time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8184509277344,297.1499938964844,293.1499938964844,0.3685387969017029,-6519.10595703125,304.1189270019531,0.758802056312561,0.3545886576175689,0.3235968649387359,292.6975402832031,297.1499938964844,293.1499938964844,0.5409424901008606,-9237.6689453125,304.0926208496094,0.837395191192627,0.4814328551292419,0.4592673480510711,292.7566223144531,297.1499938964844,293.1499938964844,0.5427544713020325,-6836.568359375,304.1004638671875,0.8377963304519653,0.4819637537002563,0.3397317826747894,292.6689758300781,297.1499938964844,293.1499938964844,0.5912654399871826,-9892.9560546875,304.0853881835937,0.8560653924942017,0.5166131854057312,0.4920597076416015,292.8533020019531,297.1499938964844,293.1499938964844,0.0423930548131465,-6579.14208984375,304.1336364746094,0.408200591802597,0.0662817135453224,0.3262868225574493,287.4595031738281,291.1499938964844,258.5362854003906,257.9833374023437,279.1547241210937,292.85235595703125,287.4583435058594,1.0,0.5186197757720947,0.5755343437194824,0.5755343437194824,1.0,1.0,-2.329914093017578,0.9306329488754272,1.3992811441421509,0.3952858448028564,0.0,0.0,1.0,197.7521209716797,203.0,-39.182350158691406,-19436.634765625,1503.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.47393798828125,300.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32009.7890625,32040.0,0.0,0.0,0.4439010322093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197201490402224,1.8197474479675293,-2.734732879616785e-05,0.0,0.0004505031392909,0.0,0.0,669.9959716796875,0.0,0.0,0.0,0.9934262037277222,4.0,0.0,1.0
372300,292.8344116210937,297.1499938964844,293.1499938964844,0.3704270124435425,-6543.994140625,304.1211242675781,0.7594526410102844,0.3556518852710724,0.3245828747749328,292.7142639160156,297.1499938964844,293.1499938964844,0.5452550649642944,-9292.2763671875,304.0951843261719,0.8386235237121582,0.4838816523551941,0.4616165161132812,292.771484375,297.1499938964844,293.1499938964844,0.5464537143707275,-6871.08935546875,304.1027526855469,0.8388051986694336,0.4840224981307983,0.3411835432052612,292.68524169921875,297.1499938964844,293.1499938964844,0.5963671803474426,-9956.2958984375,304.0878601074219,0.8575133681297302,0.5195121169090271,0.4948215782642364,292.8677673339844,297.1499938964844,293.1499938964844,0.0435083732008934,-6668.4775390625,304.13458251953125,0.410401701927185,0.0671976283192634,0.3304886519908905,287.4487609863281,291.1499938964844,258.5586853027344,258.0124816894531,279.1561584472656,292.86688232421875,287.4479064941406,1.0,0.5203877687454224,0.57594895362854,0.57594895362854,1.0,1.0,-2.34403133392334,0.9373732805252076,1.4066580533981323,0.3989225924015045,0.0,0.0,1.0,198.3223114013672,203.0,-34.13368225097656,-19535.26171875,1523.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5074157714844,300.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.728515625,33120.0,0.0,0.0,0.4468851387500763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201731443405151,1.820200562477112,-2.736094756983221e-05,0.0,0.0004535315965767,0.0,0.0,670.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.8497009277344,297.1499938964844,293.1499938964844,0.3718990981578827,-6562.92333984375,304.12371826171875,0.7611292004585266,0.3566442728042602,0.3254521489143371,292.7304077148437,297.1499938964844,293.1499938964844,0.5489951968193054,-9338.91015625,304.0983581542969,0.840945303440094,0.4862332046031952,0.4638171195983886,292.7857360839844,297.1499938964844,293.1499938964844,0.5496252775192261,-6900.19482421875,304.1055908203125,0.840927004814148,0.4860179126262665,0.342550128698349,292.70086669921875,297.1499938964844,293.1499938964844,0.600885272026062,-10011.623046875,304.0909423828125,0.8601438999176025,0.52232825756073,0.4974492192268371,292.88140869140625,297.1499938964844,293.1499938964844,0.0444846525788307,-6746.22705078125,304.1356201171875,0.4132073223590851,0.0680896714329719,0.3343014419078827,287.44744873046875,291.1499938964844,258.5813293457031,258.0419921875,279.1573486328125,292.8805847167969,287.4472351074219,1.0,0.5211016535758972,0.5764070749282837,0.5764070749282837,1.0,1.0,-2.3570990562438965,0.9436947703361512,1.4134042263031006,0.4023672640323639,0.0,0.0,1.0,197.4176788330078,191.0,-19.33788108825684,-19659.501953125,1536.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5416564941406,300.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.369140625,33120.0,0.0,0.0,0.4497941434383392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318618535995483,1.831889510154724,-2.7713484087144025e-05,0.0,0.0004564838891383,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8783569335937,297.1499938964844,293.1499938964844,0.3745257556438446,-6596.79443359375,304.1280822753906,0.7668012380599976,0.3584403693675995,0.3268962204456329,292.7609558105469,297.1499938964844,293.1499938964844,0.5560656189918518,-9427.162109375,304.1037902832031,0.8480793237686157,0.4906663000583648,0.4678330719470978,292.8124694824219,297.1499938964844,293.1499938964844,0.5556791424751282,-6955.93896484375,304.1102905273437,0.8477028012275696,0.4898213148117065,0.3450615406036377,292.7304077148437,297.1499938964844,293.1499938964844,0.6095687747001648,-10118.08984375,304.0961608886719,0.8681067824363708,0.5277180671691895,0.5023513436317444,292.906494140625,297.1499938964844,293.1499938964844,0.0462298393249511,-6886.1484375,304.1374816894531,0.420388787984848,0.0698058456182479,0.3410406112670898,287.43975830078125,291.1499938964844,258.6270751953125,258.10186767578125,279.1591796875,292.90576171875,287.4396057128906,1.0,0.5202468633651733,0.5774232149124146,0.5774232149124146,1.0,1.0,-2.380661964416504,0.9553033709526062,1.425358533859253,0.4087811708450317,0.0,0.0,1.0,192.45509338378903,179.0,-12.25857925415039,-19844.611328125,1547.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6247253417969,301.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.455236554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004620072431862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8783569335937,297.1499938964844,293.1499938964844,0.3745257556438446,-6596.79443359375,304.1280822753906,0.7668012380599976,0.3584403693675995,0.3268962204456329,292.7609558105469,297.1499938964844,293.1499938964844,0.5560656189918518,-9427.162109375,304.1037902832031,0.8480793237686157,0.4906663000583648,0.4678330719470978,292.8124694824219,297.1499938964844,293.1499938964844,0.5556791424751282,-6955.93896484375,304.1102905273437,0.8477028012275696,0.4898213148117065,0.3450615406036377,292.7304077148437,297.1499938964844,293.1499938964844,0.6095687747001648,-10118.08984375,304.0961608886719,0.8681067824363708,0.5277180671691895,0.5023513436317444,292.906494140625,297.1499938964844,293.1499938964844,0.0462298393249511,-6886.1484375,304.1374816894531,0.420388787984848,0.0698058456182479,0.3410406112670898,287.43975830078125,291.1499938964844,258.6270751953125,258.10186767578125,279.1591796875,292.90576171875,287.4396057128906,1.0,0.5202468633651733,0.5774232149124146,0.5774232149124146,1.0,1.0,-2.380661964416504,0.9553033709526062,1.425358533859253,0.4087811708450317,0.0,0.0,1.0,192.45509338378903,179.0,-12.25857925415039,-19844.611328125,1547.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6247253417969,301.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.455236554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004620072431862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.9044189453125,297.1499938964844,293.1499938964844,0.3764969408512115,-6621.78564453125,304.132080078125,0.7748422622680664,0.3600317239761352,0.3280480504035949,292.7892761230469,297.1499938964844,293.1499938964844,0.5621840953826904,-9502.8828125,304.1089782714844,0.8578019142150879,0.4947752952575683,0.4714323878288269,292.8371276855469,297.1499938964844,293.1499938964844,0.5608980059623718,-7003.5947265625,304.11480712890625,0.8570945858955383,0.4933728575706482,0.3473227322101593,292.7578125,297.1499938964844,293.1499938964844,0.617290735244751,-10212.041015625,304.1012268066406,0.8788341283798218,0.5327877402305603,0.5068493485450745,292.92889404296875,297.1499938964844,293.1499938964844,0.047703843563795,-7004.54833984375,304.1391906738281,0.429543673992157,0.0714253932237625,0.3468609750270843,287.43914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16046142578125,292.9282531738281,287.4393615722656,1.0,0.5173519253730774,0.5785359740257263,0.5785359740257263,1.0,1.0,-2.4014835357666016,0.965797245502472,1.4356863498687744,0.4146810472011566,0.0,0.0,1.0,184.7711944580078,167.0,-2.8946642875671387,-20028.291015625,1542.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.722412109375,301.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4601669907569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004670109774451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.9044189453125,297.1499938964844,293.1499938964844,0.3764969408512115,-6621.78564453125,304.132080078125,0.7748422622680664,0.3600317239761352,0.3280480504035949,292.7892761230469,297.1499938964844,293.1499938964844,0.5621840953826904,-9502.8828125,304.1089782714844,0.8578019142150879,0.4947752952575683,0.4714323878288269,292.8371276855469,297.1499938964844,293.1499938964844,0.5608980059623718,-7003.5947265625,304.11480712890625,0.8570945858955383,0.4933728575706482,0.3473227322101593,292.7578125,297.1499938964844,293.1499938964844,0.617290735244751,-10212.041015625,304.1012268066406,0.8788341283798218,0.5327877402305603,0.5068493485450745,292.92889404296875,297.1499938964844,293.1499938964844,0.047703843563795,-7004.54833984375,304.1391906738281,0.429543673992157,0.0714253932237625,0.3468609750270843,287.43914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16046142578125,292.9282531738281,287.4393615722656,1.0,0.5173519253730774,0.5785359740257263,0.5785359740257263,1.0,1.0,-2.4014835357666016,0.965797245502472,1.4356863498687744,0.4146810472011566,0.0,0.0,1.0,184.7711944580078,167.0,-2.8946642875671387,-20028.291015625,1542.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.722412109375,301.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4601669907569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004670109774451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.92822265625,297.1499938964844,293.1499938964844,0.3779210448265075,-6639.44921875,304.1356811523437,0.7847763895988464,0.3614260256290436,0.3289684951305389,292.81561279296875,297.1499938964844,293.1499938964844,0.5674607157707214,-9567.705078125,304.1138610839844,0.8696840405464172,0.4985708594322204,0.4746770858764648,292.8599548339844,297.1499938964844,293.1499938964844,0.5653617978096008,-7044.0400390625,304.1190795898437,0.8686577081680298,0.4966677129268646,0.3493621349334717,292.78338623046875,297.1499938964844,293.1499938964844,0.6241336464881897,-10294.7431640625,304.1060791015625,0.8917608261108398,0.5375364422798157,0.5109858512878418,292.9490661621094,297.1499938964844,293.1499938964844,0.0489532500505447,-7105.037109375,304.1407165527344,0.4406902492046356,0.072938397526741,0.3519295454025268,287.4448547363281,291.1499938964844,258.7198791503906,258.2237854003906,279.1613464355469,292.948486328125,287.4453430175781,1.0,0.5131577253341675,0.5797191262245178,0.5797191262245178,1.0,1.0,-2.4199976921081543,0.9753379225730896,1.4446595907211304,0.4201387166976928,0.0,0.0,1.0,175.4959259033203,155.0,5.728458404541016,-20206.724609375,1528.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.82733154296875,301.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4646189212799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715291433967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.92822265625,297.1499938964844,293.1499938964844,0.3779210448265075,-6639.44921875,304.1356811523437,0.7847763895988464,0.3614260256290436,0.3289684951305389,292.81561279296875,297.1499938964844,293.1499938964844,0.5674607157707214,-9567.705078125,304.1138610839844,0.8696840405464172,0.4985708594322204,0.4746770858764648,292.8599548339844,297.1499938964844,293.1499938964844,0.5653617978096008,-7044.0400390625,304.1190795898437,0.8686577081680298,0.4966677129268646,0.3493621349334717,292.78338623046875,297.1499938964844,293.1499938964844,0.6241336464881897,-10294.7431640625,304.1060791015625,0.8917608261108398,0.5375364422798157,0.5109858512878418,292.9490661621094,297.1499938964844,293.1499938964844,0.0489532500505447,-7105.037109375,304.1407165527344,0.4406902492046356,0.072938397526741,0.3519295454025268,287.4448547363281,291.1499938964844,258.7198791503906,258.2237854003906,279.1613464355469,292.948486328125,287.4453430175781,1.0,0.5131577253341675,0.5797191262245178,0.5797191262245178,1.0,1.0,-2.4199976921081543,0.9753379225730896,1.4446595907211304,0.4201387166976928,0.0,0.0,1.0,175.4959259033203,155.0,5.728458404541016,-20206.724609375,1528.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.82733154296875,301.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4646189212799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715291433967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9501342773437,297.1499938964844,293.1499938964844,0.3788603842258453,-6650.65625,304.1388854980469,0.7963297367095947,0.3625996708869934,0.3296668827533722,292.8402404785156,297.1499938964844,293.1499938964844,0.571988046169281,-9622.9482421875,304.11834716796875,0.8835227489471436,0.5020433068275452,0.477588415145874,292.8811950683594,297.1499938964844,293.1499938964844,0.5691704154014587,-7078.32177734375,304.123046875,0.8821997046470642,0.4997073411941528,0.3511993885040283,292.80731201171875,297.1499938964844,293.1499938964844,0.6302021741867065,-10367.6962890625,304.110595703125,0.906649887561798,0.5419679880142212,0.5147900581359863,292.9672546386719,297.1499938964844,293.1499938964844,0.0500083714723587,-7189.96875,304.1420593261719,0.4538421928882599,0.0743363872170448,0.3563311696052551,287.4551696777344,291.1499938964844,258.766357421875,258.2850646972656,279.1620483398437,292.9667358398437,287.4558410644531,1.0,0.508101224899292,0.5809577107429504,0.5809577107429504,1.0,1.0,-2.436401128768921,0.9839940071105956,1.4524071216583252,0.425182431936264,0.0,0.0,1.0,165.3128662109375,143.0,12.498796463012695,-20376.455078125,1508.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9340515136719,301.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4686278104782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004755976260639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9501342773437,297.1499938964844,293.1499938964844,0.3788603842258453,-6650.65625,304.1388854980469,0.7963297367095947,0.3625996708869934,0.3296668827533722,292.8402404785156,297.1499938964844,293.1499938964844,0.571988046169281,-9622.9482421875,304.11834716796875,0.8835227489471436,0.5020433068275452,0.477588415145874,292.8811950683594,297.1499938964844,293.1499938964844,0.5691704154014587,-7078.32177734375,304.123046875,0.8821997046470642,0.4997073411941528,0.3511993885040283,292.80731201171875,297.1499938964844,293.1499938964844,0.6302021741867065,-10367.6962890625,304.110595703125,0.906649887561798,0.5419679880142212,0.5147900581359863,292.9672546386719,297.1499938964844,293.1499938964844,0.0500083714723587,-7189.96875,304.1420593261719,0.4538421928882599,0.0743363872170448,0.3563311696052551,287.4551696777344,291.1499938964844,258.766357421875,258.2850646972656,279.1620483398437,292.9667358398437,287.4558410644531,1.0,0.508101224899292,0.5809577107429504,0.5809577107429504,1.0,1.0,-2.436401128768921,0.9839940071105956,1.4524071216583252,0.425182431936264,0.0,0.0,1.0,165.3128662109375,143.0,12.498796463012695,-20376.455078125,1508.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9340515136719,301.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4686278104782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004755976260639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.96051025390625,297.1499938964844,293.1499938964844,0.3791525065898895,-6653.8896484375,304.1403503417969,0.8026665449142456,0.3630878925323486,0.3299261927604675,292.85205078125,297.1499938964844,293.1499938964844,0.5739864706993103,-9647.197265625,304.1204528808594,0.891150176525116,0.5036495327949524,0.47891765832901,292.8912658691406,297.1499938964844,293.1499938964844,0.5708548426628113,-7093.41552734375,304.1248779296875,0.8896960020065308,0.5011329054832458,0.3520466983318329,292.8187255859375,297.1499938964844,293.1499938964844,0.632973313331604,-10400.8974609375,304.1127014160156,0.9153757095336914,0.544066846370697,0.5165742635726929,292.9757080078125,297.1499938964844,293.1499938964844,0.0504696257412433,-7227.10107421875,304.14263916015625,0.4611700177192688,0.0749909728765487,0.3582980036735534,287.46160888671875,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9752197265625,287.4623413085937,1.0,0.5053279995918274,0.5815951824188232,0.5815951824188232,1.0,1.0,-2.4438347816467285,0.9879966378211976,1.4558380842208862,0.4275510907173157,0.0,0.0,1.0,160.00765991210938,143.0,15.169105529785156,-20457.244140625,1495.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9869689941406,301.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4704763293266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004774736589752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9706420898437,297.1499938964844,293.1499938964844,0.3793233335018158,-6655.49609375,304.1418151855469,0.8092986941337585,0.3635011911392212,0.3301187753677368,292.8635559082031,297.1499938964844,293.1499938964844,0.5758129954338074,-9669.259765625,304.1224975585937,0.8992382287979126,0.5051639080047607,0.4801598787307739,292.9010009765625,297.1499938964844,293.1499938964844,0.572406530380249,-7107.2802734375,304.1266174316406,0.8976712226867676,0.5024973750114441,0.3528492152690887,292.82977294921875,297.1499938964844,293.1499938964844,0.6355839371681213,-10432.1142578125,304.11474609375,0.9249776601791382,0.5460899472236633,0.5182839035987854,292.9837646484375,297.1499938964844,293.1499938964844,0.0508902072906494,-7260.94921875,304.1432189941406,0.4685323536396026,0.0756160393357276,0.3601181507110595,287.4686889648437,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9832763671875,287.469482421875,1.0,0.5024213194847107,0.5822436809539795,0.5822436809539795,1.0,1.0,-2.4507641792297363,0.9917842745780944,1.458979845046997,0.4298179447650909,0.0,0.0,1.0,154.60826110839844,131.0,17.42689323425293,-20535.005859375,1482.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0391845703125,301.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4722274541854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004792508261743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9901123046875,297.1499938964844,293.1499938964844,0.3792965114116668,-6653.75634765625,304.1445617675781,0.8229154348373413,0.3640956580638885,0.330291599035263,292.8857727050781,297.1499938964844,293.1499938964844,0.5789556503295898,-9706.8974609375,304.1264343261719,0.9178383946418762,0.5079107880592346,0.4823746085166931,292.9195251464844,297.1499938964844,293.1499938964844,0.5751370787620544,-7131.57177734375,304.1298522949219,0.9159040451049804,0.5050457715988159,0.3543236553668976,292.8509216308594,297.1499938964844,293.1499938964844,0.6403504610061646,-10488.9541015625,304.1185302734375,0.9458628296852112,0.5499120950698853,0.521485447883606,292.998779296875,297.1499938964844,293.1499938964844,0.0516153760254383,-7319.236328125,304.1442565917969,0.4810622036457062,0.0767777487635612,0.3633317649364471,287.48443603515625,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.99835205078125,287.4853210449219,1.0,0.4962582588195801,0.5835713744163513,0.5835713744163513,1.0,1.0,-2.4631128311157227,0.9987115263938904,1.4644012451171875,0.4340422749519348,0.0,0.0,1.0,143.61428833007812,119.0,20.92775535583496,-20680.79296875,1451.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.14068603515625,301.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4754498600959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004825211653951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9901123046875,297.1499938964844,293.1499938964844,0.3792965114116668,-6653.75634765625,304.1445617675781,0.8229154348373413,0.3640956580638885,0.330291599035263,292.8857727050781,297.1499938964844,293.1499938964844,0.5789556503295898,-9706.8974609375,304.1264343261719,0.9178383946418762,0.5079107880592346,0.4823746085166931,292.9195251464844,297.1499938964844,293.1499938964844,0.5751370787620544,-7131.57177734375,304.1298522949219,0.9159040451049804,0.5050457715988159,0.3543236553668976,292.8509216308594,297.1499938964844,293.1499938964844,0.6403504610061646,-10488.9541015625,304.1185302734375,0.9458628296852112,0.5499120950698853,0.521485447883606,292.998779296875,297.1499938964844,293.1499938964844,0.0516153760254383,-7319.236328125,304.1442565917969,0.4810622036457062,0.0767777487635612,0.3633317649364471,287.48443603515625,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.99835205078125,287.4853210449219,1.0,0.4962582588195801,0.5835713744163513,0.5835713744163513,1.0,1.0,-2.4631128311157227,0.9987115263938904,1.4644012451171875,0.4340422749519348,0.0,0.0,1.0,143.61428833007812,119.0,20.92775535583496,-20680.79296875,1451.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.14068603515625,301.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4754498600959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004825211653951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.00848388671875,297.1499938964844,293.1499938964844,0.3788258135318756,-6646.08349609375,304.14715576171875,0.8379507064819336,0.3644149899482727,0.3302039802074432,292.906982421875,297.1499938964844,293.1499938964844,0.5814636945724487,-9736.525390625,304.1300964355469,0.9402579069137572,0.5103034973144531,0.4842459559440613,292.9368896484375,297.1499938964844,293.1499938964844,0.5774124264717102,-7151.6826171875,304.1327514648437,0.9382081031799316,0.5073615908622742,0.355631947517395,292.8708801269531,297.1499938964844,293.1499938964844,0.6445547938346863,-10538.9091796875,304.1220092773437,0.9675782918930054,0.5534436702728271,0.5244077444076538,293.01251220703125,297.1499938964844,293.1499938964844,0.0521973893046379,-7365.85205078125,304.14520263671875,0.4927493631839752,0.0778256058692932,0.3660072088241577,287.5017395019531,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0120544433594,287.5026550292969,1.0,0.4896911084651947,0.5849308371543884,0.5849308371543884,1.0,1.0,-2.473554372787476,1.004810810089111,1.4687435626983645,0.4378657937049866,0.0,0.0,1.0,132.44911193847656,107.0,23.34722328186035,-20813.455078125,1418.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2375793457031,301.5221252441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4783214628696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004854354774579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.00848388671875,297.1499938964844,293.1499938964844,0.3788258135318756,-6646.08349609375,304.14715576171875,0.8379507064819336,0.3644149899482727,0.3302039802074432,292.906982421875,297.1499938964844,293.1499938964844,0.5814636945724487,-9736.525390625,304.1300964355469,0.9402579069137572,0.5103034973144531,0.4842459559440613,292.9368896484375,297.1499938964844,293.1499938964844,0.5774124264717102,-7151.6826171875,304.1327514648437,0.9382081031799316,0.5073615908622742,0.355631947517395,292.8708801269531,297.1499938964844,293.1499938964844,0.6445547938346863,-10538.9091796875,304.1220092773437,0.9675782918930054,0.5534436702728271,0.5244077444076538,293.01251220703125,297.1499938964844,293.1499938964844,0.0521973893046379,-7365.85205078125,304.14520263671875,0.4927493631839752,0.0778256058692932,0.3660072088241577,287.5017395019531,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0120544433594,287.5026550292969,1.0,0.4896911084651947,0.5849308371543884,0.5849308371543884,1.0,1.0,-2.473554372787476,1.004810810089111,1.4687435626983645,0.4378657937049866,0.0,0.0,1.0,132.44911193847656,107.0,23.34722328186035,-20813.455078125,1418.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2375793457031,301.5221252441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4783214628696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004854354774579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0257873535156,297.1499938964844,293.1499938964844,0.3779812455177307,-6633.4541015625,304.1495056152344,0.8556939363479614,0.3644943535327911,0.3298947513103485,292.9271850585937,297.1499938964844,293.1499938964844,0.5833941698074341,-9758.91796875,304.13348388671875,0.9643337726593018,0.5123608112335205,0.4857976734638214,292.9531555175781,297.1499938964844,293.1499938964844,0.5792818665504456,-7168.087890625,304.1353759765625,0.9624747037887572,0.5094618797302246,0.3567863404750824,292.8896484375,297.1499938964844,293.1499938964844,0.6482490301132202,-10582.6630859375,304.1251525878906,0.9886672496795654,0.5567030310630798,0.5270681977272034,293.0250244140625,297.1499938964844,293.1499938964844,0.0526505596935749,-7401.91455078125,304.14605712890625,0.5057283639907837,0.0787674859166145,0.3681877851486206,287.52001953125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0246887207031,287.5209655761719,1.0,0.4827718138694763,0.5863149166107178,0.5863149166107178,1.0,1.0,-2.482251644134521,1.0101444721221924,1.4721070528030396,0.4413147568702698,0.0,0.0,1.0,121.17603302001952,125.0,24.948659896850582,-20933.255859375,1381.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3292236328125,301.59814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4808686375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004880205378867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0257873535156,297.1499938964844,293.1499938964844,0.3779812455177307,-6633.4541015625,304.1495056152344,0.8556939363479614,0.3644943535327911,0.3298947513103485,292.9271850585937,297.1499938964844,293.1499938964844,0.5833941698074341,-9758.91796875,304.13348388671875,0.9643337726593018,0.5123608112335205,0.4857976734638214,292.9531555175781,297.1499938964844,293.1499938964844,0.5792818665504456,-7168.087890625,304.1353759765625,0.9624747037887572,0.5094618797302246,0.3567863404750824,292.8896484375,297.1499938964844,293.1499938964844,0.6482490301132202,-10582.6630859375,304.1251525878906,0.9886672496795654,0.5567030310630798,0.5270681977272034,293.0250244140625,297.1499938964844,293.1499938964844,0.0526505596935749,-7401.91455078125,304.14605712890625,0.5057283639907837,0.0787674859166145,0.3681877851486206,287.52001953125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0246887207031,287.5209655761719,1.0,0.4827718138694763,0.5863149166107178,0.5863149166107178,1.0,1.0,-2.482251644134521,1.0101444721221924,1.4721070528030396,0.4413147568702698,0.0,0.0,1.0,121.17603302001952,125.0,24.948659896850582,-20933.255859375,1381.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3292236328125,301.59814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4808686375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004880205378867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0425720214844,297.1499938964844,293.1499938964844,0.3773815035820007,-6624.720703125,304.150634765625,0.8559569120407104,0.3642363250255584,0.3297466039657593,292.94696044921875,297.1499938964844,293.1499938964844,0.5854496359825134,-9783.84375,304.1355285644531,0.9658823609352112,0.5139961242675781,0.4874353110790252,292.96881103515625,297.1499938964844,293.1499938964844,0.5814632773399353,-7188.1591796875,304.1365966796875,0.964137315750122,0.5112777948379517,0.3580949902534485,292.9077453613281,297.1499938964844,293.1499938964844,0.6521824598312378,-10630.4453125,304.1268615722656,0.9904527068138124,0.5596327185630798,0.5298910140991211,293.03692626953125,297.1499938964844,293.1499938964844,0.053452655673027,-7467.65185546875,304.1460266113281,0.5078212022781372,0.0795222893357276,0.3718081712722778,287.5355834960937,291.1499938964844,258.98931884765625,258.5798645019531,279.1630249023437,293.0360107421875,287.5362548828125,1.0,0.4850208461284637,0.5875821709632874,0.5875821709632874,1.0,1.0,-2.4933512210845947,1.0164507627487185,1.4769004583358765,0.4451564252376556,0.0,0.0,1.0,121.31112670898438,143.0,21.602802276611328,-21059.052734375,1396.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41229248046875,301.664794921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4831506907939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004903365625068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0425720214844,297.1499938964844,293.1499938964844,0.3773815035820007,-6624.720703125,304.150634765625,0.8559569120407104,0.3642363250255584,0.3297466039657593,292.94696044921875,297.1499938964844,293.1499938964844,0.5854496359825134,-9783.84375,304.1355285644531,0.9658823609352112,0.5139961242675781,0.4874353110790252,292.96881103515625,297.1499938964844,293.1499938964844,0.5814632773399353,-7188.1591796875,304.1365966796875,0.964137315750122,0.5112777948379517,0.3580949902534485,292.9077453613281,297.1499938964844,293.1499938964844,0.6521824598312378,-10630.4453125,304.1268615722656,0.9904527068138124,0.5596327185630798,0.5298910140991211,293.03692626953125,297.1499938964844,293.1499938964844,0.053452655673027,-7467.65185546875,304.1460266113281,0.5078212022781372,0.0795222893357276,0.3718081712722778,287.5355834960937,291.1499938964844,258.98931884765625,258.5798645019531,279.1630249023437,293.0360107421875,287.5362548828125,1.0,0.4850208461284637,0.5875821709632874,0.5875821709632874,1.0,1.0,-2.4933512210845947,1.0164507627487185,1.4769004583358765,0.4451564252376556,0.0,0.0,1.0,121.31112670898438,143.0,21.602802276611328,-21059.052734375,1396.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41229248046875,301.664794921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4831506907939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004903365625068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0509948730469,297.1499938964844,293.1499938964844,0.3770848214626312,-6620.47216796875,304.15106201171875,0.8508872985839844,0.3639466166496277,0.3296466469764709,292.95684814453125,297.1499938964844,293.1499938964844,0.5864560604095459,-9796.1689453125,304.1363525390625,0.9604761004447936,0.5146299004554749,0.4882036745548248,292.9765319824219,297.1499938964844,293.1499938964844,0.5826098322868347,-7198.8330078125,304.1369323730469,0.9587620496749878,0.5120545029640198,0.3587497174739837,292.9166259765625,297.1499938964844,293.1499938964844,0.6541893482208252,-10655.00390625,304.1274108886719,0.9863287806510924,0.5609549283981323,0.5312908887863159,293.0428161621094,297.1499938964844,293.1499938964844,0.0538921505212783,-7503.953125,304.1459350585937,0.505431056022644,0.0797968432307243,0.373753160238266,287.5416259765625,291.1499938964844,259.00994873046875,258.6071472167969,279.16278076171875,293.0417175292969,287.5422058105469,1.0,0.488090306520462,0.5882040858268738,0.5882040858268738,1.0,1.0,-2.498960018157959,1.019612193107605,1.479347825050354,0.4470959007740021,0.0,0.0,1.0,124.46560668945312,143.0,19.191282272338867,-21118.283203125,1416.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490966796875,301.6938781738281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4842203557491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004914220771752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0593566894531,297.1499938964844,293.1499938964844,0.3767520487308502,-6615.74462890625,304.1514892578125,0.8438717126846313,0.3635565638542175,0.3295076489448547,292.9666442871094,297.1499938964844,293.1499938964844,0.5874070525169373,-9807.80859375,304.1370849609375,0.952299952507019,0.5151475667953491,0.4889168441295624,292.9842224121094,297.1499938964844,293.1499938964844,0.5837457776069641,-7209.42138671875,304.1372375488281,0.9506298899650574,0.5127422213554382,0.3593848347663879,292.9253845214844,297.1499938964844,293.1499938964844,0.6561815738677979,-10679.41015625,304.1278991699219,0.9798523187637328,0.5621898770332336,0.5326616168022156,293.0486755371094,297.1499938964844,293.1499938964844,0.0543248392641544,-7539.8115234375,304.1459045410156,0.501698911190033,0.080004870891571,0.3756592869758606,287.546875,291.1499938964844,259.0301818847656,258.6338195800781,279.1626281738281,293.0474853515625,287.5473937988281,1.0,0.4920713305473327,0.5888246297836304,0.5888246297836304,1.0,1.0,-2.504350185394287,1.022672414779663,1.481677770614624,0.4489859044551849,0.0,0.0,1.0,129.029296875,161.0,16.938417434692383,-21174.029296875,1443.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.48309326171875,301.7206115722656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4852470457553863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004924640525132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0758972167969,297.1499938964844,293.1499938964844,0.3759317696094513,-6604.17578125,304.15234375,0.8270960450172424,0.3625003397464752,0.3290909230709076,292.986083984375,297.1499938964844,293.1499938964844,0.5890830755233765,-9828.1787109375,304.1386108398437,0.930737316608429,0.5158554315567017,0.4901513755321502,292.99932861328125,297.1499938964844,293.1499938964844,0.5859158039093018,-7229.60791015625,304.13787841796875,0.9292809963226318,0.5138771533966064,0.3605712652206421,292.9425048828125,297.1499938964844,293.1499938964844,0.6600587368011475,-10726.8642578125,304.1288146972656,0.9617253541946412,0.5644077062606812,0.5352873802185059,293.0601501464844,297.1499938964844,293.1499938964844,0.055132120847702,-7606.9560546875,304.1459045410156,0.4922191202640533,0.0802406594157219,0.3792074918746948,287.5557556152344,291.1499938964844,259.0692138671875,258.6851806640625,279.1624450683594,293.0586853027344,287.5561828613281,1.0,0.5018671751022339,0.5900581479072571,0.5900581479072571,1.0,1.0,-2.514177322387696,1.0283526182174685,1.485824704170227,0.4525418877601623,0.0,0.0,1.0,141.20489501953125,179.0,13.389687538146973,-21274.958984375,1508.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.544189453125,301.7684936523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4871782064437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944239626638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0758972167969,297.1499938964844,293.1499938964844,0.3759317696094513,-6604.17578125,304.15234375,0.8270960450172424,0.3625003397464752,0.3290909230709076,292.986083984375,297.1499938964844,293.1499938964844,0.5890830755233765,-9828.1787109375,304.1386108398437,0.930737316608429,0.5158554315567017,0.4901513755321502,292.99932861328125,297.1499938964844,293.1499938964844,0.5859158039093018,-7229.60791015625,304.13787841796875,0.9292809963226318,0.5138771533966064,0.3605712652206421,292.9425048828125,297.1499938964844,293.1499938964844,0.6600587368011475,-10726.8642578125,304.1288146972656,0.9617253541946412,0.5644077062606812,0.5352873802185059,293.0601501464844,297.1499938964844,293.1499938964844,0.055132120847702,-7606.9560546875,304.1459045410156,0.4922191202640533,0.0802406594157219,0.3792074918746948,287.5557556152344,291.1499938964844,259.0692138671875,258.6851806640625,279.1624450683594,293.0586853027344,287.5561828613281,1.0,0.5018671751022339,0.5900581479072571,0.5900581479072571,1.0,1.0,-2.514177322387696,1.0283526182174685,1.485824704170227,0.4525418877601623,0.0,0.0,1.0,141.20489501953125,179.0,13.389687538146973,-21274.958984375,1508.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.544189453125,301.7684936523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4871782064437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944239626638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0920104980469,297.1499938964844,293.1499938964844,0.374853253364563,-6589.0439453125,304.15338134765625,0.808912456035614,0.3611080646514892,0.3284703493118286,293.0050964355469,297.1499938964844,293.1499938964844,0.5903817415237427,-9843.626953125,304.1402282714844,0.9074687361717224,0.5161512494087219,0.4911031126976013,293.0139465332031,297.1499938964844,293.1499938964844,0.5878940224647522,-7247.90576171875,304.1386413574219,0.9064844846725464,0.5147314071655273,0.3616368770599365,292.9591979980469,297.1499938964844,293.1499938964844,0.663673460483551,-10770.8720703125,304.1298522949219,0.9395638704299928,0.5662817358970642,0.5377013087272644,293.0712585449219,297.1499938964844,293.1499938964844,0.0558341182768344,-7665.5263671875,304.1461181640625,0.4815538227558136,0.0802685469388961,0.3823013007640838,287.5634155273437,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.06915283203125,287.5638122558594,1.0,0.513108491897583,0.5912764668464661,0.5912764668464661,1.0,1.0,-2.5224742889404297,1.033321738243103,1.4891525506973269,0.4557288289070129,0.0,0.0,1.0,156.1299591064453,197.0,11.384029388427734,-21362.482421875,1583.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5984191894531,301.8113098144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4889484047889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004962204839102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0920104980469,297.1499938964844,293.1499938964844,0.374853253364563,-6589.0439453125,304.15338134765625,0.808912456035614,0.3611080646514892,0.3284703493118286,293.0050964355469,297.1499938964844,293.1499938964844,0.5903817415237427,-9843.626953125,304.1402282714844,0.9074687361717224,0.5161512494087219,0.4911031126976013,293.0139465332031,297.1499938964844,293.1499938964844,0.5878940224647522,-7247.90576171875,304.1386413574219,0.9064844846725464,0.5147314071655273,0.3616368770599365,292.9591979980469,297.1499938964844,293.1499938964844,0.663673460483551,-10770.8720703125,304.1298522949219,0.9395638704299928,0.5662817358970642,0.5377013087272644,293.0712585449219,297.1499938964844,293.1499938964844,0.0558341182768344,-7665.5263671875,304.1461181640625,0.4815538227558136,0.0802685469388961,0.3823013007640838,287.5634155273437,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.06915283203125,287.5638122558594,1.0,0.513108491897583,0.5912764668464661,0.5912764668464661,1.0,1.0,-2.5224742889404297,1.033321738243103,1.4891525506973269,0.4557288289070129,0.0,0.0,1.0,156.1299591064453,197.0,11.384029388427734,-21362.482421875,1583.2166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5984191894531,301.8113098144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4889484047889709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004962204839102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.10760498046875,297.1499938964844,293.1499938964844,0.3734726309776306,-6569.72705078125,304.154541015625,0.7900269031524658,0.3594117164611816,0.3276359736919403,293.0236511230469,297.1499938964844,293.1499938964844,0.5912317633628845,-9853.2060546875,304.14208984375,0.8872337341308594,0.5160602927207947,0.4917546212673187,293.0279235839844,297.1499938964844,293.1499938964844,0.589625358581543,-7263.77685546875,304.1395263671875,0.8867056369781494,0.5153401494026184,0.3625771701335907,292.975341796875,297.1499938964844,293.1499938964844,0.666940450668335,-10810.3369140625,304.1311340332031,0.9170663952827454,0.567841649055481,0.5398805141448975,293.081787109375,297.1499938964844,293.1499938964844,0.0564196072518825,-7714.4169921875,304.1464233398437,0.4693649709224701,0.0801258087158203,0.384910523891449,287.5710144042969,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0791320800781,287.5714111328125,1.0,0.524998664855957,0.592486560344696,0.592486560344696,1.0,1.0,-2.5291390419006348,1.0375393629074097,1.491599678993225,0.4585250914096832,0.0,0.0,1.0,172.72216796875,215.0,10.849607467651367,-21438.083984375,1663.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6482238769531,301.8512268066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4905555546283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004978515207767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.10760498046875,297.1499938964844,293.1499938964844,0.3734726309776306,-6569.72705078125,304.154541015625,0.7900269031524658,0.3594117164611816,0.3276359736919403,293.0236511230469,297.1499938964844,293.1499938964844,0.5912317633628845,-9853.2060546875,304.14208984375,0.8872337341308594,0.5160602927207947,0.4917546212673187,293.0279235839844,297.1499938964844,293.1499938964844,0.589625358581543,-7263.77685546875,304.1395263671875,0.8867056369781494,0.5153401494026184,0.3625771701335907,292.975341796875,297.1499938964844,293.1499938964844,0.666940450668335,-10810.3369140625,304.1311340332031,0.9170663952827454,0.567841649055481,0.5398805141448975,293.081787109375,297.1499938964844,293.1499938964844,0.0564196072518825,-7714.4169921875,304.1464233398437,0.4693649709224701,0.0801258087158203,0.384910523891449,287.5710144042969,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0791320800781,287.5714111328125,1.0,0.524998664855957,0.592486560344696,0.592486560344696,1.0,1.0,-2.5291390419006348,1.0375393629074097,1.491599678993225,0.4585250914096832,0.0,0.0,1.0,172.72216796875,215.0,10.849607467651367,-21438.083984375,1663.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6482238769531,301.8512268066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4905555546283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004978515207767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1226501464844,297.1499938964844,293.1499938964844,0.3717646300792694,-6545.87353515625,304.1558837890625,0.772579550743103,0.3574348986148834,0.3265851438045501,293.04168701171875,297.1499938964844,293.1499938964844,0.5915851593017578,-9856.314453125,304.1441345214844,0.8688873648643494,0.5156007409095764,0.4920975863933563,293.041259765625,297.1499938964844,293.1499938964844,0.5910729765892029,-7276.880859375,304.140625,0.8688311576843262,0.5157288312911987,0.3633913993835449,292.9908142089844,297.1499938964844,293.1499938964844,0.6698290705680847,-10844.9287109375,304.1325988769531,0.8978592753410339,0.5691259503364563,0.541833758354187,293.0917053222656,297.1499938964844,293.1499938964844,0.0568904243409633,-7753.66015625,304.1468505859375,0.4547343254089355,0.0798431932926178,0.3870546817779541,287.5792541503906,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0888977050781,287.5797119140625,1.0,0.5370699167251587,0.5936872959136963,0.5936872959136963,1.0,1.0,-2.534191131591797,1.0410128831863403,1.4931782484054563,0.4609314799308777,0.0,0.0,1.0,190.3120880126953,233.0,11.437294960021973,-21503.3046875,1746.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6953125,301.8898010253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4919955134391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004993128823116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
