time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1226501464844,297.1499938964844,293.1499938964844,0.3717646300792694,-6545.87353515625,304.1558837890625,0.772579550743103,0.3574348986148834,0.3265851438045501,293.04168701171875,297.1499938964844,293.1499938964844,0.5915851593017578,-9856.314453125,304.1441345214844,0.8688873648643494,0.5156007409095764,0.4920975863933563,293.041259765625,297.1499938964844,293.1499938964844,0.5910729765892029,-7276.880859375,304.140625,0.8688311576843262,0.5157288312911987,0.3633913993835449,292.9908142089844,297.1499938964844,293.1499938964844,0.6698290705680847,-10844.9287109375,304.1325988769531,0.8978592753410339,0.5691259503364563,0.541833758354187,293.0917053222656,297.1499938964844,293.1499938964844,0.0568904243409633,-7753.66015625,304.1468505859375,0.4547343254089355,0.0798431932926178,0.3870546817779541,287.5792541503906,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0888977050781,287.5797119140625,1.0,0.5370699167251587,0.5936872959136963,0.5936872959136963,1.0,1.0,-2.534191131591797,1.0410128831863403,1.4931782484054563,0.4609314799308777,0.0,0.0,1.0,190.3120880126953,233.0,11.437294960021973,-21503.3046875,1746.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6953125,301.8898010253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4919955134391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004993128823116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.12994384765625,297.1499938964844,293.1499938964844,0.3707809150218963,-6532.14892578125,304.1565856933594,0.7645615339279175,0.3563449680805206,0.3259769678115845,293.0505065917969,297.1499938964844,293.1499938964844,0.591561496257782,-9855.267578125,304.1452331542969,0.8605024814605713,0.5152342319488525,0.4921495318412781,293.0476379394531,297.1499938964844,293.1499938964844,0.5916810631752014,-7282.3134765625,304.1412048339844,0.8606982231140137,0.5158454775810242,0.3637507557868957,292.9982604980469,297.1499938964844,293.1499938964844,0.6711241006851196,-10860.32421875,304.1333923339844,0.8893847465515137,0.569671630859375,0.5427277088165283,293.09637451171875,297.1499938964844,293.1499938964844,0.0570841245353221,-7769.7451171875,304.1470642089844,0.4478687345981598,0.0796565786004066,0.3879602551460266,287.58380126953125,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.0936584472656,287.5842590332031,1.0,0.5430810451507568,0.5942813754081726,0.5942813754081726,1.0,1.0,-2.536117553710937,1.04246985912323,1.4936476945877075,0.4619858562946319,0.0,0.0,1.0,199.342514038086,233.0,12.02981948852539,-21532.341796875,1788.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7181701660156,301.9088439941406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4926502108573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004999773227609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1370544433594,297.1499938964844,293.1499938964844,0.3697165548801422,-6517.306640625,304.1573181152344,0.7570356726646423,0.3551947772502899,0.3253182470798492,293.0591735839844,297.1499938964844,293.1499938964844,0.5914112329483032,-9852.5859375,304.1463623046875,0.8526491522789001,0.5147849321365356,0.4921277463436126,293.0538635253906,297.1499938964844,293.1499938964844,0.5922164916992188,-7287.046875,304.1418151855469,0.8531034588813782,0.5159168243408203,0.3640814423561096,293.00555419921875,297.1499938964844,293.1499938964844,0.6723261475563049,-10874.5439453125,304.1342163085937,0.8813813328742981,0.570160984992981,0.5435723066329956,293.10089111328125,297.1499938964844,293.1499938964844,0.0572538003325462,-7783.78466796875,304.14727783203125,0.4415302276611328,0.0794452205300331,0.3887712061405182,287.588623046875,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.098388671875,287.589111328125,1.0,0.5490463972091675,0.5948691368103027,0.5948691368103027,1.0,1.0,-2.537687063217163,1.043757438659668,1.4939295053482056,0.4629484713077545,0.0,0.0,1.0,208.4764099121093,251.0,12.748472213745115,-21559.345703125,1830.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74072265625,301.9278564453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4932641685009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000500600435771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1507568359375,297.1499938964844,293.1499938964844,0.3673635423183441,-6484.52490234375,304.1587829589844,0.7433761954307556,0.3527455925941467,0.3238645195960998,293.076171875,297.1499938964844,293.1499938964844,0.5907179713249207,-9842.16015625,304.1487121582031,0.8383901119232178,0.5136370062828064,0.4918580651283264,293.0657958984375,297.1499938964844,293.1499938964844,0.5930635929107666,-7294.376953125,304.14312744140625,0.8393844366073608,0.5159285068511963,0.3646570742130279,293.0195617675781,297.1499938964844,293.1499938964844,0.6744444370269775,-10899.3994140625,304.1359558105469,0.8667710423469543,0.570975661277771,0.5451143383979797,293.1094665527344,297.1499938964844,293.1499938964844,0.0575210414826869,-7805.6982421875,304.1477355957031,0.4303491413593292,0.0789508819580078,0.3901096880435943,287.59930419921875,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.10760498046875,287.599853515625,1.0,0.5607820749282837,0.5960199236869812,0.5960199236869812,1.0,1.0,-2.539770126342773,1.0458250045776367,1.4939450025558472,0.4645949006080627,0.0,0.0,1.0,226.9530029296875,239.0,14.438643455505373,-21607.46484375,1913.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7850646972656,301.9659118652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4943669438362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005017195944674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1507568359375,297.1499938964844,293.1499938964844,0.3673635423183441,-6484.52490234375,304.1587829589844,0.7433761954307556,0.3527455925941467,0.3238645195960998,293.076171875,297.1499938964844,293.1499938964844,0.5907179713249207,-9842.16015625,304.1487121582031,0.8383901119232178,0.5136370062828064,0.4918580651283264,293.0657958984375,297.1499938964844,293.1499938964844,0.5930635929107666,-7294.376953125,304.14312744140625,0.8393844366073608,0.5159285068511963,0.3646570742130279,293.0195617675781,297.1499938964844,293.1499938964844,0.6744444370269775,-10899.3994140625,304.1359558105469,0.8667710423469543,0.570975661277771,0.5451143383979797,293.1094665527344,297.1499938964844,293.1499938964844,0.0575210414826869,-7805.6982421875,304.1477355957031,0.4303491413593292,0.0789508819580078,0.3901096880435943,287.59930419921875,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.10760498046875,287.599853515625,1.0,0.5607820749282837,0.5960199236869812,0.5960199236869812,1.0,1.0,-2.539770126342773,1.0458250045776367,1.4939450025558472,0.4645949006080627,0.0,0.0,1.0,226.9530029296875,239.0,14.438643455505373,-21607.46484375,1913.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7850646972656,301.9659118652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4943669438362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005017195944674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1629943847656,297.1499938964844,293.1499938964844,0.3641120791435241,-6438.91162109375,304.16131591796875,0.7382022738456726,0.3502364456653595,0.3218478858470917,293.0921936035156,297.1499938964844,293.1499938964844,0.5887596011161804,-9814.6640625,304.1524353027344,0.8336421251296997,0.5122566223144531,0.4908469915390014,293.0765991210937,297.1499938964844,293.1499938964844,0.5928751230239868,-7291.28076171875,304.1457824707031,0.835259199142456,0.5158699154853821,0.3647961914539337,293.0324401855469,297.1499938964844,293.1499938964844,0.6754125356674194,-10909.0107421875,304.1390380859375,0.8626192212104797,0.571666955947876,0.5460196137428284,293.11688232421875,297.1499938964844,293.1499938964844,0.0571979098021984,-7776.67041015625,304.1490478515625,0.4263070523738861,0.0784714818000793,0.3890019655227661,287.61492919921875,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1160888671875,287.6158447265625,1.0,0.5632784366607666,0.5972479581832886,0.5972479581832886,1.0,1.0,-2.536062479019165,1.0453189611434937,1.4907435178756714,0.4650022983551025,0.0,0.0,1.0,232.8924255371093,227.0,21.06680488586425,-21627.888671875,1933.4359130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83203125,302.0101928710937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4952653646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005026313592679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1629943847656,297.1499938964844,293.1499938964844,0.3641120791435241,-6438.91162109375,304.16131591796875,0.7382022738456726,0.3502364456653595,0.3218478858470917,293.0921936035156,297.1499938964844,293.1499938964844,0.5887596011161804,-9814.6640625,304.1524353027344,0.8336421251296997,0.5122566223144531,0.4908469915390014,293.0765991210937,297.1499938964844,293.1499938964844,0.5928751230239868,-7291.28076171875,304.1457824707031,0.835259199142456,0.5158699154853821,0.3647961914539337,293.0324401855469,297.1499938964844,293.1499938964844,0.6754125356674194,-10909.0107421875,304.1390380859375,0.8626192212104797,0.571666955947876,0.5460196137428284,293.11688232421875,297.1499938964844,293.1499938964844,0.0571979098021984,-7776.67041015625,304.1490478515625,0.4263070523738861,0.0784714818000793,0.3890019655227661,287.61492919921875,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1160888671875,287.6158447265625,1.0,0.5632784366607666,0.5972479581832886,0.5972479581832886,1.0,1.0,-2.536062479019165,1.0453189611434937,1.4907435178756714,0.4650022983551025,0.0,0.0,1.0,232.8924255371093,227.0,21.06680488586425,-21627.888671875,1933.4359130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83203125,302.0101928710937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4952653646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005026313592679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1742858886719,297.1499938964844,293.1499938964844,0.3602047860622406,-6384.0693359375,304.1640625,0.7374967932701111,0.3476223349571228,0.3194949924945831,293.10772705078125,297.1499938964844,293.1499938964844,0.5856966972351074,-9772.703125,304.15673828125,0.8339274525642395,0.5105742812156677,0.4892976284027099,293.0867614746094,297.1499938964844,293.1499938964844,0.5918123126029968,-7279.7001953125,304.1489562988281,0.8362678289413452,0.515670120716095,0.3646506667137146,293.0447082519531,297.1499938964844,293.1499938964844,0.6753588914871216,-10905.609375,304.1427917480469,0.8640809655189514,0.5721543431282043,0.5464814305305481,293.12359619140625,297.1499938964844,293.1499938964844,0.0565156079828739,-7716.791015625,304.1505126953125,0.4258529543876648,0.0779489278793335,0.3865067064762115,287.6374816894531,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1242370605469,287.6387023925781,1.0,0.5610962510108948,0.5984739065170288,0.5984739065170288,1.0,1.0,-2.528759479522705,1.043173909187317,1.4855854511260986,0.4645255804061889,0.0,0.0,1.0,231.0303955078125,215.0,29.49662971496582,-21636.08984375,1914.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8860778808594,302.06317138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4958902299404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005032655317336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1742858886719,297.1499938964844,293.1499938964844,0.3602047860622406,-6384.0693359375,304.1640625,0.7374967932701111,0.3476223349571228,0.3194949924945831,293.10772705078125,297.1499938964844,293.1499938964844,0.5856966972351074,-9772.703125,304.15673828125,0.8339274525642395,0.5105742812156677,0.4892976284027099,293.0867614746094,297.1499938964844,293.1499938964844,0.5918123126029968,-7279.7001953125,304.1489562988281,0.8362678289413452,0.515670120716095,0.3646506667137146,293.0447082519531,297.1499938964844,293.1499938964844,0.6753588914871216,-10905.609375,304.1427917480469,0.8640809655189514,0.5721543431282043,0.5464814305305481,293.12359619140625,297.1499938964844,293.1499938964844,0.0565156079828739,-7716.791015625,304.1505126953125,0.4258529543876648,0.0779489278793335,0.3865067064762115,287.6374816894531,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1242370605469,287.6387023925781,1.0,0.5610962510108948,0.5984739065170288,0.5984739065170288,1.0,1.0,-2.528759479522705,1.043173909187317,1.4855854511260986,0.4645255804061889,0.0,0.0,1.0,231.0303955078125,215.0,29.49662971496582,-21636.08984375,1914.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8860778808594,302.06317138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4958902299404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005032655317336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18487548828125,297.1499938964844,293.1499938964844,0.3556999862194061,-6320.79931640625,304.1668701171875,0.7390475273132324,0.3448571860790252,0.3168408870697021,293.1229858398437,297.1499938964844,293.1499938964844,0.5815883278846741,-9717.1748046875,304.1613464355469,0.8367757201194763,0.508551836013794,0.4872530698776245,293.0965270996094,297.1499938964844,293.1499938964844,0.5899229049682617,-7260.20947265625,304.1524658203125,0.8399502038955688,0.5152884125709534,0.3642488718032837,293.0566711425781,297.1499938964844,293.1499938964844,0.6743268966674805,-10889.9501953125,304.1469116210937,0.8684737086296082,0.5723980069160461,0.5465384125709534,293.1300354003906,297.1499938964844,293.1499938964844,0.0554855801165103,-7627.384765625,304.15203857421875,0.4269294440746307,0.0773088485002517,0.3826774358749389,287.66668701171875,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1324768066406,287.668212890625,1.0,0.5560824275016785,0.5996683239936829,0.5996683239936829,1.0,1.0,-2.518101215362549,1.0394631624221802,1.4786381721496582,0.4632052779197693,0.0,0.0,1.0,225.03924560546875,203.0,38.451507568359375,-21632.939453125,1872.9847412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94708251953125,302.1245422363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4962152242660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005035953363403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18487548828125,297.1499938964844,293.1499938964844,0.3556999862194061,-6320.79931640625,304.1668701171875,0.7390475273132324,0.3448571860790252,0.3168408870697021,293.1229858398437,297.1499938964844,293.1499938964844,0.5815883278846741,-9717.1748046875,304.1613464355469,0.8367757201194763,0.508551836013794,0.4872530698776245,293.0965270996094,297.1499938964844,293.1499938964844,0.5899229049682617,-7260.20947265625,304.1524658203125,0.8399502038955688,0.5152884125709534,0.3642488718032837,293.0566711425781,297.1499938964844,293.1499938964844,0.6743268966674805,-10889.9501953125,304.1469116210937,0.8684737086296082,0.5723980069160461,0.5465384125709534,293.1300354003906,297.1499938964844,293.1499938964844,0.0554855801165103,-7627.384765625,304.15203857421875,0.4269294440746307,0.0773088485002517,0.3826774358749389,287.66668701171875,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1324768066406,287.668212890625,1.0,0.5560824275016785,0.5996683239936829,0.5996683239936829,1.0,1.0,-2.518101215362549,1.0394631624221802,1.4786381721496582,0.4632052779197693,0.0,0.0,1.0,225.03924560546875,203.0,38.451507568359375,-21632.939453125,1872.9847412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94708251953125,302.1245422363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4962152242660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005035953363403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1898498535156,297.1499938964844,293.1499938964844,0.3532918095588684,-6286.97705078125,304.1681823730469,0.7404223084449768,0.3434394598007202,0.3154429793357849,293.13037109375,297.1499938964844,293.1499938964844,0.5792210698127747,-9685.431640625,304.16357421875,0.8388779163360596,0.5074395537376404,0.4860925376415252,293.1011657714844,297.1499938964844,293.1499938964844,0.5887461304664612,-7248.31298828125,304.1541442871094,0.8425174951553345,0.5150558948516846,0.3639871478080749,293.0623779296875,297.1499938964844,293.1499938964844,0.6735240817070007,-10878.6474609375,304.14892578125,0.8714656233787537,0.5724565386772156,0.5464636087417603,293.133056640625,297.1499938964844,293.1499938964844,0.0548897944390773,-7575.982421875,304.1527709960937,0.4279026687145233,0.0769701302051544,0.3804716169834137,287.6833801269531,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.13653564453125,287.6850280761719,1.0,0.552880585193634,0.6002376675605774,0.6002376675605774,1.0,1.0,-2.51197361946106,1.0372138023376465,1.474759817123413,0.462320327758789,0.0,0.0,1.0,221.0572509765625,203.0,42.4645881652832,-21628.984375,1846.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97967529296875,302.1576538085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.496261715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005036425427533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.194580078125,297.1499938964844,293.1499938964844,0.350805401802063,-6252.05419921875,304.1693725585937,0.7421100735664368,0.342000812292099,0.3140096366405487,293.1376037597656,297.1499938964844,293.1499938964844,0.5766811370849609,-9651.521484375,304.16571044921875,0.8413353562355042,0.5062658190727234,0.4848557412624359,293.1056213378906,297.1499938964844,293.1499938964844,0.587449312210083,-7235.33056640625,304.1557312011719,0.8454754948616028,0.5148008465766907,0.3636963069438934,293.0679016113281,297.1499938964844,293.1499938964844,0.6725679039955139,-10865.537109375,304.1508483886719,0.8748821020126343,0.5724794268608093,0.5463367700576782,293.1358947753906,297.1499938964844,293.1499938964844,0.0542595759034156,-7521.818359375,304.1534118652344,0.429123193025589,0.076625183224678,0.3781491219997406,287.7012023925781,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.1405334472656,287.70294189453125,1.0,0.5493515133857727,0.6007830500602722,0.6007830500602722,1.0,1.0,-2.5054738521575928,1.0347694158554075,1.470704436302185,0.461319237947464,0.0,0.0,1.0,216.6304931640625,191.0,45.98274230957031,-21623.78125,1818.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0131530761719,302.1918334960937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4962330460548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005036134389229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2035217285156,297.1499938964844,293.1499938964844,0.3456483781337738,-6179.58544921875,304.1715087890625,0.7462701797485352,0.3390612304210663,0.3110541403293609,293.151611328125,297.1499938964844,293.1499938964844,0.5711614489555359,-9578.203125,304.1696472167969,0.8471471667289734,0.5037423968315125,0.4821799695491791,293.11395263671875,297.1499938964844,293.1499938964844,0.5845674872398376,-7206.80517578125,304.1585998535156,0.8524032235145569,0.514229416847229,0.3630449771881103,293.07843017578125,297.1499938964844,293.1499938964844,0.670278012752533,-10834.9443359375,304.15435791015625,0.8827921748161316,0.5724284052848816,0.5459545254707336,293.14111328125,297.1499938964844,293.1499938964844,0.0529279559850692,-7408.0283203125,304.15447998046875,0.4322267174720764,0.0759234055876731,0.3732743561267853,287.7392578125,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1483459472656,287.7411499023437,1.0,0.5415719151496887,0.6017951369285583,0.6017951369285583,1.0,1.0,-2.491610527038574,1.0294045209884644,1.4622058868408203,0.4590240716934204,0.0,0.0,1.0,206.86346435546875,179.0,51.4808349609375,-21609.51171875,1757.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0812072753906,302.2617492675781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4959625899791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005033389898017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2035217285156,297.1499938964844,293.1499938964844,0.3456483781337738,-6179.58544921875,304.1715087890625,0.7462701797485352,0.3390612304210663,0.3110541403293609,293.151611328125,297.1499938964844,293.1499938964844,0.5711614489555359,-9578.203125,304.1696472167969,0.8471471667289734,0.5037423968315125,0.4821799695491791,293.11395263671875,297.1499938964844,293.1499938964844,0.5845674872398376,-7206.80517578125,304.1585998535156,0.8524032235145569,0.514229416847229,0.3630449771881103,293.07843017578125,297.1499938964844,293.1499938964844,0.670278012752533,-10834.9443359375,304.15435791015625,0.8827921748161316,0.5724284052848816,0.5459545254707336,293.14111328125,297.1499938964844,293.1499938964844,0.0529279559850692,-7408.0283203125,304.15447998046875,0.4322267174720764,0.0759234055876731,0.3732743561267853,287.7392578125,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1483459472656,287.7411499023437,1.0,0.5415719151496887,0.6017951369285583,0.6017951369285583,1.0,1.0,-2.491610527038574,1.0294045209884644,1.4622058868408203,0.4590240716934204,0.0,0.0,1.0,206.86346435546875,179.0,51.4808349609375,-21609.51171875,1757.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0812072753906,302.2617492675781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4959625899791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005033389898017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.21173095703125,297.1499938964844,293.1499938964844,0.3403013050556183,-6104.35595703125,304.1732482910156,0.7513483166694641,0.3360366225242615,0.3079952597618103,293.1649780273437,297.1499938964844,293.1499938964844,0.5651426315307617,-9498.6376953125,304.1731262207031,0.8540183901786804,0.5009875893592834,0.4792567491531372,293.1216735839844,297.1499938964844,293.1499938964844,0.5813853144645691,-7175.65087890625,304.1610412597656,0.8605565428733826,0.5135802030563354,0.36231729388237,293.08819580078125,297.1499938964844,293.1499938964844,0.6675809025764465,-10799.7158203125,304.1573791503906,0.891954243183136,0.5722556114196777,0.5454267859458923,293.145751953125,297.1499938964844,293.1499938964844,0.0515319183468818,-7289.6298828125,304.1553039550781,0.4361586570739746,0.0752089768648147,0.3682001233100891,287.7795715332031,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1559753417969,287.78155517578125,1.0,0.5330986976623535,0.6027001142501831,0.6027001142501831,1.0,1.0,-2.4768195152282715,1.0235064029693604,1.4533131122589111,0.4563923478126526,0.0,0.0,1.0,196.3238983154297,167.0,55.12845993041992,-21589.328125,1691.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.148681640625,302.3318176269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4954260587692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005027944571338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.21173095703125,297.1499938964844,293.1499938964844,0.3403013050556183,-6104.35595703125,304.1732482910156,0.7513483166694641,0.3360366225242615,0.3079952597618103,293.1649780273437,297.1499938964844,293.1499938964844,0.5651426315307617,-9498.6376953125,304.1731262207031,0.8540183901786804,0.5009875893592834,0.4792567491531372,293.1216735839844,297.1499938964844,293.1499938964844,0.5813853144645691,-7175.65087890625,304.1610412597656,0.8605565428733826,0.5135802030563354,0.36231729388237,293.08819580078125,297.1499938964844,293.1499938964844,0.6675809025764465,-10799.7158203125,304.1573791503906,0.891954243183136,0.5722556114196777,0.5454267859458923,293.145751953125,297.1499938964844,293.1499938964844,0.0515319183468818,-7289.6298828125,304.1553039550781,0.4361586570739746,0.0752089768648147,0.3682001233100891,287.7795715332031,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1559753417969,287.78155517578125,1.0,0.5330986976623535,0.6027001142501831,0.6027001142501831,1.0,1.0,-2.4768195152282715,1.0235064029693604,1.4533131122589111,0.4563923478126526,0.0,0.0,1.0,196.3238983154297,167.0,55.12845993041992,-21589.328125,1691.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.148681640625,302.3318176269531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4954260587692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005027944571338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.3347851932048797,-6026.5830078125,304.1746826171875,0.7572702765464783,0.3328819870948791,0.3048230409622192,293.1780090332031,297.1499938964844,293.1499938964844,0.558679461479187,-9413.4130859375,304.1761779785156,0.8618784546852112,0.4979675710201263,0.4760841727256775,293.1287841796875,297.1499938964844,293.1499938964844,0.577975869178772,-7142.5244140625,304.1630249023437,0.8698828816413879,0.5128539800643921,0.3615248501300812,293.09735107421875,297.1499938964844,293.1499938964844,0.6645626425743103,-10760.8662109375,304.1599426269531,0.902241051197052,0.5719653964042664,0.5447728633880615,293.1498718261719,297.1499938964844,293.1499938964844,0.0500926487147808,-7168.46337890625,304.15594482421875,0.4409139156341553,0.0744820460677146,0.3629946112632751,287.8211975097656,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.16363525390625,287.8232421875,1.0,0.524130642414093,0.603509247303009,0.603509247303009,1.0,1.0,-2.4612057209014893,1.017134428024292,1.4440712928771973,0.4534633159637451,0.0,0.0,1.0,185.3563690185547,155.0,57.39393997192383,-21562.111328125,1624.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2138061523437,302.4005126953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.494647204875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005020040553063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.3347851932048797,-6026.5830078125,304.1746826171875,0.7572702765464783,0.3328819870948791,0.3048230409622192,293.1780090332031,297.1499938964844,293.1499938964844,0.558679461479187,-9413.4130859375,304.1761779785156,0.8618784546852112,0.4979675710201263,0.4760841727256775,293.1287841796875,297.1499938964844,293.1499938964844,0.577975869178772,-7142.5244140625,304.1630249023437,0.8698828816413879,0.5128539800643921,0.3615248501300812,293.09735107421875,297.1499938964844,293.1499938964844,0.6645626425743103,-10760.8662109375,304.1599426269531,0.902241051197052,0.5719653964042664,0.5447728633880615,293.1498718261719,297.1499938964844,293.1499938964844,0.0500926487147808,-7168.46337890625,304.15594482421875,0.4409139156341553,0.0744820460677146,0.3629946112632751,287.8211975097656,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.16363525390625,287.8232421875,1.0,0.524130642414093,0.603509247303009,0.603509247303009,1.0,1.0,-2.4612057209014893,1.017134428024292,1.4440712928771973,0.4534633159637451,0.0,0.0,1.0,185.3563690185547,155.0,57.39393997192383,-21562.111328125,1624.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2138061523437,302.4005126953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.494647204875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005020040553063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275390625,297.1499938964844,293.1499938964844,0.3290115296840668,-5944.8935546875,304.17608642578125,0.763964831829071,0.3295019567012787,0.3014549612998962,293.19110107421875,297.1499938964844,293.1499938964844,0.5517069697380066,-9321.462890625,304.1790466308594,0.8706778287887573,0.4945977926254272,0.4725878834724426,293.1354064941406,297.1499938964844,293.1499938964844,0.5743749737739563,-7107.7060546875,304.1646728515625,0.8803791403770447,0.512046754360199,0.3606714010238647,293.1059265136719,297.1499938964844,293.1499938964844,0.6612679958343506,-10718.86328125,304.162109375,0.9142375588417052,0.5715563893318176,0.5440003871917725,293.1535339355469,297.1499938964844,293.1499938964844,0.0486211217939853,-7045.4384765625,304.1564025878906,0.4465320110321045,0.0737400576472282,0.3576926290988922,287.86376953125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1716613769531,287.8658752441406,1.0,0.5147684812545776,0.6042524576187134,0.6042524576187134,1.0,1.0,-2.444636583328247,1.010257363319397,1.43437922000885,0.4502362608909607,0.0,0.0,1.0,174.1763458251953,143.0,58.98138046264648,-21526.296875,1555.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2757873535156,302.4671325683594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4936456084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009875167161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275390625,297.1499938964844,293.1499938964844,0.3290115296840668,-5944.8935546875,304.17608642578125,0.763964831829071,0.3295019567012787,0.3014549612998962,293.19110107421875,297.1499938964844,293.1499938964844,0.5517069697380066,-9321.462890625,304.1790466308594,0.8706778287887573,0.4945977926254272,0.4725878834724426,293.1354064941406,297.1499938964844,293.1499938964844,0.5743749737739563,-7107.7060546875,304.1646728515625,0.8803791403770447,0.512046754360199,0.3606714010238647,293.1059265136719,297.1499938964844,293.1499938964844,0.6612679958343506,-10718.86328125,304.162109375,0.9142375588417052,0.5715563893318176,0.5440003871917725,293.1535339355469,297.1499938964844,293.1499938964844,0.0486211217939853,-7045.4384765625,304.1564025878906,0.4465320110321045,0.0737400576472282,0.3576926290988922,287.86376953125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1716613769531,287.8658752441406,1.0,0.5147684812545776,0.6042524576187134,0.6042524576187134,1.0,1.0,-2.444636583328247,1.010257363319397,1.43437922000885,0.4502362608909607,0.0,0.0,1.0,174.1763458251953,143.0,58.98138046264648,-21526.296875,1555.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2757873535156,302.4671325683594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4936456084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009875167161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314147949219,297.1499938964844,293.1499938964844,0.3260451555252075,-5902.81640625,304.1767272949219,0.7676376104354858,0.3277580142021179,0.2997083663940429,293.197509765625,297.1499938964844,293.1499938964844,0.5480542182922363,-9273.283203125,304.180419921875,0.8754677772521973,0.4928171634674072,0.4707328081130981,293.1385498046875,297.1499938964844,293.1499938964844,0.5725113153457642,-7089.7294921875,304.1653747558594,0.8860936164855957,0.5116149187088013,0.3602232038974762,293.1100158691406,297.1499938964844,293.1499938964844,0.6595274806022644,-10696.783203125,304.1630554199219,0.9210750460624696,0.5713096857070923,0.5435720682144165,293.1552429199219,297.1499938964844,293.1499938964844,0.0478716194629669,-6983.08544921875,304.1565856933594,0.4496927559375763,0.0733589902520179,0.354995846748352,287.8853759765625,291.1499938964844,259.24273681640625,258.94091796875,279.1575012207031,293.1757507324219,287.88751220703125,1.0,0.5099568963050842,0.6046027541160583,0.6046027541160583,1.0,1.0,-2.4360170364379883,1.0066440105438232,1.429373025894165,0.448518842458725,0.0,0.0,1.0,168.53700256347656,143.0,59.60257339477539,-21505.2265625,1520.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3055419921875,302.4996337890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4930653274059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005003986298106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2351379394531,297.1499938964844,293.1499938964844,0.3230548799037933,-5860.3369140625,304.17730712890625,0.7715696692466736,0.3259960412979126,0.2979403436183929,293.2037353515625,297.1499938964844,293.1499938964844,0.5443264842033386,-9224.12109375,304.181640625,0.8805590867996216,0.4909904897212982,0.4688297212123871,293.1415710449219,297.1499938964844,293.1499938964844,0.5706132650375366,-7071.443359375,304.1660461425781,0.8921429514884949,0.511165976524353,0.3597622513771057,293.1139831542969,297.1499938964844,293.1499938964844,0.6577337384223938,-10674.0888671875,304.1639404296875,0.9283781051635742,0.5710368156433105,0.5431179404258728,293.1568908691406,297.1499938964844,293.1499938964844,0.047111939638853,-6920.0869140625,304.1567687988281,0.4531120061874389,0.0729705318808555,0.352262020111084,287.9071044921875,291.1499938964844,259.2338256835937,258.9338073730469,279.1571960449219,293.1798095703125,287.90924072265625,1.0,0.5050666332244873,0.6049389243125916,0.6049389243125916,1.0,1.0,-2.4272232055664062,1.0029367208480835,1.4242863655090332,0.4467443227767944,0.0,0.0,1.0,162.87278747558594,131.0,60.08390045166016,-21482.279296875,1486.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3343811035156,302.531494140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4924352169036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997591604478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2420654296875,297.1499938964844,293.1499938964844,0.3170407116413116,-5774.6943359375,304.17822265625,0.7803184986114502,0.3224322199821472,0.294362872838974,293.21563720703125,297.1499938964844,293.1499938964844,0.5366931557655334,-9123.427734375,304.1838073730469,0.8917482495307922,0.4872153699398041,0.4649025201797485,293.14727783203125,297.1499938964844,293.1499938964844,0.5667322278022766,-7034.10205078125,304.1671447753906,0.9053588509559632,0.510220468044281,0.3588053286075592,293.1215209960937,297.1499938964844,293.1499938964844,0.654009222984314,-10627.1064453125,304.1654968261719,0.9440762400627136,0.570417582988739,0.542137622833252,293.1599426269531,297.1499938964844,293.1499938964844,0.0455655455589294,-6792.419921875,304.1571044921875,0.4608297646045685,0.0721730962395668,0.3466917872428894,287.9507141113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1879272460937,287.952880859375,1.0,0.4950668513774872,0.6055735349655151,0.6055735349655151,1.0,1.0,-2.409188747406006,0.9952796697616576,1.4139091968536377,0.4430470764636993,0.0,0.0,1.0,151.4922637939453,119.0,60.663204193115234,-21431.0234375,1416.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3893737792969,302.5931396484375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4910356402397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004983387188985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2420654296875,297.1499938964844,293.1499938964844,0.3170407116413116,-5774.6943359375,304.17822265625,0.7803184986114502,0.3224322199821472,0.294362872838974,293.21563720703125,297.1499938964844,293.1499938964844,0.5366931557655334,-9123.427734375,304.1838073730469,0.8917482495307922,0.4872153699398041,0.4649025201797485,293.14727783203125,297.1499938964844,293.1499938964844,0.5667322278022766,-7034.10205078125,304.1671447753906,0.9053588509559632,0.510220468044281,0.3588053286075592,293.1215209960937,297.1499938964844,293.1499938964844,0.654009222984314,-10627.1064453125,304.1654968261719,0.9440762400627136,0.570417582988739,0.542137622833252,293.1599426269531,297.1499938964844,293.1499938964844,0.0455655455589294,-6792.419921875,304.1571044921875,0.4608297646045685,0.0721730962395668,0.3466917872428894,287.9507141113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1879272460937,287.952880859375,1.0,0.4950668513774872,0.6055735349655151,0.6055735349655151,1.0,1.0,-2.409188747406006,0.9952796697616576,1.4139091968536377,0.4430470764636993,0.0,0.0,1.0,151.4922637939453,119.0,60.663204193115234,-21431.0234375,1416.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3893737792969,302.5931396484375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4910356402397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004983387188985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24835205078125,297.1499938964844,293.1499938964844,0.3110054433345794,-5688.4462890625,304.1788635253906,0.7904312014579773,0.3188222646713257,0.2907409965991974,293.226806640625,297.1499938964844,293.1499938964844,0.5288627743721008,-9020.0283203125,304.1855773925781,0.9044800996780396,0.4832892119884491,0.4608290195465088,293.1525573730469,297.1499938964844,293.1499938964844,0.5627589821815491,-6995.912109375,304.1680603027344,0.921538233757019,0.5092158317565918,0.3578056097030639,293.12860107421875,297.1499938964844,293.1499938964844,0.6501275897026062,-10578.2822265625,304.16680908203125,0.9607086181640624,0.5697056651115417,0.5410677194595337,293.1627502441406,297.1499938964844,293.1499938964844,0.0439886674284935,-6662.916015625,304.1573486328125,0.4693262279033661,0.0713504776358604,0.340999573469162,287.994384765625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1958923339844,287.9965515136719,1.0,0.4847882986068725,0.6061676144599915,0.6061676144599915,1.0,1.0,-2.39061975479126,0.9873363971710204,1.4032834768295288,0.4391767978668213,0.0,0.0,1.0,140.06854248046875,107.0,60.85457992553711,-21372.775390625,1346.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44049072265625,302.65185546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894633591175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967430722899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24835205078125,297.1499938964844,293.1499938964844,0.3110054433345794,-5688.4462890625,304.1788635253906,0.7904312014579773,0.3188222646713257,0.2907409965991974,293.226806640625,297.1499938964844,293.1499938964844,0.5288627743721008,-9020.0283203125,304.1855773925781,0.9044800996780396,0.4832892119884491,0.4608290195465088,293.1525573730469,297.1499938964844,293.1499938964844,0.5627589821815491,-6995.912109375,304.1680603027344,0.921538233757019,0.5092158317565918,0.3578056097030639,293.12860107421875,297.1499938964844,293.1499938964844,0.6501275897026062,-10578.2822265625,304.16680908203125,0.9607086181640624,0.5697056651115417,0.5410677194595337,293.1627502441406,297.1499938964844,293.1499938964844,0.0439886674284935,-6662.916015625,304.1573486328125,0.4693262279033661,0.0713504776358604,0.340999573469162,287.994384765625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1958923339844,287.9965515136719,1.0,0.4847882986068725,0.6061676144599915,0.6061676144599915,1.0,1.0,-2.39061975479126,0.9873363971710204,1.4032834768295288,0.4391767978668213,0.0,0.0,1.0,140.06854248046875,107.0,60.85457992553711,-21372.775390625,1346.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44049072265625,302.65185546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894633591175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967430722899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25408935546875,297.1499938964844,293.1499938964844,0.3049638867378235,-5601.76513671875,304.1792907714844,0.8021677732467651,0.3151697814464569,0.2870794832706451,293.2372741699219,297.1499938964844,293.1499938964844,0.52086341381073,-8914.203125,304.1870422363281,0.9202839732170104,0.4792169630527496,0.4566161632537842,293.157470703125,297.1499938964844,293.1499938964844,0.5587111711502075,-6957.01611328125,304.16876220703125,0.9405695796012878,0.5081554651260376,0.3567661941051483,293.1352233886719,297.1499938964844,293.1499938964844,0.6461108326911926,-10527.8447265625,304.1678771972656,0.9776352643966676,0.5689055323600769,0.5399133563041687,293.16534423828125,297.1499938964844,293.1499938964844,0.0423869639635086,-6531.9111328125,304.1575622558594,0.4774768948554992,0.0705047473311424,0.3351985514163971,288.0379638671875,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2037353515625,288.0401611328125,1.0,0.4742372334003448,0.6067355871200562,0.6067355871200562,1.0,1.0,-2.371556282043457,0.9791386723518372,1.392417550086975,0.4351569712162018,0.0,0.0,1.0,128.62225341796875,95.0,60.80628967285156,-21307.640625,1277.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4877319335937,302.70758056640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.487731009721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949849680997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25408935546875,297.1499938964844,293.1499938964844,0.3049638867378235,-5601.76513671875,304.1792907714844,0.8021677732467651,0.3151697814464569,0.2870794832706451,293.2372741699219,297.1499938964844,293.1499938964844,0.52086341381073,-8914.203125,304.1870422363281,0.9202839732170104,0.4792169630527496,0.4566161632537842,293.157470703125,297.1499938964844,293.1499938964844,0.5587111711502075,-6957.01611328125,304.16876220703125,0.9405695796012878,0.5081554651260376,0.3567661941051483,293.1352233886719,297.1499938964844,293.1499938964844,0.6461108326911926,-10527.8447265625,304.1678771972656,0.9776352643966676,0.5689055323600769,0.5399133563041687,293.16534423828125,297.1499938964844,293.1499938964844,0.0423869639635086,-6531.9111328125,304.1575622558594,0.4774768948554992,0.0705047473311424,0.3351985514163971,288.0379638671875,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2037353515625,288.0401611328125,1.0,0.4742372334003448,0.6067355871200562,0.6067355871200562,1.0,1.0,-2.371556282043457,0.9791386723518372,1.392417550086975,0.4351569712162018,0.0,0.0,1.0,128.62225341796875,95.0,60.80628967285156,-21307.640625,1277.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4877319335937,302.70758056640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.487731009721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949849680997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.25927734375,297.1499938964844,293.1499938964844,0.2989278733730316,-5514.78662109375,304.1795959472656,0.8154779672622681,0.3114800453186035,0.2833837866783142,293.24713134765625,297.1499938964844,293.1499938964844,0.5127192735671997,-8806.181640625,304.1882629394531,0.9393941760063172,0.4750061333179474,0.4522721469402313,293.1620178222656,297.1499938964844,293.1499938964844,0.554602861404419,-6917.52197265625,304.1693725585937,0.961271107196808,0.5070440173149109,0.3556910455226898,293.141357421875,297.1499938964844,293.1499938964844,0.6418993473052979,-10475.5634765625,304.1689453125,0.9941823482513428,0.5680298209190369,0.5386845469474792,293.1676940917969,297.1499938964844,293.1499938964844,0.0407669581472873,-6399.74658203125,304.1577453613281,0.4857712984085083,0.069638505578041,0.3293048739433288,288.0814514160156,291.1499938964844,259.145751953125,258.8575134277344,279.1557006835937,293.2113952636719,288.0836486816406,1.0,0.4634161591529846,0.6072970032691956,0.6072970032691956,1.0,1.0,-2.3519742488861084,0.9706925749778748,1.3812817335128784,0.4310016930103302,0.0,0.0,1.0,117.17819213867188,98.0,60.71791076660156,-21235.623046875,1208.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5312805175781,302.7605285644531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4858544468879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004930805298499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
