time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.25927734375,297.1499938964844,293.1499938964844,0.2989278733730316,-5514.78662109375,304.1795959472656,0.8154779672622681,0.3114800453186035,0.2833837866783142,293.24713134765625,297.1499938964844,293.1499938964844,0.5127192735671997,-8806.181640625,304.1882629394531,0.9393941760063172,0.4750061333179474,0.4522721469402313,293.1620178222656,297.1499938964844,293.1499938964844,0.554602861404419,-6917.52197265625,304.1693725585937,0.961271107196808,0.5070440173149109,0.3556910455226898,293.141357421875,297.1499938964844,293.1499938964844,0.6418993473052979,-10475.5634765625,304.1689453125,0.9941823482513428,0.5680298209190369,0.5386845469474792,293.1676940917969,297.1499938964844,293.1499938964844,0.0407669581472873,-6399.74658203125,304.1577453613281,0.4857712984085083,0.069638505578041,0.3293048739433288,288.0814514160156,291.1499938964844,259.145751953125,258.8575134277344,279.1557006835937,293.2113952636719,288.0836486816406,1.0,0.4634161591529846,0.6072970032691956,0.6072970032691956,1.0,1.0,-2.3519742488861084,0.9706925749778748,1.3812817335128784,0.4310016930103302,0.0,0.0,1.0,117.17819213867188,98.0,60.71791076660156,-21235.623046875,1208.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5312805175781,302.7605285644531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4858544468879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004930805298499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2617492675781,297.1499938964844,293.1499938964844,0.2960177659988403,-5472.7802734375,304.17950439453125,0.8191577196121216,0.3096100389957428,0.2816003561019897,293.2518615722656,297.1499938964844,293.1499938964844,0.5087164640426636,-8753.103515625,304.1885681152344,0.9450529217720032,0.4728415906429291,0.4501338601112366,293.1642150878906,297.1499938964844,293.1499938964844,0.5526483058929443,-6898.82861328125,304.1694030761719,0.9675372242927552,0.5064602494239807,0.3552005290985107,293.14434814453125,297.1499938964844,293.1499938964844,0.6397760510444641,-10448.1884765625,304.1694030761719,0.9988576769828796,0.5675533413887024,0.5379447937011719,293.1688537597656,297.1499938964844,293.1499938964844,0.0400447621941566,-6340.8056640625,304.1576538085937,0.4880029559135437,0.0691878721117973,0.3267087936401367,288.1027526855469,291.1499938964844,259.1337585449219,258.8466186523437,279.155517578125,293.2152099609375,288.1048583984375,1.0,0.4599104523658752,0.6075579524040222,0.6075579524040222,1.0,1.0,-2.342739582061768,0.9667037725448608,1.3760359287261963,0.4290350079536438,0.0,0.0,1.0,113.61931610107422,98.0,59.84162521362305,-21201.04296875,1183.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5513610839844,302.7851257324219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4848703742027282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000492081802804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26416015625,297.1499938964844,293.1499938964844,0.2931540012359619,-5431.34130859375,304.1793518066406,0.8202692866325378,0.307715892791748,0.2798577547073364,293.25653076171875,297.1499938964844,293.1499938964844,0.5047265887260437,-8700.115234375,304.1888122558594,0.9471181035041808,0.4706362783908844,0.44802126288414,293.1663818359375,297.1499938964844,293.1499938964844,0.5507215857505798,-6880.3974609375,304.1693725585937,0.970471441745758,0.5058544874191284,0.3547427654266357,293.14605712890625,297.1499938964844,293.1499938964844,0.6344420313835144,-10376.6640625,304.17559814453125,0.9990000128746032,0.5672886371612549,0.5347808003425598,293.16998291015625,297.1499938964844,293.1499938964844,0.0393784306943416,-6286.24755859375,304.157470703125,0.4885796904563904,0.0687221512198448,0.3243505358695984,288.124755859375,291.1499938964844,259.12176513671875,258.8356628417969,279.1560974121094,293.2190246582031,288.12713623046875,1.0,0.4570345282554626,0.6079053282737732,0.6079053282737732,1.0,1.0,-2.3309566974639893,0.961616039276123,1.3693406581878662,0.4265678822994232,0.0,0.0,1.0,111.63499450683594,101.0,61.44058990478516,-21151.37890625,1162.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5711975097656,302.8114013671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4838495254516601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004910457646474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2691345214844,297.1499938964844,293.1499938964844,0.2873879671096802,-5347.505859375,304.1791687011719,0.8193660378456116,0.3038158416748047,0.276353508234024,293.26580810546875,297.1499938964844,293.1499938964844,0.496595025062561,-8591.6845703125,304.1894226074219,0.9469242691993712,0.466055303812027,0.443724662065506,293.1708679199219,297.1499938964844,293.1499938964844,0.5467514991760254,-6842.25341796875,304.1695251464844,0.9724897146224976,0.5045293569564819,0.3538136482238769,293.14483642578125,297.1499938964844,293.1499938964844,0.6253417730331421,-10258.677734375,304.18182373046875,0.9990000128746032,0.5676276683807373,0.5300701260566711,293.17254638671875,297.1499938964844,293.1499938964844,0.0380462780594825,-6176.814453125,304.1571960449219,0.4876116514205932,0.0677007287740707,0.3196502029895782,288.1718444824219,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.2264709472656,288.1741638183594,1.0,0.4529163241386413,0.6085659265518188,0.6085659265518188,1.0,1.0,-2.309135675430298,0.9522339701652528,1.3569016456604004,0.4219048321247101,0.0,0.0,1.0,109.59683227539062,104.0,63.8724479675293,-21062.87109375,1130.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61248779296875,302.8642578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4816682040691376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004888320108875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2691345214844,297.1499938964844,293.1499938964844,0.2873879671096802,-5347.505859375,304.1791687011719,0.8193660378456116,0.3038158416748047,0.276353508234024,293.26580810546875,297.1499938964844,293.1499938964844,0.496595025062561,-8591.6845703125,304.1894226074219,0.9469242691993712,0.466055303812027,0.443724662065506,293.1708679199219,297.1499938964844,293.1499938964844,0.5467514991760254,-6842.25341796875,304.1695251464844,0.9724897146224976,0.5045293569564819,0.3538136482238769,293.14483642578125,297.1499938964844,293.1499938964844,0.6253417730331421,-10258.677734375,304.18182373046875,0.9990000128746032,0.5676276683807373,0.5300701260566711,293.17254638671875,297.1499938964844,293.1499938964844,0.0380462780594825,-6176.814453125,304.1571960449219,0.4876116514205932,0.0677007287740707,0.3196502029895782,288.1718444824219,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.2264709472656,288.1741638183594,1.0,0.4529163241386413,0.6085659265518188,0.6085659265518188,1.0,1.0,-2.309135675430298,0.9522339701652528,1.3569016456604004,0.4219048321247101,0.0,0.0,1.0,109.59683227539062,104.0,63.8724479675293,-21062.87109375,1130.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61248779296875,302.8642578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4816682040691376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004888320108875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27398681640625,297.1499938964844,293.1499938964844,0.2817225158214569,-5264.8193359375,304.17889404296875,0.816076934337616,0.2998140752315521,0.2727934420108795,293.27490234375,297.1499938964844,293.1499938964844,0.4885247349739074,-8483.79296875,304.1897277832031,0.9434308409690856,0.4612778723239898,0.439284086227417,293.17535400390625,297.1499938964844,293.1499938964844,0.5429222583770752,-6805.52197265625,304.1694030761719,0.9716991782188416,0.5030889511108398,0.3528338074684143,293.14556884765625,297.1499938964844,293.1499938964844,0.622356653213501,-10225.875,304.1759948730469,0.9990000128746032,0.5676252841949463,0.5299485325813293,293.1752624511719,297.1499938964844,293.1499938964844,0.0366884618997573,-6065.37255859375,304.1570739746094,0.4848874509334564,0.0665755718946456,0.3147035837173462,288.21343994140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.23388671875,288.21539306640625,1.0,0.450504869222641,0.6090943217277527,0.6090943217277527,1.0,1.0,-2.292256593704224,0.94498872756958,1.3472678661346436,0.4183008670806885,0.0,0.0,1.0,109.05590057373048,107.0,58.37368392944336,-20995.6953125,1110.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6462097167969,302.9067687988281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4794092774391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004865394730586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27398681640625,297.1499938964844,293.1499938964844,0.2817225158214569,-5264.8193359375,304.17889404296875,0.816076934337616,0.2998140752315521,0.2727934420108795,293.27490234375,297.1499938964844,293.1499938964844,0.4885247349739074,-8483.79296875,304.1897277832031,0.9434308409690856,0.4612778723239898,0.439284086227417,293.17535400390625,297.1499938964844,293.1499938964844,0.5429222583770752,-6805.52197265625,304.1694030761719,0.9716991782188416,0.5030889511108398,0.3528338074684143,293.14556884765625,297.1499938964844,293.1499938964844,0.622356653213501,-10225.875,304.1759948730469,0.9990000128746032,0.5676252841949463,0.5299485325813293,293.1752624511719,297.1499938964844,293.1499938964844,0.0366884618997573,-6065.37255859375,304.1570739746094,0.4848874509334564,0.0665755718946456,0.3147035837173462,288.21343994140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.23388671875,288.21539306640625,1.0,0.450504869222641,0.6090943217277527,0.6090943217277527,1.0,1.0,-2.292256593704224,0.94498872756958,1.3472678661346436,0.4183008670806885,0.0,0.0,1.0,109.05590057373048,107.0,58.37368392944336,-20995.6953125,1110.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6462097167969,302.9067687988281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4794092774391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004865394730586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2785339355469,297.1499938964844,293.1499938964844,0.2762382626533508,-5184.537109375,304.17840576171875,0.8110486268997192,0.2957533597946167,0.2692083418369293,293.2836303710937,297.1499938964844,293.1499938964844,0.4806309938430786,-8378.048828125,304.18963623046875,0.9375392198562622,0.4563438594341278,0.4347253143787384,293.1796569824219,297.1499938964844,293.1499938964844,0.5393648147583008,-6771.52783203125,304.1688537597656,0.968917727470398,0.5015740990638733,0.351824015378952,293.1528015136719,297.1499938964844,293.1499938964844,0.6241504549980164,-10257.4267578125,304.1642761230469,0.9990000128746032,0.5662828683853149,0.5331005454063416,293.1780700683594,297.1499938964844,293.1499938964844,0.0353220924735069,-5953.2685546875,304.156982421875,0.4807839393615722,0.0653664395213127,0.3095405101776123,288.2471008300781,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.24139404296875,288.2486267089844,1.0,0.4492957592010498,0.6095191240310669,0.6095191240310669,1.0,1.0,-2.2788376808166504,0.9392290711402892,1.339608669281006,0.4154362976551056,0.0,0.0,1.0,109.55803680419922,110.0,48.81764602661133,-20936.5546875,1097.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6661376953125,302.9344177246094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4771804809570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004842775233555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2785339355469,297.1499938964844,293.1499938964844,0.2762382626533508,-5184.537109375,304.17840576171875,0.8110486268997192,0.2957533597946167,0.2692083418369293,293.2836303710937,297.1499938964844,293.1499938964844,0.4806309938430786,-8378.048828125,304.18963623046875,0.9375392198562622,0.4563438594341278,0.4347253143787384,293.1796569824219,297.1499938964844,293.1499938964844,0.5393648147583008,-6771.52783203125,304.1688537597656,0.968917727470398,0.5015740990638733,0.351824015378952,293.1528015136719,297.1499938964844,293.1499938964844,0.6241504549980164,-10257.4267578125,304.1642761230469,0.9990000128746032,0.5662828683853149,0.5331005454063416,293.1780700683594,297.1499938964844,293.1499938964844,0.0353220924735069,-5953.2685546875,304.156982421875,0.4807839393615722,0.0653664395213127,0.3095405101776123,288.2471008300781,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.24139404296875,288.2486267089844,1.0,0.4492957592010498,0.6095191240310669,0.6095191240310669,1.0,1.0,-2.2788376808166504,0.9392290711402892,1.339608669281006,0.4154362976551056,0.0,0.0,1.0,109.55803680419922,110.0,48.81764602661133,-20936.5546875,1097.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6661376953125,302.9344177246094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4771804809570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004842775233555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2826538085937,297.1499938964844,293.1499938964844,0.2709193527698517,-5106.3857421875,304.17779541015625,0.8036317825317383,0.2916573584079742,0.2656320929527282,293.2919006347656,297.1499938964844,293.1499938964844,0.4728731215000152,-8273.7880859375,304.1893615722656,0.928595244884491,0.4512798488140106,0.4300861954689026,293.18365478515625,297.1499938964844,293.1499938964844,0.5360345840454102,-6739.74462890625,304.1681213378906,0.9634646773338318,0.5000113248825073,0.3508121073246002,293.1654052734375,297.1499938964844,293.1499938964844,0.6248571872711182,-10270.5654296875,304.1589050292969,0.9974859356880188,0.5636597275733948,0.5349183082580566,293.1808166503906,297.1499938964844,293.1499938964844,0.0339706018567085,-5841.9970703125,304.15692138671875,0.474717229604721,0.0640967041254043,0.3042977750301361,288.2752380371094,291.1499938964844,259.035400390625,258.7536926269531,279.1553039550781,293.24932861328125,288.2767944335937,1.0,0.4487493336200714,0.6100499629974365,0.6100499629974365,1.0,1.0,-2.263608932495117,0.9326977729797364,1.3309111595153809,0.4123129248619079,0.0,0.0,1.0,111.2666473388672,113.0,42.4946517944336,-20856.244140625,1087.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6741638183594,302.9528503417969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4750176966190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004820825706701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2826538085937,297.1499938964844,293.1499938964844,0.2709193527698517,-5106.3857421875,304.17779541015625,0.8036317825317383,0.2916573584079742,0.2656320929527282,293.2919006347656,297.1499938964844,293.1499938964844,0.4728731215000152,-8273.7880859375,304.1893615722656,0.928595244884491,0.4512798488140106,0.4300861954689026,293.18365478515625,297.1499938964844,293.1499938964844,0.5360345840454102,-6739.74462890625,304.1681213378906,0.9634646773338318,0.5000113248825073,0.3508121073246002,293.1654052734375,297.1499938964844,293.1499938964844,0.6248571872711182,-10270.5654296875,304.1589050292969,0.9974859356880188,0.5636597275733948,0.5349183082580566,293.1808166503906,297.1499938964844,293.1499938964844,0.0339706018567085,-5841.9970703125,304.15692138671875,0.474717229604721,0.0640967041254043,0.3042977750301361,288.2752380371094,291.1499938964844,259.035400390625,258.7536926269531,279.1553039550781,293.24932861328125,288.2767944335937,1.0,0.4487493336200714,0.6100499629974365,0.6100499629974365,1.0,1.0,-2.263608932495117,0.9326977729797364,1.3309111595153809,0.4123129248619079,0.0,0.0,1.0,111.2666473388672,113.0,42.4946517944336,-20856.244140625,1087.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6741638183594,302.9528503417969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4750176966190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004820825706701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2846069335937,297.1499938964844,293.1499938964844,0.2682466804981231,-5066.90380859375,304.1776123046875,0.799035370349884,0.2895921170711517,0.263852447271347,293.2958984375,297.1499938964844,293.1499938964844,0.4689140617847442,-8220.2822265625,304.1893920898437,0.923012673854828,0.4486956298351288,0.4277426600456238,293.1855773925781,297.1499938964844,293.1499938964844,0.5343065857887268,-6723.11474609375,304.16796875,0.9596590995788574,0.4992078840732574,0.350309818983078,293.17047119140625,297.1499938964844,293.1499938964844,0.6225887537002563,-10239.9140625,304.1614074707031,0.9944987297058104,0.562465250492096,0.5337719321250916,293.1821594238281,297.1499938964844,293.1499938964844,0.0332991443574428,-5786.18798828125,304.1568908691406,0.4707265198230743,0.0634444952011108,0.3017016649246216,288.2914123535156,291.1499938964844,259.02691650390625,258.7452087402344,279.1561584472656,293.2532653808594,288.29315185546875,1.0,0.4485203325748443,0.6104235649108887,0.6104235649108887,1.0,1.0,-2.253600597381592,0.9284396767616272,1.3251608610153198,0.4102307558059692,0.0,0.0,1.0,112.55421447753906,113.0,44.101783752441406,-20802.326171875,1082.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6786499023437,302.9643859863281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4739200472831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004809685924556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2865295410156,297.1499938964844,293.1499938964844,0.2655532956123352,-5026.9833984375,304.177490234375,0.7944181561470032,0.287508875131607,0.2620581686496734,293.29986572265625,297.1499938964844,293.1499938964844,0.4648948609828949,-8165.78076171875,304.1895446777344,0.9174454808235168,0.4460682868957519,0.4253610670566559,293.1875,297.1499938964844,293.1499938964844,0.5325302481651306,-6705.9453125,304.1679382324219,0.9557474851608276,0.4983813464641571,0.349793404340744,293.1744689941406,297.1499938964844,293.1499938964844,0.6204151511192322,-10211.2626953125,304.16326904296875,0.9914644956588744,0.5614210367202759,0.5327916741371155,293.1834716796875,297.1499938964844,293.1499938964844,0.0326152369379997,-5729.0078125,304.1568603515625,0.4662622511386871,0.0627765730023384,0.2990431189537048,288.3084411621094,291.1499938964844,259.0191650390625,258.73736572265625,279.1569519042969,293.2571105957031,288.31024169921875,1.0,0.4483275115489959,0.6108301877975464,0.6108301877975464,1.0,1.0,-2.243593454360962,0.9242039918899536,1.3193894624710083,0.4081815183162689,0.0,0.0,1.0,113.88307189941406,116.0,45.74882888793945,-20749.310546875,1076.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6844482421875,302.97711181640625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4727989137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004798307782039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.29022216796875,297.1499938964844,293.1499938964844,0.2601358890533447,-4946.3291015625,304.1773681640625,0.7852033972740173,0.283305674791336,0.258434921503067,293.3076171875,297.1499938964844,293.1499938964844,0.456716388463974,-8054.39404296875,304.19000244140625,0.9066749215126038,0.4406978189945221,0.4204885065555572,293.19122314453125,297.1499938964844,293.1499938964844,0.5288750529289246,-6670.46630859375,304.1680603027344,0.947692096233368,0.4966739416122436,0.3487221300601959,293.1807556152344,297.1499938964844,293.1499938964844,0.6162766218185425,-10157.4619140625,304.16571044921875,0.9852092266082764,0.5595219731330872,0.5310949087142944,293.18603515625,297.1499938964844,293.1499938964844,0.0312252063304185,-5611.63623046875,304.1568908691406,0.4561029374599457,0.0614080876111984,0.2935747504234314,288.34381103515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2644958496094,288.34576416015625,1.0,0.4480220079421997,0.6117420792579651,0.6117420792579651,1.0,1.0,-2.2234957218170166,0.9157660603523254,1.307729721069336,0.4041379690170288,0.0,0.0,1.0,116.63722229003906,119.0,48.61606979370117,-20644.259765625,1066.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6985168457031,303.0048828125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4704923927783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004774899862241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.29022216796875,297.1499938964844,293.1499938964844,0.2601358890533447,-4946.3291015625,304.1773681640625,0.7852033972740173,0.283305674791336,0.258434921503067,293.3076171875,297.1499938964844,293.1499938964844,0.456716388463974,-8054.39404296875,304.19000244140625,0.9066749215126038,0.4406978189945221,0.4204885065555572,293.19122314453125,297.1499938964844,293.1499938964844,0.5288750529289246,-6670.46630859375,304.1680603027344,0.947692096233368,0.4966739416122436,0.3487221300601959,293.1807556152344,297.1499938964844,293.1499938964844,0.6162766218185425,-10157.4619140625,304.16571044921875,0.9852092266082764,0.5595219731330872,0.5310949087142944,293.18603515625,297.1499938964844,293.1499938964844,0.0312252063304185,-5611.63623046875,304.1568908691406,0.4561029374599457,0.0614080876111984,0.2935747504234314,288.34381103515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15838623046875,293.2644958496094,288.34576416015625,1.0,0.4480220079421997,0.6117420792579651,0.6117420792579651,1.0,1.0,-2.2234957218170166,0.9157660603523254,1.307729721069336,0.4041379690170288,0.0,0.0,1.0,116.63722229003906,119.0,48.61606979370117,-20644.259765625,1066.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6985168457031,303.0048828125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4704923927783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004774899862241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29364013671875,297.1499938964844,293.1499938964844,0.2546943724155426,-4864.84912109375,304.17730712890625,0.7761046886444092,0.2790574431419372,0.2547768056392669,293.3151550292969,297.1499938964844,293.1499938964844,0.4483662247657776,-7940.04736328125,304.1905822753906,0.896695613861084,0.4351750314235687,0.4154784679412842,293.1947937011719,297.1499938964844,293.1499938964844,0.5251002907752991,-6633.67333984375,304.1683349609375,0.9394426345825196,0.4949052035808563,0.3476093411445617,293.1859436035156,297.1499938964844,293.1499938964844,0.6121557950973511,-10104.390625,304.1673278808594,0.9786463975906372,0.5576883554458618,0.5295107364654541,293.1884765625,297.1499938964844,293.1499938964844,0.0298235192894935,-5491.37451171875,304.15692138671875,0.4461148679256439,0.0600036419928073,0.2879596650600433,288.3808288574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.2706298828125,288.38287353515625,1.0,0.4477840363979339,0.6127729415893555,0.6127729415893555,1.0,1.0,-2.2031004428863525,0.90727561712265,1.2958248853683472,0.4001105427742004,0.0,0.0,1.0,119.49634552001952,122.0,51.04164505004883,-20538.490234375,1055.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7146911621094,303.0348815917969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4681037366390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004750657826662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29364013671875,297.1499938964844,293.1499938964844,0.2546943724155426,-4864.84912109375,304.17730712890625,0.7761046886444092,0.2790574431419372,0.2547768056392669,293.3151550292969,297.1499938964844,293.1499938964844,0.4483662247657776,-7940.04736328125,304.1905822753906,0.896695613861084,0.4351750314235687,0.4154784679412842,293.1947937011719,297.1499938964844,293.1499938964844,0.5251002907752991,-6633.67333984375,304.1683349609375,0.9394426345825196,0.4949052035808563,0.3476093411445617,293.1859436035156,297.1499938964844,293.1499938964844,0.6121557950973511,-10104.390625,304.1673278808594,0.9786463975906372,0.5576883554458618,0.5295107364654541,293.1884765625,297.1499938964844,293.1499938964844,0.0298235192894935,-5491.37451171875,304.15692138671875,0.4461148679256439,0.0600036419928073,0.2879596650600433,288.3808288574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.2706298828125,288.38287353515625,1.0,0.4477840363979339,0.6127729415893555,0.6127729415893555,1.0,1.0,-2.2031004428863525,0.90727561712265,1.2958248853683472,0.4001105427742004,0.0,0.0,1.0,119.49634552001952,122.0,51.04164505004883,-20538.490234375,1055.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7146911621094,303.0348815917969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4681037366390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004750657826662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2975158691406,297.1499938964844,293.1499938964844,0.2491346150636673,-4781.06787109375,304.177490234375,0.7670894861221313,0.2746362388134002,0.2510040402412414,293.3231506347656,297.1499938964844,293.1499938964844,0.4397443532943725,-7821.24560546875,304.1914367675781,0.8867732882499695,0.4293720722198486,0.4102485477924347,293.1982116699219,297.1499938964844,293.1499938964844,0.5212063789367676,-6595.58349609375,304.168701171875,0.9310981631278992,0.4930756688117981,0.346458226442337,293.1906433105469,297.1499938964844,293.1499938964844,0.6079199910163879,-10050.001953125,304.1686096191406,0.9717363119125366,0.5558239817619324,0.5279181599617004,293.1907958984375,297.1499938964844,293.1499938964844,0.0284131560474634,-5367.9677734375,304.156982421875,0.4365586340427398,0.0585574619472026,0.2821831703186035,288.4195556640625,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.27618408203125,288.4217224121094,1.0,0.4475666880607605,0.6139680743217468,0.6139680743217468,1.0,1.0,-2.182054281234741,0.8985987901687622,1.2834556102752686,0.3960455954074859,0.0,0.0,1.0,122.45339965820312,125.0,53.61002349853516,-20429.00390625,1045.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7323913574219,303.0668334960937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4656328856945038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472558196634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2975158691406,297.1499938964844,293.1499938964844,0.2491346150636673,-4781.06787109375,304.177490234375,0.7670894861221313,0.2746362388134002,0.2510040402412414,293.3231506347656,297.1499938964844,293.1499938964844,0.4397443532943725,-7821.24560546875,304.1914367675781,0.8867732882499695,0.4293720722198486,0.4102485477924347,293.1982116699219,297.1499938964844,293.1499938964844,0.5212063789367676,-6595.58349609375,304.168701171875,0.9310981631278992,0.4930756688117981,0.346458226442337,293.1906433105469,297.1499938964844,293.1499938964844,0.6079199910163879,-10050.001953125,304.1686096191406,0.9717363119125366,0.5558239817619324,0.5279181599617004,293.1907958984375,297.1499938964844,293.1499938964844,0.0284131560474634,-5367.9677734375,304.156982421875,0.4365586340427398,0.0585574619472026,0.2821831703186035,288.4195556640625,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.27618408203125,288.4217224121094,1.0,0.4475666880607605,0.6139680743217468,0.6139680743217468,1.0,1.0,-2.182054281234741,0.8985987901687622,1.2834556102752686,0.3960455954074859,0.0,0.0,1.0,122.45339965820312,125.0,53.61002349853516,-20429.00390625,1045.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7323913574219,303.0668334960937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4656328856945038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472558196634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3014221191406,297.1499938964844,293.1499938964844,0.2434237450361251,-4694.4677734375,304.1778259277344,0.7582239508628845,0.2701002955436706,0.2470970749855041,293.3313293457031,297.1499938964844,293.1499938964844,0.430784523487091,-7697.01953125,304.19256591796875,0.8768836259841919,0.4233230948448181,0.4047595560550689,293.20147705078125,297.1499938964844,293.1499938964844,0.5171698927879333,-6555.9638671875,304.169189453125,0.9228392243385316,0.4911885261535644,0.345268189907074,293.1950378417969,297.1499938964844,293.1499938964844,0.6035051941871643,-9993.330078125,304.16973876953125,0.964536428451538,0.5539013743400574,0.5262775421142578,293.1930236816406,297.1499938964844,293.1499938964844,0.0269993785768747,-5241.265625,304.1570129394531,0.427562415599823,0.0570732019841671,0.2762442827224731,288.4605407714844,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.2818603515625,288.4628601074219,1.0,0.4473349750041961,0.6153778433799744,0.6153778433799744,1.0,1.0,-2.160236597061157,0.8897165060043335,1.2705199718475342,0.3919439613819122,0.0,0.0,1.0,125.47675323486328,128.0,56.57478713989258,-20315.193359375,1034.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7518310546875,303.1011047363281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4630695283412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000469956692541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3014221191406,297.1499938964844,293.1499938964844,0.2434237450361251,-4694.4677734375,304.1778259277344,0.7582239508628845,0.2701002955436706,0.2470970749855041,293.3313293457031,297.1499938964844,293.1499938964844,0.430784523487091,-7697.01953125,304.19256591796875,0.8768836259841919,0.4233230948448181,0.4047595560550689,293.20147705078125,297.1499938964844,293.1499938964844,0.5171698927879333,-6555.9638671875,304.169189453125,0.9228392243385316,0.4911885261535644,0.345268189907074,293.1950378417969,297.1499938964844,293.1499938964844,0.6035051941871643,-9993.330078125,304.16973876953125,0.964536428451538,0.5539013743400574,0.5262775421142578,293.1930236816406,297.1499938964844,293.1499938964844,0.0269993785768747,-5241.265625,304.1570129394531,0.427562415599823,0.0570732019841671,0.2762442827224731,288.4605407714844,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.2818603515625,288.4628601074219,1.0,0.4473349750041961,0.6153778433799744,0.6153778433799744,1.0,1.0,-2.160236597061157,0.8897165060043335,1.2705199718475342,0.3919439613819122,0.0,0.0,1.0,125.47675323486328,128.0,56.57478713989258,-20315.193359375,1034.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7518310546875,303.1011047363281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4630695283412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000469956692541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3032531738281,297.1499938964844,293.1499938964844,0.2405574768781662,-4650.81884765625,304.177978515625,0.7539189457893372,0.2678236961364746,0.2451301962137222,293.3353271484375,297.1499938964844,293.1499938964844,0.4262253940105438,-7633.5634765625,304.193115234375,0.8720228672027588,0.4202409982681274,0.4019539654254913,293.2030639648437,297.1499938964844,293.1499938964844,0.5151023268699646,-6535.62744140625,304.1694641113281,0.9188251495361328,0.4902256429195404,0.3446596264839172,293.1971435546875,297.1499938964844,293.1499938964844,0.6012318134307861,-9964.1396484375,304.1702880859375,0.960873246192932,0.5529171228408813,0.5254362225532532,293.1940612792969,297.1499938964844,293.1499938964844,0.0262948498129844,-5176.81689453125,304.1570129394531,0.4233123660087585,0.0563189983367919,0.273218959569931,288.4818115234375,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.2845764160156,288.48419189453125,1.0,0.4472116827964782,0.6161644458770752,0.6161644458770752,1.0,1.0,-2.149129629135132,0.8852382302284241,1.263891339302063,0.3898995220661163,0.0,0.0,1.0,126.99556732177734,128.0,58.011962890625,-20257.166015625,1028.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7621459960937,303.1190185546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4617515504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004686191387008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3049621582031,297.1499938964844,293.1499938964844,0.2376936674118042,-4607.08447265625,304.1781005859375,0.7497102618217468,0.2655458152294159,0.2431611120700836,293.3392028808594,297.1499938964844,293.1499938964844,0.4216274321079254,-7569.40673828125,304.1936340332031,0.8672354817390442,0.4171269536018371,0.3991164863109588,293.2046203613281,297.1499938964844,293.1499938964844,0.5130048394203186,-6514.970703125,304.16973876953125,0.9149207472801208,0.4892505705356598,0.3440425097942352,293.1991882324219,297.1499938964844,293.1499938964844,0.5989173650741577,-9934.412109375,304.1708068847656,0.957183599472046,0.5519174337387085,0.5245805382728577,293.1950988769531,297.1499938964844,293.1499938964844,0.0255944076925516,-5111.763671875,304.1570129394531,0.4192285537719726,0.055557981133461,0.2701614797115326,288.5035705566406,291.1499938964844,258.99932861328125,258.70867919921875,279.16522216796875,293.2872009277344,288.5060119628906,1.0,0.4470834136009216,0.61700838804245,0.61700838804245,1.0,1.0,-2.13791561126709,0.8807471394538879,1.2571684122085571,0.387866199016571,0.0,0.0,1.0,128.51515197753906,131.0,59.36984634399414,-20198.45703125,1022.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7727966308594,303.1373291015625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4604092240333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004672568466048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3080749511719,297.1499938964844,293.1499938964844,0.2319829314947128,-4519.49853515625,304.1782531738281,0.7415732741355896,0.2609879672527313,0.2392203509807586,293.3467102050781,297.1499938964844,293.1499938964844,0.412339299917221,-7439.30810546875,304.1945495605469,0.8579019904136658,0.4108115434646606,0.3933572471141815,293.20758056640625,297.1499938964844,293.1499938964844,0.5087299346923828,-6472.79638671875,304.1702880859375,0.907525599002838,0.4872666597366333,0.342784434556961,293.203125,297.1499938964844,293.1499938964844,0.5941776037216187,-9873.4921875,304.1717529296875,0.9497612714767456,0.5498743653297424,0.5228277444839478,293.1970520019531,297.1499938964844,293.1499938964844,0.0242127440869808,-4980.21826171875,304.156982421875,0.4115007817745209,0.0540191382169723,0.2639658153057098,288.5482482910156,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.29217529296875,288.5508117675781,1.0,0.4468137919902801,0.6188769936561584,0.6188769936561584,1.0,1.0,-2.115208387374878,0.8717467784881592,1.2434616088867188,0.3838444948196411,0.0,0.0,1.0,131.55235290527344,134.0,61.861454010009766,-20078.93359375,1011.3331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79473876953125,303.1748352050781,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4576547145843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004644613654818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3080749511719,297.1499938964844,293.1499938964844,0.2319829314947128,-4519.49853515625,304.1782531738281,0.7415732741355896,0.2609879672527313,0.2392203509807586,293.3467102050781,297.1499938964844,293.1499938964844,0.412339299917221,-7439.30810546875,304.1945495605469,0.8579019904136658,0.4108115434646606,0.3933572471141815,293.20758056640625,297.1499938964844,293.1499938964844,0.5087299346923828,-6472.79638671875,304.1702880859375,0.907525599002838,0.4872666597366333,0.342784434556961,293.203125,297.1499938964844,293.1499938964844,0.5941776037216187,-9873.4921875,304.1717529296875,0.9497612714767456,0.5498743653297424,0.5228277444839478,293.1970520019531,297.1499938964844,293.1499938964844,0.0242127440869808,-4980.21826171875,304.156982421875,0.4115007817745209,0.0540191382169723,0.2639658153057098,288.5482482910156,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.29217529296875,288.5508117675781,1.0,0.4468137919902801,0.6188769936561584,0.6188769936561584,1.0,1.0,-2.115208387374878,0.8717467784881592,1.2434616088867188,0.3838444948196411,0.0,0.0,1.0,131.55235290527344,134.0,61.861454010009766,-20078.93359375,1011.3331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79473876953125,303.1748352050781,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4576547145843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004644613654818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3108215332031,297.1499938964844,293.1499938964844,0.2263004928827285,-4431.8330078125,304.1783142089844,0.7337563037872314,0.2564279437065124,0.23527692258358,293.3538513183594,297.1499938964844,293.1499938964844,0.4029403030872345,-7306.9521484375,304.19537353515625,0.8488892316818237,0.4043791890144348,0.3874864876270294,293.2103881835937,297.1499938964844,293.1499938964844,0.5043545961380005,-6429.53515625,304.1708068847656,0.900787353515625,0.4852378964424133,0.3414948284626007,293.20684814453125,297.1499938964844,293.1499938964844,0.5892980098724365,-9810.7060546875,304.1726379394531,0.9423314929008484,0.5477724671363831,0.5210192799568176,293.1988525390625,297.1499938964844,293.1499938964844,0.0228714346885681,-4847.517578125,304.1568908691406,0.4041279256343841,0.052460741251707,0.2576770186424255,288.5944519042969,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2967834472656,288.5971374511719,1.0,0.446527898311615,0.6210110187530518,0.6210110187530518,1.0,1.0,-2.092147827148437,0.8627387881278992,1.2294089794158936,0.379895806312561,0.0,0.0,1.0,134.58546447753906,137.0,64.05013275146484,-19956.38671875,999.5559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.817138671875,303.2132568359375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4548060894012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004615703655872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.3108215332031,297.1499938964844,293.1499938964844,0.2263004928827285,-4431.8330078125,304.1783142089844,0.7337563037872314,0.2564279437065124,0.23527692258358,293.3538513183594,297.1499938964844,293.1499938964844,0.4029403030872345,-7306.9521484375,304.19537353515625,0.8488892316818237,0.4043791890144348,0.3874864876270294,293.2103881835937,297.1499938964844,293.1499938964844,0.5043545961380005,-6429.53515625,304.1708068847656,0.900787353515625,0.4852378964424133,0.3414948284626007,293.20684814453125,297.1499938964844,293.1499938964844,0.5892980098724365,-9810.7060546875,304.1726379394531,0.9423314929008484,0.5477724671363831,0.5210192799568176,293.1988525390625,297.1499938964844,293.1499938964844,0.0228714346885681,-4847.517578125,304.1568908691406,0.4041279256343841,0.052460741251707,0.2576770186424255,288.5944519042969,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2967834472656,288.5971374511719,1.0,0.446527898311615,0.6210110187530518,0.6210110187530518,1.0,1.0,-2.092147827148437,0.8627387881278992,1.2294089794158936,0.379895806312561,0.0,0.0,1.0,134.58546447753906,137.0,64.05013275146484,-19956.38671875,999.5559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.817138671875,303.2132568359375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4548060894012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004615703655872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.3132019042969,297.1499938964844,293.1499938964844,0.2206519991159439,-4344.1630859375,304.17828369140625,0.7261480689048767,0.2518657743930816,0.2313309609889984,293.3606872558594,297.1499938964844,293.1499938964844,0.3934454917907715,-7172.49267578125,304.1960754394531,0.8401735424995422,0.397830456495285,0.3815052807331085,293.2130432128906,297.1499938964844,293.1499938964844,0.4998883306980133,-6385.2763671875,304.1713256835937,0.8943842053413391,0.483165442943573,0.3401745557785034,293.2103881835937,297.1499938964844,293.1499938964844,0.5842915177345276,-9746.197265625,304.1734313964844,0.9349581003189088,0.5456129908561707,0.519156277179718,293.2005310058594,297.1499938964844,293.1499938964844,0.021343084052205,-4708.02392578125,304.1571044921875,0.3965956270694732,0.050885297358036,0.251308411359787,288.6420288085937,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3011169433594,288.6448059082031,1.0,0.446227878332138,0.623440146446228,0.623440146446228,1.0,1.0,-2.068753719329834,0.8537396192550659,1.2150142192840576,0.3760330080986023,0.0,0.0,1.0,137.61427307128906,140.0,66.00629425048828,-19830.568359375,987.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8397216796875,303.2522277832031,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4518657028675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004585862334351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.3132019042969,297.1499938964844,293.1499938964844,0.2206519991159439,-4344.1630859375,304.17828369140625,0.7261480689048767,0.2518657743930816,0.2313309609889984,293.3606872558594,297.1499938964844,293.1499938964844,0.3934454917907715,-7172.49267578125,304.1960754394531,0.8401735424995422,0.397830456495285,0.3815052807331085,293.2130432128906,297.1499938964844,293.1499938964844,0.4998883306980133,-6385.2763671875,304.1713256835937,0.8943842053413391,0.483165442943573,0.3401745557785034,293.2103881835937,297.1499938964844,293.1499938964844,0.5842915177345276,-9746.197265625,304.1734313964844,0.9349581003189088,0.5456129908561707,0.519156277179718,293.2005310058594,297.1499938964844,293.1499938964844,0.021343084052205,-4708.02392578125,304.1571044921875,0.3965956270694732,0.050885297358036,0.251308411359787,288.6420288085937,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3011169433594,288.6448059082031,1.0,0.446227878332138,0.623440146446228,0.623440146446228,1.0,1.0,-2.068753719329834,0.8537396192550659,1.2150142192840576,0.3760330080986023,0.0,0.0,1.0,137.61427307128906,140.0,66.00629425048828,-19830.568359375,987.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8397216796875,303.2522277832031,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4518657028675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004585862334351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.3153686523437,297.1499938964844,293.1499938964844,0.2150400280952453,-4256.52587890625,304.1781921386719,0.7187877893447876,0.2472967952489853,0.2273727804422378,293.36724853515625,297.1499938964844,293.1499938964844,0.3838711977005005,-7036.11328125,304.1966552734375,0.8319453597068787,0.3911605179309845,0.3754036426544189,293.21563720703125,297.1499938964844,293.1499938964844,0.4953464567661285,-6340.17333984375,304.1717834472656,0.8884720206260681,0.4810449779033661,0.3388164341449737,293.2138061523437,297.1499938964844,293.1499938964844,0.5791798233985901,-9680.236328125,304.17413330078125,0.9280605912208556,0.5433918237686157,0.5172293186187744,293.2021484375,297.1499938964844,293.1499938964844,0.0202680192887783,-4584.837890625,304.1448974609375,0.389501541852951,0.050000000745058,0.2463001608848571,288.6903381347656,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30523681640625,288.69305419921875,1.0,0.4459750652313232,0.6261276602745056,0.6261276602745056,1.0,1.0,-2.0467071533203125,0.8454934358596802,1.2012137174606323,0.372576355934143,0.0,0.0,1.0,140.45655822753906,143.0,66.40040588378906,-19711.466796875,976.3936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8616027832031,303.2896728515625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4488423764705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004555179621092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
