time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3153686523437,297.1499938964844,293.1499938964844,0.2150400280952453,-4256.52587890625,304.1781921386719,0.7187877893447876,0.2472967952489853,0.2273727804422378,293.36724853515625,297.1499938964844,293.1499938964844,0.3838711977005005,-7036.11328125,304.1966552734375,0.8319453597068787,0.3911605179309845,0.3754036426544189,293.21563720703125,297.1499938964844,293.1499938964844,0.4953464567661285,-6340.17333984375,304.1717834472656,0.8884720206260681,0.4810449779033661,0.3388164341449737,293.2138061523437,297.1499938964844,293.1499938964844,0.5791798233985901,-9680.236328125,304.17413330078125,0.9280605912208556,0.5433918237686157,0.5172293186187744,293.2021484375,297.1499938964844,293.1499938964844,0.0202680192887783,-4584.837890625,304.1448974609375,0.389501541852951,0.050000000745058,0.2463001608848571,288.6903381347656,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30523681640625,288.69305419921875,1.0,0.4459750652313232,0.6261276602745056,0.6261276602745056,1.0,1.0,-2.0467071533203125,0.8454934358596802,1.2012137174606323,0.372576355934143,0.0,0.0,1.0,140.45655822753906,143.0,66.40040588378906,-19711.466796875,976.3936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8616027832031,303.2896728515625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4488423764705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004555179621092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.3163757324219,297.1499938964844,293.1499938964844,0.2122829109430313,-4213.33447265625,304.1781005859375,0.7153643369674683,0.2450012862682342,0.225372314453125,293.3704833984375,297.1499938964844,293.1499938964844,0.379130095243454,-6968.36767578125,304.1968078613281,0.828243613243103,0.3877711296081543,0.3722892105579376,293.2168884277344,297.1499938964844,293.1499938964844,0.493151843547821,-6318.4326171875,304.1718139648437,0.88601154088974,0.4799648523330688,0.3381118178367615,293.2154541015625,297.1499938964844,293.1499938964844,0.5767083168029785,-9648.4462890625,304.1742248535156,0.925186574459076,0.5422559976577759,0.5162261724472046,293.2034606933594,297.1499938964844,293.1499938964844,0.0203851666301488,-4590.44189453125,304.1285400390625,0.3882829248905182,0.050000000745058,0.2464142888784408,288.7114562988281,291.1499938964844,259.1127319335937,258.7996520996094,279.17608642578125,293.3074035644531,288.7137756347656,1.0,0.4459896683692932,0.6274814605712891,0.6274814605712891,1.0,1.0,-2.0386500358581543,0.8427060842514038,1.1959439516067505,0.3715607225894928,0.0,0.0,1.0,141.61964416503906,143.0,61.95270919799805,-19667.16796875,972.7664794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8687438964844,303.3026123046875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4473396241664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004539928340818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.3173828125,297.1499938964844,293.1499938964844,0.2095694094896316,-4170.73681640625,304.17791748046875,0.7117958068847656,0.2426971793174743,0.2233671247959137,293.3736877441406,297.1499938964844,293.1499938964844,0.3744352161884308,-6901.1357421875,304.1968078613281,0.8244776129722595,0.3843463361263275,0.3691437542438507,293.2181091308594,297.1499938964844,293.1499938964844,0.4910366535186767,-6297.517578125,304.17169189453125,0.8835088014602661,0.4788818359375,0.3374045789241791,293.217041015625,297.1499938964844,293.1499938964844,0.5743237137794495,-9617.8466796875,304.1741638183594,0.9222614169120787,0.541114091873169,0.5152163505554199,293.205322265625,297.1499938964844,293.1499938964844,0.0203143339604139,-4584.3603515625,304.1108703613281,0.3871565163135528,0.050000000745058,0.2466789484024047,288.73028564453125,291.1499938964844,259.1354675292969,258.8188781738281,279.17706298828125,293.3096923828125,288.732421875,1.0,0.4460636377334595,0.6289082169532776,0.6289082169532776,1.0,1.0,-2.030719995498657,0.8400075435638428,1.190712571144104,0.3706190288066864,0.0,0.0,1.0,142.84231567382812,146.0,57.172271728515625,-19620.548828125,969.4788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8721618652344,303.3121032714844,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4458638429641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004524950927589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377820,293.3194274902344,297.1499938964844,293.1499938964844,0.2042072415351867,-4086.220703125,304.17755126953125,0.704131007194519,0.2380434721708297,0.2193277925252914,293.3801574707031,297.1499938964844,293.1499938964844,0.3650823831558227,-6766.62353515625,304.1968078613281,0.8166691660881042,0.3773687779903412,0.3627449870109558,293.2203674316406,297.1499938964844,293.1499938964844,0.4869442582130432,-6257.0595703125,304.1712646484375,0.8783792853355408,0.4766961932182312,0.3359842300415039,293.2200622558594,297.1499938964844,293.1499938964844,0.569702684879303,-9558.5771484375,304.1737976074219,0.9162912368774414,0.5388029217720032,0.5131808519363403,293.2101745605469,297.1499938964844,293.1499938964844,0.0201693177223205,-4572.66845703125,304.0711364746094,0.3848212659358978,0.050000000745058,0.2472471743822097,288.7643127441406,291.1499938964844,259.1878662109375,258.86358642578125,279.1799011230469,293.3146667480469,288.7662048339844,1.0,0.446334570646286,0.6320366859436035,0.6320366859436035,1.0,1.0,-2.014717102050781,0.8346720933914185,1.1800448894500732,0.368837833404541,0.0,0.0,1.0,145.4627227783203,149.0,49.54834747314453,-19519.458984375,963.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.870849609375,303.323974609375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4429884850978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004495769971981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377880,293.3194274902344,297.1499938964844,293.1499938964844,0.2042072415351867,-4086.220703125,304.17755126953125,0.704131007194519,0.2380434721708297,0.2193277925252914,293.3801574707031,297.1499938964844,293.1499938964844,0.3650823831558227,-6766.62353515625,304.1968078613281,0.8166691660881042,0.3773687779903412,0.3627449870109558,293.2203674316406,297.1499938964844,293.1499938964844,0.4869442582130432,-6257.0595703125,304.1712646484375,0.8783792853355408,0.4766961932182312,0.3359842300415039,293.2200622558594,297.1499938964844,293.1499938964844,0.569702684879303,-9558.5771484375,304.1737976074219,0.9162912368774414,0.5388029217720032,0.5131808519363403,293.2101745605469,297.1499938964844,293.1499938964844,0.0201693177223205,-4572.66845703125,304.0711364746094,0.3848212659358978,0.050000000745058,0.2472471743822097,288.7643127441406,291.1499938964844,259.1878662109375,258.86358642578125,279.1799011230469,293.3146667480469,288.7662048339844,1.0,0.446334570646286,0.6320366859436035,0.6320366859436035,1.0,1.0,-2.014717102050781,0.8346720933914185,1.1800448894500732,0.368837833404541,0.0,0.0,1.0,145.4627227783203,149.0,49.54834747314453,-19519.458984375,963.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.870849609375,303.323974609375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4429884850978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004495769971981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377940,293.32147216796875,297.1499938964844,293.1499938964844,0.1988921016454696,-4001.951904296875,304.1772155761719,0.6961840391159058,0.2333347797393798,0.2152411639690399,293.3866577148437,297.1499938964844,293.1499938964844,0.3557125329971313,-6631.0029296875,304.1968078613281,0.8083802461624146,0.3702190220355987,0.3561882078647613,293.2225341796875,297.1499938964844,293.1499938964844,0.4829570651054382,-6217.56787109375,304.1708374023437,0.8731828927993774,0.4744754731655121,0.3345450162887573,293.2229309082031,297.1499938964844,293.1499938964844,0.5651944279670715,-9500.6552734375,304.17340087890625,0.9103436470031738,0.5364477038383484,0.5111111402511597,293.2160339355469,297.1499938964844,293.1499938964844,0.0200169552117586,-4560.96875,304.0266418457031,0.3824302554130554,0.050000000745058,0.2478464394807815,288.7952880859375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3200988769531,288.79705810546875,1.0,0.4467076659202575,0.6355933547019958,0.6355933547019958,1.0,1.0,-1.9984411001205444,0.8294028639793396,1.1690382957458496,0.3671938478946686,0.0,0.0,1.0,148.2465057373047,152.0,44.63971328735352,-19410.853515625,957.6571044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.863037109375,303.330322265625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.44019815325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004467451653908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378000,293.32147216796875,297.1499938964844,293.1499938964844,0.1988921016454696,-4001.951904296875,304.1772155761719,0.6961840391159058,0.2333347797393798,0.2152411639690399,293.3866577148437,297.1499938964844,293.1499938964844,0.3557125329971313,-6631.0029296875,304.1968078613281,0.8083802461624146,0.3702190220355987,0.3561882078647613,293.2225341796875,297.1499938964844,293.1499938964844,0.4829570651054382,-6217.56787109375,304.1708374023437,0.8731828927993774,0.4744754731655121,0.3345450162887573,293.2229309082031,297.1499938964844,293.1499938964844,0.5651944279670715,-9500.6552734375,304.17340087890625,0.9103436470031738,0.5364477038383484,0.5111111402511597,293.2160339355469,297.1499938964844,293.1499938964844,0.0200169552117586,-4560.96875,304.0266418457031,0.3824302554130554,0.050000000745058,0.2478464394807815,288.7952880859375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3200988769531,288.79705810546875,1.0,0.4467076659202575,0.6355933547019958,0.6355933547019958,1.0,1.0,-1.9984411001205444,0.8294028639793396,1.1690382957458496,0.3671938478946686,0.0,0.0,1.0,148.2465057373047,152.0,44.63971328735352,-19410.853515625,957.6571044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.863037109375,303.330322265625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.44019815325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004467451653908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378060,293.3227233886719,297.1499938964844,293.1499938964844,0.1937062442302703,-3919.26904296875,304.1767883300781,0.6882737874984741,0.2287323027849197,0.2111989855766296,293.39239501953125,297.1499938964844,293.1499938964844,0.3463989496231079,-6495.37451171875,304.1967163085937,0.7996392250061035,0.3630554378032684,0.3495641350746155,293.2239074707031,297.1499938964844,293.1499938964844,0.4791229665279388,-6179.564453125,304.1702575683594,0.8681110143661499,0.4723557829856872,0.3331415355205536,293.2249450683594,297.1499938964844,293.1499938964844,0.5608448386192322,-9444.7412109375,304.1728210449219,0.90472412109375,0.5341872572898865,0.5090827941894531,293.2216796875,297.1499938964844,293.1499938964844,0.0198693349957466,-4549.806640625,303.9808654785156,0.3800678253173828,0.050000000745058,0.2484569698572158,288.8243713378906,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3250732421875,288.8260498046875,1.0,0.4471490383148193,0.6394860744476318,0.6394860744476318,1.0,1.0,-1.982243537902832,0.8242896795272827,1.157953858375549,0.3656890988349914,0.0,0.0,1.0,151.096435546875,155.0,41.277435302734375,-19300.462890625,952.2359619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85211181640625,303.33380126953125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4374766647815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004439832118805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378120,293.3227233886719,297.1499938964844,293.1499938964844,0.1937062442302703,-3919.26904296875,304.1767883300781,0.6882737874984741,0.2287323027849197,0.2111989855766296,293.39239501953125,297.1499938964844,293.1499938964844,0.3463989496231079,-6495.37451171875,304.1967163085937,0.7996392250061035,0.3630554378032684,0.3495641350746155,293.2239074707031,297.1499938964844,293.1499938964844,0.4791229665279388,-6179.564453125,304.1702575683594,0.8681110143661499,0.4723557829856872,0.3331415355205536,293.2249450683594,297.1499938964844,293.1499938964844,0.5608448386192322,-9444.7412109375,304.1728210449219,0.90472412109375,0.5341872572898865,0.5090827941894531,293.2216796875,297.1499938964844,293.1499938964844,0.0198693349957466,-4549.806640625,303.9808654785156,0.3800678253173828,0.050000000745058,0.2484569698572158,288.8243713378906,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3250732421875,288.8260498046875,1.0,0.4471490383148193,0.6394860744476318,0.6394860744476318,1.0,1.0,-1.982243537902832,0.8242896795272827,1.157953858375549,0.3656890988349914,0.0,0.0,1.0,151.096435546875,155.0,41.277435302734375,-19300.462890625,952.2359619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85211181640625,303.33380126953125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4374766647815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004439832118805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378180,293.32305908203125,297.1499938964844,293.1499938964844,0.1887777149677276,-3840.28759765625,304.17608642578125,0.6806407570838928,0.224289208650589,0.2073127478361129,293.39715576171875,297.1499938964844,293.1499938964844,0.3373021781444549,-6362.177734375,304.1963195800781,0.7909857034683228,0.3559460639953613,0.3430002629756927,293.2244567871094,297.1499938964844,293.1499938964844,0.4755745232105255,-6144.44970703125,304.16943359375,0.863307535648346,0.4703679978847503,0.3318434357643127,293.22607421875,297.1499938964844,293.1499938964844,0.5568006038665771,-9392.8671875,304.1719665527344,0.8995974063873291,0.5320606231689453,0.507196843624115,293.2262878417969,297.1499938964844,293.1499938964844,0.0197321884334087,-4539.591796875,303.9364624023437,0.3777854740619659,0.050000000745058,0.2490651905536651,288.85107421875,291.1499938964844,259.3857116699219,259.0326232910156,279.1893920898437,293.3291320800781,288.8526306152344,1.0,0.4476621448993683,0.643547534942627,0.643547534942627,1.0,1.0,-1.9666006565094,0.8194326758384705,1.1471679210662842,0.3643222749233246,0.0,0.0,1.0,153.9520721435547,158.0,38.00485229492188,-19192.251953125,947.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8389587402344,303.3347473144531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4348264336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000441293552285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378240,293.32305908203125,297.1499938964844,293.1499938964844,0.1887777149677276,-3840.28759765625,304.17608642578125,0.6806407570838928,0.224289208650589,0.2073127478361129,293.39715576171875,297.1499938964844,293.1499938964844,0.3373021781444549,-6362.177734375,304.1963195800781,0.7909857034683228,0.3559460639953613,0.3430002629756927,293.2244567871094,297.1499938964844,293.1499938964844,0.4755745232105255,-6144.44970703125,304.16943359375,0.863307535648346,0.4703679978847503,0.3318434357643127,293.22607421875,297.1499938964844,293.1499938964844,0.5568006038665771,-9392.8671875,304.1719665527344,0.8995974063873291,0.5320606231689453,0.507196843624115,293.2262878417969,297.1499938964844,293.1499938964844,0.0197321884334087,-4539.591796875,303.9364624023437,0.3777854740619659,0.050000000745058,0.2490651905536651,288.85107421875,291.1499938964844,259.3857116699219,259.0326232910156,279.1893920898437,293.3291320800781,288.8526306152344,1.0,0.4476621448993683,0.643547534942627,0.643547534942627,1.0,1.0,-1.9666006565094,0.8194326758384705,1.1471679210662842,0.3643222749233246,0.0,0.0,1.0,153.9520721435547,158.0,38.00485229492188,-19192.251953125,947.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8389587402344,303.3347473144531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4348264336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000441293552285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378300,293.32305908203125,297.1499938964844,293.1499938964844,0.1863797158002853,-3801.69384765625,304.1756896972656,0.6768979430198669,0.2220992892980575,0.2054036855697631,293.3993530273437,297.1499938964844,293.1499938964844,0.3328045010566711,-6296.0087890625,304.1960754394531,0.786683201789856,0.3523845374584198,0.3397179245948791,293.2246398925781,297.1499938964844,293.1499938964844,0.4738651514053345,-6127.51318359375,304.16900634765625,0.8609690070152283,0.4693899154663086,0.3312109708786011,293.2264709472656,297.1499938964844,293.1499938964844,0.554851233959198,-9367.837890625,304.1715087890625,0.8970954418182373,0.5310142636299133,0.5062774419784546,293.2283020019531,297.1499938964844,293.1499938964844,0.0196665581315755,-4534.7626953125,303.9145202636719,0.3766639530658722,0.050000000745058,0.2493709921836853,288.8637390136719,291.1499938964844,259.4200134277344,259.061279296875,279.1903686523437,293.3309631347656,288.865234375,1.0,0.4479402303695678,0.6456408500671387,0.6456408500671387,1.0,1.0,-1.9588700532913208,0.8170435428619385,1.1418265104293823,0.3636596202850342,0.0,0.0,1.0,155.39266967773438,158.0,36.64356994628906,-19138.255859375,945.0610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83172607421875,303.3345947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4335285127162933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004399763129185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378360,293.32293701171875,297.1499938964844,293.1499938964844,0.1840155273675918,-3763.530029296875,304.1753234863281,0.6732000708580017,0.2199257463216781,0.2035104185342788,293.4014587402344,297.1499938964844,293.1499938964844,0.3283271789550781,-6229.9169921875,304.1958312988281,0.7823948860168457,0.3488126695156097,0.3364272713661194,293.22479248046875,297.1499938964844,293.1499938964844,0.4721817672252655,-6110.80615234375,304.1686096191406,0.8586636781692505,0.4684154689311981,0.3305824995040893,293.22686767578125,297.1499938964844,293.1499938964844,0.5529316663742065,-9343.1494140625,304.1711120605469,0.8946180939674377,0.5299715399742126,0.5053638219833374,293.23016357421875,297.1499938964844,293.1499938964844,0.0196023024618625,-4530.056640625,303.8927307128906,0.3755539655685425,0.050000000745058,0.2496783286333084,288.8760681152344,291.1499938964844,259.4544677734375,259.0898742675781,279.1912841796875,293.33270263671875,288.8775634765625,1.0,0.4482292830944061,0.6477762460708618,0.6477762460708618,1.0,1.0,-1.9511620998382568,0.8146623373031616,1.1364997625350952,0.363000214099884,0.0,0.0,1.0,156.84291076660156,161.0,35.54145812988281,-19084.201171875,942.8114013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8243103027344,303.3341979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4322474896907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000438676244812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378420,293.32257080078125,297.1499938964844,293.1499938964844,0.1793740391731262,-3688.261474609375,304.17462158203125,0.6659504771232605,0.2156214863061905,0.1997644156217575,293.40545654296875,297.1499938964844,293.1499938964844,0.3194141685962677,-6097.658203125,304.1954040527344,0.7738779783248901,0.341631531715393,0.3298133909702301,293.2250366210937,297.1499938964844,293.1499938964844,0.4688646495342254,-6077.7900390625,304.1679382324219,0.8541488647460938,0.4664699137210846,0.3293302655220032,293.2275390625,297.1499938964844,293.1499938964844,0.549148678779602,-9294.3505859375,304.1703796386719,0.8897356986999512,0.5278881788253784,0.5035421252250671,293.23358154296875,297.1499938964844,293.1499938964844,0.0194761976599693,-4520.82373046875,303.84918212890625,0.3733707666397095,0.050000000745058,0.2502968907356262,288.9001770019531,291.1499938964844,259.5238037109375,259.1468200683594,279.1930847167969,293.3359680175781,288.9016418457031,1.0,0.4488319754600525,0.6521754264831543,0.6521754264831543,1.0,1.0,-1.9357726573944087,0.8099021911621094,1.1258705854415894,0.361677885055542,0.0,0.0,1.0,159.76756286621094,164.0,34.10030746459961,-18976.013671875,938.4205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8094177246094,303.3334350585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4297299087047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004361212195362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378480,293.32257080078125,297.1499938964844,293.1499938964844,0.1793740391731262,-3688.261474609375,304.17462158203125,0.6659504771232605,0.2156214863061905,0.1997644156217575,293.40545654296875,297.1499938964844,293.1499938964844,0.3194141685962677,-6097.658203125,304.1954040527344,0.7738779783248901,0.341631531715393,0.3298133909702301,293.2250366210937,297.1499938964844,293.1499938964844,0.4688646495342254,-6077.7900390625,304.1679382324219,0.8541488647460938,0.4664699137210846,0.3293302655220032,293.2275390625,297.1499938964844,293.1499938964844,0.549148678779602,-9294.3505859375,304.1703796386719,0.8897356986999512,0.5278881788253784,0.5035421252250671,293.23358154296875,297.1499938964844,293.1499938964844,0.0194761976599693,-4520.82373046875,303.84918212890625,0.3733707666397095,0.050000000745058,0.2502968907356262,288.9001770019531,291.1499938964844,259.5238037109375,259.1468200683594,279.1930847167969,293.3359680175781,288.9016418457031,1.0,0.4488319754600525,0.6521754264831543,0.6521754264831543,1.0,1.0,-1.9357726573944087,0.8099021911621094,1.1258705854415894,0.361677885055542,0.0,0.0,1.0,159.76756286621094,164.0,34.10030746459961,-18976.013671875,938.4205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8094177246094,303.3334350585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4297299087047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004361212195362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378540,293.32196044921875,297.1499938964844,293.1499938964844,0.1748359650373459,-3614.210205078125,304.1739807128906,0.6589192748069763,0.2113721668720245,0.1960687488317489,293.4092102050781,297.1499938964844,293.1499938964844,0.3105359375476837,-5964.96875,304.195068359375,0.7654713988304138,0.3343953490257263,0.3231486678123474,293.2252502441406,297.1499938964844,293.1499938964844,0.465585708618164,-6045.0224609375,304.1674194335937,0.8497603535652161,0.4645244777202606,0.3280794322490692,293.2281494140625,297.1499938964844,293.1499938964844,0.545407235622406,-9245.8779296875,304.1698303222656,0.8849536776542664,0.5258015990257263,0.5017196536064148,293.2366638183594,297.1499938964844,293.1499938964844,0.0193512067198753,-4511.5947265625,303.8056030273437,0.3712397813796997,0.050000000745058,0.2509194910526275,288.924072265625,291.1499938964844,259.5936889648437,259.2035217285156,279.19488525390625,293.3390197753906,288.9255676269531,1.0,0.4494583904743194,0.6567543745040894,0.6567543745040894,1.0,1.0,-1.9203886985778809,0.8051297068595886,1.1152589321136477,0.3603411912918091,0.0,0.0,1.0,162.71755981445312,152.0,33.560630798339844,-18868.0,934.1207275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7951965332031,303.33331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4272635579109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336182028055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378600,293.32196044921875,297.1499938964844,293.1499938964844,0.1748359650373459,-3614.210205078125,304.1739807128906,0.6589192748069763,0.2113721668720245,0.1960687488317489,293.4092102050781,297.1499938964844,293.1499938964844,0.3105359375476837,-5964.96875,304.195068359375,0.7654713988304138,0.3343953490257263,0.3231486678123474,293.2252502441406,297.1499938964844,293.1499938964844,0.465585708618164,-6045.0224609375,304.1674194335937,0.8497603535652161,0.4645244777202606,0.3280794322490692,293.2281494140625,297.1499938964844,293.1499938964844,0.545407235622406,-9245.8779296875,304.1698303222656,0.8849536776542664,0.5258015990257263,0.5017196536064148,293.2366638183594,297.1499938964844,293.1499938964844,0.0193512067198753,-4511.5947265625,303.8056030273437,0.3712397813796997,0.050000000745058,0.2509194910526275,288.924072265625,291.1499938964844,259.5936889648437,259.2035217285156,279.19488525390625,293.3390197753906,288.9255676269531,1.0,0.4494583904743194,0.6567543745040894,0.6567543745040894,1.0,1.0,-1.9203886985778809,0.8051297068595886,1.1152589321136477,0.3603411912918091,0.0,0.0,1.0,162.71755981445312,152.0,33.560630798339844,-18868.0,934.1207275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7951965332031,303.33331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4272635579109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336182028055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378660,293.32098388671875,297.1499938964844,293.1499938964844,0.17017363011837,-3537.5361328125,304.1737670898437,0.6562458276748657,0.2072160989046096,0.1922399252653122,293.4126892089844,297.1499938964844,293.1499938964844,0.301412433385849,-5827.396484375,304.1952819824219,0.7619560360908508,0.3271254003047943,0.3162305951118469,293.2252502441406,297.1499938964844,293.1499938964844,0.4620278477668762,-6009.09619140625,304.1675720214844,0.850721538066864,0.462615966796875,0.3266844451427459,293.228515625,297.1499938964844,293.1499938964844,0.5413680672645569,-9192.9462890625,304.1699523925781,0.886082112789154,0.5237430334091187,0.4996956586837768,293.2392578125,297.1499938964844,293.1499938964844,0.0190678369253873,-4483.6123046875,303.76275634765625,0.3726058900356293,0.050000000745058,0.2505197525024414,288.9499816894531,291.1499938964844,259.6640930175781,259.2599792480469,279.19744873046875,293.3418273925781,288.95172119140625,1.0,0.4452675879001617,0.6616246700286865,0.6616246700286865,1.0,1.0,-1.9028998613357544,0.7994110584259033,1.103488802909851,0.3585330545902252,0.0,0.0,1.0,160.1631317138672,140.0,36.368499755859375,-18748.1484375,910.0906982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7843017578125,303.3380432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4248153865337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004311336087994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378720,293.32098388671875,297.1499938964844,293.1499938964844,0.17017363011837,-3537.5361328125,304.1737670898437,0.6562458276748657,0.2072160989046096,0.1922399252653122,293.4126892089844,297.1499938964844,293.1499938964844,0.301412433385849,-5827.396484375,304.1952819824219,0.7619560360908508,0.3271254003047943,0.3162305951118469,293.2252502441406,297.1499938964844,293.1499938964844,0.4620278477668762,-6009.09619140625,304.1675720214844,0.850721538066864,0.462615966796875,0.3266844451427459,293.228515625,297.1499938964844,293.1499938964844,0.5413680672645569,-9192.9462890625,304.1699523925781,0.886082112789154,0.5237430334091187,0.4996956586837768,293.2392578125,297.1499938964844,293.1499938964844,0.0190678369253873,-4483.6123046875,303.76275634765625,0.3726058900356293,0.050000000745058,0.2505197525024414,288.9499816894531,291.1499938964844,259.6640930175781,259.2599792480469,279.19744873046875,293.3418273925781,288.95172119140625,1.0,0.4452675879001617,0.6616246700286865,0.6616246700286865,1.0,1.0,-1.9028998613357544,0.7994110584259033,1.103488802909851,0.3585330545902252,0.0,0.0,1.0,160.1631317138672,140.0,36.368499755859375,-18748.1484375,910.0906982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7843017578125,303.3380432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4248153865337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004311336087994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378780,293.3202209472656,297.1499938964844,293.1499938964844,0.1653741002082824,-3457.976318359375,304.1738586425781,0.6564086675643921,0.2030374556779861,0.1882935911417007,293.41668701171875,297.1499938964844,293.1499938964844,0.2919644713401794,-5683.6337890625,304.1959533691406,0.7615680694580078,0.3196608126163482,0.3090354800224304,293.2249755859375,297.1499938964844,293.1499938964844,0.4582228362560272,-5970.4384765625,304.1680603027344,0.8554261922836304,0.4607657790184021,0.3252261281013489,293.2286376953125,297.1499938964844,293.1499938964844,0.5370405316352844,-9135.84765625,304.1705322265625,0.8913255333900452,0.5217298269271851,0.497573584318161,293.2412414550781,297.1499938964844,293.1499938964844,0.0186847802251577,-4442.72900390625,303.7213439941406,0.376409500837326,0.050000000745058,0.249445304274559,288.9803771972656,291.1499938964844,259.7350158691406,259.3162536621094,279.2004699707031,293.34478759765625,288.9824523925781,1.0,0.4383412301540375,0.6668190360069275,0.6668190360069275,1.0,1.0,-1.88393235206604,0.7930421829223633,1.0908901691436768,0.3563770353794098,0.0,0.0,1.0,153.9755859375,128.0,41.72344970703125,-18623.068359375,873.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7804870605469,303.3505554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4223262965679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004286075127311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378840,293.3202209472656,297.1499938964844,293.1499938964844,0.1653741002082824,-3457.976318359375,304.1738586425781,0.6564086675643921,0.2030374556779861,0.1882935911417007,293.41668701171875,297.1499938964844,293.1499938964844,0.2919644713401794,-5683.6337890625,304.1959533691406,0.7615680694580078,0.3196608126163482,0.3090354800224304,293.2249755859375,297.1499938964844,293.1499938964844,0.4582228362560272,-5970.4384765625,304.1680603027344,0.8554261922836304,0.4607657790184021,0.3252261281013489,293.2286376953125,297.1499938964844,293.1499938964844,0.5370405316352844,-9135.84765625,304.1705322265625,0.8913255333900452,0.5217298269271851,0.497573584318161,293.2412414550781,297.1499938964844,293.1499938964844,0.0186847802251577,-4442.72900390625,303.7213439941406,0.376409500837326,0.050000000745058,0.249445304274559,288.9803771972656,291.1499938964844,259.7350158691406,259.3162536621094,279.2004699707031,293.34478759765625,288.9824523925781,1.0,0.4383412301540375,0.6668190360069275,0.6668190360069275,1.0,1.0,-1.88393235206604,0.7930421829223633,1.0908901691436768,0.3563770353794098,0.0,0.0,1.0,153.9755859375,128.0,41.72344970703125,-18623.068359375,873.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7804870605469,303.3505554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4223262965679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004286075127311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378900,293.31982421875,297.1499938964844,293.1499938964844,0.1629316806793213,-3417.25390625,304.1739501953125,0.6572183966636658,0.2009604722261428,0.1862841993570327,293.41876220703125,297.1499938964844,293.1499938964844,0.2871235609054565,-5609.48486328125,304.1963806152344,0.762152910232544,0.3158769309520721,0.3053373396396637,293.2247619628906,297.1499938964844,293.1499938964844,0.4562451243400574,-5950.28369140625,304.1683654785156,0.8588173389434814,0.4598602652549743,0.3244861960411072,293.2286071777344,297.1499938964844,293.1499938964844,0.5347859263420105,-9106.001953125,304.1708984375,0.8950639963150024,0.5207387208938599,0.4964939951896667,293.2419738769531,297.1499938964844,293.1499938964844,0.0184724051505327,-4419.208984375,303.701171875,0.378974437713623,0.050000000745058,0.2487519234418869,288.99737548828125,291.1499938964844,259.7706604003906,259.34429931640625,279.2020263671875,293.3462829589844,288.9996032714844,1.0,0.4341624975204468,0.6695383787155151,0.6695383787155151,1.0,1.0,-1.8740614652633667,0.7896856665611267,1.0843758583068848,0.3552059829235077,0.0,0.0,1.0,150.0409393310547,128.0,44.77156829833984,-18559.75390625,852.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78143310546875,303.3597412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4210553169250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004273176018614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378960,293.3192749023437,297.1499938964844,293.1499938964844,0.1604960560798645,-3376.496826171875,304.1740417480469,0.6584696769714355,0.1989137977361679,0.1842817366123199,293.42071533203125,297.1499938964844,293.1499938964844,0.2822508215904236,-5534.5439453125,304.1968078613281,0.7631908655166626,0.312086820602417,0.3016095459461212,293.2244873046875,297.1499938964844,293.1499938964844,0.4542283713817596,-5929.70068359375,304.168701171875,0.8628239631652832,0.4589675664901733,0.3237437307834625,293.2285461425781,297.1499938964844,293.1499938964844,0.5324828028678894,-9075.4697265625,304.1712951660156,0.8994442224502563,0.5197581052780151,0.4954085648059845,293.2425842285156,297.1499938964844,293.1499938964844,0.0182514805346727,-4394.21728515625,303.6813659667969,0.3819203376770019,0.050000000745058,0.247984305024147,289.0154113769531,291.1499938964844,259.8064270019531,259.3723449707031,279.2035522460937,293.3476257324219,289.0177917480469,1.0,0.4296274483203888,0.6723328828811646,0.6723328828811646,1.0,1.0,-1.86406409740448,0.7862694263458252,1.0777946710586548,0.3540000021457672,0.0,0.0,1.0,145.7084503173828,116.0,47.75042724609375,-18496.634765625,830.1137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7840576171875,303.37060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4197636544704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004260067362338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379020,293.3178100585937,297.1499938964844,293.1499938964844,0.1556908786296844,-3295.657470703125,304.17401123046875,0.6622162461280823,0.1949219107627868,0.1803328692913055,293.4242248535156,297.1499938964844,293.1499938964844,0.2724866569042206,-5383.466796875,304.1974792480469,0.766512393951416,0.3045127391815185,0.2941177487373352,293.22381591796875,297.1499938964844,293.1499938964844,0.4501097798347473,-5887.59619140625,304.1693115234375,0.8725743293762207,0.4572173953056335,0.3222592175006866,293.2282409667969,297.1499938964844,293.1499938964844,0.5277670621871948,-9012.8564453125,304.17205810546875,0.9102563858032228,0.5178263187408447,0.4932324290275574,293.24346923828125,297.1499938964844,293.1499938964844,0.0177955478429794,-4341.13671875,303.6426696777344,0.38884437084198,0.050000000745058,0.2462900578975677,289.05419921875,291.1499938964844,259.8782653808594,259.4283142089844,279.20654296875,293.3499755859375,289.0567932128906,1.0,0.4197333455085754,0.6781396865844727,0.6781396865844727,1.0,1.0,-1.8438963890075684,0.7793429493904114,1.0645534992218018,0.3515249192714691,0.0,0.0,1.0,136.1949920654297,104.0,53.03343200683594,-18371.50390625,783.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7933654785156,303.396240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4171168804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004233206273056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379080,293.3178100585937,297.1499938964844,293.1499938964844,0.1556908786296844,-3295.657470703125,304.17401123046875,0.6622162461280823,0.1949219107627868,0.1803328692913055,293.4242248535156,297.1499938964844,293.1499938964844,0.2724866569042206,-5383.466796875,304.1974792480469,0.766512393951416,0.3045127391815185,0.2941177487373352,293.22381591796875,297.1499938964844,293.1499938964844,0.4501097798347473,-5887.59619140625,304.1693115234375,0.8725743293762207,0.4572173953056335,0.3222592175006866,293.2282409667969,297.1499938964844,293.1499938964844,0.5277670621871948,-9012.8564453125,304.17205810546875,0.9102563858032228,0.5178263187408447,0.4932324290275574,293.24346923828125,297.1499938964844,293.1499938964844,0.0177955478429794,-4341.13671875,303.6426696777344,0.38884437084198,0.050000000745058,0.2462900578975677,289.05419921875,291.1499938964844,259.8782653808594,259.4283142089844,279.20654296875,293.3499755859375,289.0567932128906,1.0,0.4197333455085754,0.6781396865844727,0.6781396865844727,1.0,1.0,-1.8438963890075684,0.7793429493904114,1.0645534992218018,0.3515249192714691,0.0,0.0,1.0,136.1949920654297,104.0,53.03343200683594,-18371.50390625,783.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7933654785156,303.396240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4171168804168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004233206273056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379140,293.3158874511719,297.1499938964844,293.1499938964844,0.151003897190094,-3216.242919921875,304.173828125,0.6675935387611389,0.1910631656646728,0.1764762252569198,293.4272155761719,297.1499938964844,293.1499938964844,0.2627623081207275,-5231.76806640625,304.1978454589844,0.7714332938194275,0.2969583570957184,0.2866116464138031,293.2230224609375,297.1499938964844,293.1499938964844,0.4459189474582672,-5844.677734375,304.1698608398437,0.8846108913421631,0.4555090963840484,0.3207830786705017,293.2278137207031,297.1499938964844,293.1499938964844,0.5229532718658447,-8948.8466796875,304.1727294921875,0.9244694113731384,0.5159302949905396,0.4910613596439361,293.24395751953125,297.1499938964844,293.1499938964844,0.0173338036984205,-4285.46044921875,303.60516357421875,0.3964070379734039,0.050000000745058,0.2444563806056976,289.0957336425781,291.1499938964844,259.9505615234375,259.48419189453125,279.2095031738281,293.351806640625,289.0985412597656,1.0,0.4090065062046051,0.6842374801635742,0.6842374801635742,1.0,1.0,-1.8236712217330933,0.7723607420921326,1.0513105392456057,0.3489989638328552,0.0,0.0,1.0,125.94194793701172,92.0,57.15277862548828,-18247.638671875,735.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80633544921875,303.42535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143881797790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004205513105262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379200,293.3158874511719,297.1499938964844,293.1499938964844,0.151003897190094,-3216.242919921875,304.173828125,0.6675935387611389,0.1910631656646728,0.1764762252569198,293.4272155761719,297.1499938964844,293.1499938964844,0.2627623081207275,-5231.76806640625,304.1978454589844,0.7714332938194275,0.2969583570957184,0.2866116464138031,293.2230224609375,297.1499938964844,293.1499938964844,0.4459189474582672,-5844.677734375,304.1698608398437,0.8846108913421631,0.4555090963840484,0.3207830786705017,293.2278137207031,297.1499938964844,293.1499938964844,0.5229532718658447,-8948.8466796875,304.1727294921875,0.9244694113731384,0.5159302949905396,0.4910613596439361,293.24395751953125,297.1499938964844,293.1499938964844,0.0173338036984205,-4285.46044921875,303.60516357421875,0.3964070379734039,0.050000000745058,0.2444563806056976,289.0957336425781,291.1499938964844,259.9505615234375,259.48419189453125,279.2095031738281,293.351806640625,289.0985412597656,1.0,0.4090065062046051,0.6842374801635742,0.6842374801635742,1.0,1.0,-1.8236712217330933,0.7723607420921326,1.0513105392456057,0.3489989638328552,0.0,0.0,1.0,125.94194793701172,92.0,57.15277862548828,-18247.638671875,735.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80633544921875,303.42535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143881797790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004205513105262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379260,293.3135681152344,297.1499938964844,293.1499938964844,0.1464513540267944,-3138.555419921875,304.1734619140625,0.6747045516967773,0.1873292773962021,0.1727167814970016,293.42974853515625,297.1499938964844,293.1499938964844,0.2531218528747558,-5080.09912109375,304.1979675292969,0.7780332565307617,0.2894236445426941,0.2791061103343963,293.2221374511719,297.1499938964844,293.1499938964844,0.4416963160037994,-5801.36669921875,304.1702880859375,0.8990278244018555,0.4538373351097107,0.3193202912807464,293.227294921875,297.1499938964844,293.1499938964844,0.518089234828949,-8884.0888671875,304.1732482910156,0.9415529370307922,0.5140661001205444,0.488903671503067,293.2441101074219,297.1499938964844,293.1499938964844,0.0168761890381574,-4228.44921875,303.5687255859375,0.4042879939079284,0.050000000745058,0.2425406724214553,289.13922119140625,291.1499938964844,260.02325439453125,259.5399780273437,279.21240234375,293.3529663085937,289.14215087890625,1.0,0.3976472914218902,0.6906259655952454,0.6906259655952454,1.0,1.0,-1.803497314453125,0.7653617262840271,1.0381355285644531,0.3464378714561462,0.0,0.0,1.0,115.25820922851562,80.0,60.0869026184082,-18124.44140625,686.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8211669921875,303.4562683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.411584734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004177062073722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379320,293.3135681152344,297.1499938964844,293.1499938964844,0.1464513540267944,-3138.555419921875,304.1734619140625,0.6747045516967773,0.1873292773962021,0.1727167814970016,293.42974853515625,297.1499938964844,293.1499938964844,0.2531218528747558,-5080.09912109375,304.1979675292969,0.7780332565307617,0.2894236445426941,0.2791061103343963,293.2221374511719,297.1499938964844,293.1499938964844,0.4416963160037994,-5801.36669921875,304.1702880859375,0.8990278244018555,0.4538373351097107,0.3193202912807464,293.227294921875,297.1499938964844,293.1499938964844,0.518089234828949,-8884.0888671875,304.1732482910156,0.9415529370307922,0.5140661001205444,0.488903671503067,293.2441101074219,297.1499938964844,293.1499938964844,0.0168761890381574,-4228.44921875,303.5687255859375,0.4042879939079284,0.050000000745058,0.2425406724214553,289.13922119140625,291.1499938964844,260.02325439453125,259.5399780273437,279.21240234375,293.3529663085937,289.14215087890625,1.0,0.3976472914218902,0.6906259655952454,0.6906259655952454,1.0,1.0,-1.803497314453125,0.7653617262840271,1.0381355285644531,0.3464378714561462,0.0,0.0,1.0,115.25820922851562,80.0,60.0869026184082,-18124.44140625,686.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8211669921875,303.4562683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.411584734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004177062073722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379380,293.3109741210937,297.1499938964844,293.1499938964844,0.1420412361621856,-3062.76171875,304.1730041503906,0.6837992668151855,0.1837128698825836,0.1690545678138733,293.4318542480469,297.1499938964844,293.1499938964844,0.2435920983552932,-4928.849609375,304.1978454589844,0.7865611910820007,0.2819053530693054,0.2716057896614074,293.22119140625,297.1499938964844,293.1499938964844,0.4374730885028839,-5757.982421875,304.1705627441406,0.9169699549674988,0.4521979093551636,0.3178732991218567,293.2266845703125,297.1499938964844,293.1499938964844,0.5132125616073608,-8819.08203125,304.1736145019531,0.9606051445007324,0.5122307538986206,0.4867636561393738,293.2440185546875,297.1499938964844,293.1499938964844,0.0164283830672502,-4170.90673828125,303.5331726074219,0.4133824408054352,0.050000000745058,0.2405780702829361,289.18389892578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2154541015625,293.3536682128906,289.1869506835937,1.0,0.3857693672180176,0.6973239183425903,0.6973239183425903,1.0,1.0,-1.7834304571151731,0.7583675980567932,1.025062918663025,0.3438512086868286,0.0,0.0,1.0,104.33274841308594,68.0,62.016700744628906,-18001.193359375,638.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8364562988281,303.4876708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4087159931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004147947765886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
