time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379440,293.3109741210937,297.1499938964844,293.1499938964844,0.1420412361621856,-3062.76171875,304.1730041503906,0.6837992668151855,0.1837128698825836,0.1690545678138733,293.4318542480469,297.1499938964844,293.1499938964844,0.2435920983552932,-4928.849609375,304.1978454589844,0.7865611910820007,0.2819053530693054,0.2716057896614074,293.22119140625,297.1499938964844,293.1499938964844,0.4374730885028839,-5757.982421875,304.1705627441406,0.9169699549674988,0.4521979093551636,0.3178732991218567,293.2266845703125,297.1499938964844,293.1499938964844,0.5132125616073608,-8819.08203125,304.1736145019531,0.9606051445007324,0.5122307538986206,0.4867636561393738,293.2440185546875,297.1499938964844,293.1499938964844,0.0164283830672502,-4170.90673828125,303.5331726074219,0.4133824408054352,0.050000000745058,0.2405780702829361,289.18389892578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2154541015625,293.3536682128906,289.1869506835937,1.0,0.3857693672180176,0.6973239183425903,0.6973239183425903,1.0,1.0,-1.7834304571151731,0.7583675980567932,1.025062918663025,0.3438512086868286,0.0,0.0,1.0,104.33274841308594,68.0,62.016700744628906,-18001.193359375,638.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8364562988281,303.4876708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4087159931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004147947765886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379500,293.3095703125,297.1499938964844,293.1499938964844,0.1398909240961074,-3025.608642578125,304.1727294921875,0.6892117857933044,0.1819472908973693,0.1672599464654922,293.43280029296875,297.1499938964844,293.1499938964844,0.23887400329113,-4853.458984375,304.1977233886719,0.7916778922080994,0.2781514525413513,0.2678582072257995,293.2207336425781,297.1499938964844,293.1499938964844,0.4353679716587066,-5736.33056640625,304.170654296875,0.9278939366340636,0.451389342546463,0.317156046628952,293.2263488769531,297.1499938964844,293.1499938964844,0.5107777118682861,-8786.5927734375,304.1737670898437,0.9705377817153932,0.5113231539726257,0.4857010543346405,293.2439270019531,297.1499938964844,293.1499938964844,0.0162091609090566,-4142.095703125,303.5157165527344,0.4187761843204498,0.050000000745058,0.2395859807729721,289.20654296875,291.1499938964844,260.13299560546875,259.6236877441406,279.2170715332031,293.3539123535156,289.2096252441406,1.0,0.379654586315155,0.7007988691329956,0.7007988691329956,1.0,1.0,-1.7734475135803225,0.7548772096633911,1.0185703039169312,0.3425509035587311,0.0,0.0,1.0,98.81578063964844,68.0,62.6761360168457,-17939.390625,614.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.843994140625,303.50323486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4072599112987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004133170295972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379560,293.3081359863281,297.1499938964844,293.1499938964844,0.1377773731946945,-2988.96142578125,304.17242431640625,0.6952823996543884,0.1802095472812652,0.1654893010854721,293.43365478515625,297.1499938964844,293.1499938964844,0.2341893911361694,-4778.2578125,304.19757080078125,0.7974554300308228,0.2744010984897613,0.2641124129295349,293.2202453613281,297.1499938964844,293.1499938964844,0.4332703649997711,-5714.73779296875,304.17071533203125,0.9398333430290222,0.4505878090858459,0.3164430260658264,293.2260131835937,297.1499938964844,293.1499938964844,0.5083491206169128,-8754.1630859375,304.1738586425781,0.9805431962013244,0.5104219317436218,0.4846434891223907,293.2437744140625,297.1499938964844,293.1499938964844,0.0159934237599372,-4113.32568359375,303.4984741210937,0.424986720085144,0.050000000745058,0.2385894656181335,289.22930908203125,291.1499938964844,260.16973876953125,259.6515808105469,279.2187194824219,293.3540954589844,289.232421875,1.0,0.373429536819458,0.7043626308441162,0.7043626308441162,1.0,1.0,-1.7635012865066528,0.7513923645019531,1.0121089220046997,0.3412463963031769,0.0,0.0,1.0,93.27742767333984,56.0,63.166133880615234,-17877.3984375,591.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8512878417969,303.5186462402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4057910740375519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000411826360505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379620,293.3051147460937,297.1499938964844,293.1499938964844,0.1336638480424881,-2917.26123046875,304.1718139648437,0.7094762325286865,0.1768172085285186,0.1620239466428756,293.4351501464844,297.1499938964844,293.1499938964844,0.2249297052621841,-4628.568359375,304.1971435546875,0.8109980225563049,0.2669127285480499,0.2566328048706054,293.2192687988281,297.1499938964844,293.1499938964844,0.4291063547134399,-5671.814453125,304.1707458496094,0.9653438925743104,0.449006587266922,0.3150331974029541,293.2252197265625,297.1499938964844,293.1499938964844,0.5026476383209229,-8676.396484375,304.1756591796875,0.9990000128746032,0.5086580514907837,0.4817324578762054,293.2433776855469,297.1499938964844,293.1499938964844,0.0155758997425436,-4056.424560546875,303.4645080566406,0.4405451714992523,0.050000000745058,0.2366105020046234,289.27508544921875,291.1499938964844,260.2435302734375,259.7074584960937,279.22283935546875,293.3543395996094,289.2783203125,1.0,0.3606331050395965,0.7118275165557861,0.7118275165557861,1.0,1.0,-1.742833375930786,0.7440168857574463,0.9988164901733398,0.3384874761104584,0.0,0.0,1.0,82.26627349853516,59.0,64.09590911865234,-17746.296875,544.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8651428222656,303.5494689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028191566467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088102432433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379680,293.3051147460937,297.1499938964844,293.1499938964844,0.1336638480424881,-2917.26123046875,304.1718139648437,0.7094762325286865,0.1768172085285186,0.1620239466428756,293.4351501464844,297.1499938964844,293.1499938964844,0.2249297052621841,-4628.568359375,304.1971435546875,0.8109980225563049,0.2669127285480499,0.2566328048706054,293.2192687988281,297.1499938964844,293.1499938964844,0.4291063547134399,-5671.814453125,304.1707458496094,0.9653438925743104,0.449006587266922,0.3150331974029541,293.2252197265625,297.1499938964844,293.1499938964844,0.5026476383209229,-8676.396484375,304.1756591796875,0.9990000128746032,0.5086580514907837,0.4817324578762054,293.2433776855469,297.1499938964844,293.1499938964844,0.0155758997425436,-4056.424560546875,303.4645080566406,0.4405451714992523,0.050000000745058,0.2366105020046234,289.27508544921875,291.1499938964844,260.2435302734375,259.7074584960937,279.22283935546875,293.3543395996094,289.2783203125,1.0,0.3606331050395965,0.7118275165557861,0.7118275165557861,1.0,1.0,-1.742833375930786,0.7440168857574463,0.9988164901733398,0.3384874761104584,0.0,0.0,1.0,82.26627349853516,59.0,64.09590911865234,-17746.296875,544.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8651428222656,303.5494689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028191566467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088102432433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379740,293.3020935058594,297.1499938964844,293.1499938964844,0.1297415792942047,-2848.142578125,304.17108154296875,0.7136248350143433,0.1735008358955383,0.1588802188634872,293.4364318847656,297.1499938964844,293.1499938964844,0.2157760113477707,-4478.84033203125,304.1966857910156,0.8131957054138184,0.2594296634197235,0.2494157552719116,293.2184143066406,297.1499938964844,293.1499938964844,0.4246766567230224,-5625.7314453125,304.1712341308594,0.9757070541381836,0.4474277198314667,0.3138206005096435,293.2102355957031,297.1499938964844,293.1499938964844,0.4801951050758362,-8358.556640625,304.20391845703125,0.9990000128746032,0.5097488760948181,0.4652386009693146,293.2428283691406,297.1499938964844,293.1499938964844,0.0152869578450918,-4014.6640625,303.43212890625,0.448700875043869,0.050000000745058,0.2357831299304962,289.3386535644531,291.1499938964844,260.3175964355469,259.763427734375,279.23272705078125,293.3549194335937,289.34375,1.0,0.3519333004951477,0.7206481099128723,0.7206481099128723,1.0,1.0,-1.7080944776535034,0.7303416132926941,0.977752923965454,0.3322986364364624,0.0,0.0,1.0,77.10539245605469,62.0,87.09833526611328,-17529.353515625,507.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89910888671875,303.61181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.399561196565628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004055038152728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379800,293.3020935058594,297.1499938964844,293.1499938964844,0.1297415792942047,-2848.142578125,304.17108154296875,0.7136248350143433,0.1735008358955383,0.1588802188634872,293.4364318847656,297.1499938964844,293.1499938964844,0.2157760113477707,-4478.84033203125,304.1966857910156,0.8131957054138184,0.2594296634197235,0.2494157552719116,293.2184143066406,297.1499938964844,293.1499938964844,0.4246766567230224,-5625.7314453125,304.1712341308594,0.9757070541381836,0.4474277198314667,0.3138206005096435,293.2102355957031,297.1499938964844,293.1499938964844,0.4801951050758362,-8358.556640625,304.20391845703125,0.9990000128746032,0.5097488760948181,0.4652386009693146,293.2428283691406,297.1499938964844,293.1499938964844,0.0152869578450918,-4014.6640625,303.43212890625,0.448700875043869,0.050000000745058,0.2357831299304962,289.3386535644531,291.1499938964844,260.3175964355469,259.763427734375,279.23272705078125,293.3549194335937,289.34375,1.0,0.3519333004951477,0.7206481099128723,0.7206481099128723,1.0,1.0,-1.7080944776535034,0.7303416132926941,0.977752923965454,0.3322986364364624,0.0,0.0,1.0,77.10539245605469,62.0,87.09833526611328,-17529.353515625,507.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89910888671875,303.61181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.399561196565628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004055038152728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379860,293.299560546875,297.1499938964844,293.1499938964844,0.1258628815412521,-2779.18994140625,304.1705322265625,0.7140352725982666,0.1701617389917373,0.1557935774326324,293.43798828125,297.1499938964844,293.1499938964844,0.2066611647605896,-4328.10791015625,304.1963195800781,0.8110866546630859,0.251856654882431,0.242198035120964,293.2181396484375,297.1499938964844,293.1499938964844,0.4200157821178436,-5577.01708984375,304.1719055175781,0.9808756113052368,0.445751428604126,0.312601625919342,293.18572998046875,297.1499938964844,293.1499938964844,0.4648317694664001,-8146.28662109375,304.2110900878906,0.9990000128746032,0.5131855607032776,0.4554057121276855,293.2425231933594,297.1499938964844,293.1499938964844,0.0150387482717633,-3977.384765625,303.3998718261719,0.4536549150943756,0.050000000745058,0.2353312522172927,289.4104919433594,291.1499938964844,260.3919677734375,259.8195495605469,279.2387084960937,293.3567810058594,289.41552734375,1.0,0.3460803627967834,0.7298381328582764,0.7298381328582764,1.0,1.0,-1.6819205284118652,0.7205354571342468,0.9613850712776184,0.3281069993972778,0.0,0.0,1.0,74.14350891113281,65.0,95.93831634521484,-17379.1875,482.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94708251953125,303.6794128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3959886729717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004018781764898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379920,293.299560546875,297.1499938964844,293.1499938964844,0.1258628815412521,-2779.18994140625,304.1705322265625,0.7140352725982666,0.1701617389917373,0.1557935774326324,293.43798828125,297.1499938964844,293.1499938964844,0.2066611647605896,-4328.10791015625,304.1963195800781,0.8110866546630859,0.251856654882431,0.242198035120964,293.2181396484375,297.1499938964844,293.1499938964844,0.4200157821178436,-5577.01708984375,304.1719055175781,0.9808756113052368,0.445751428604126,0.312601625919342,293.18572998046875,297.1499938964844,293.1499938964844,0.4648317694664001,-8146.28662109375,304.2110900878906,0.9990000128746032,0.5131855607032776,0.4554057121276855,293.2425231933594,297.1499938964844,293.1499938964844,0.0150387482717633,-3977.384765625,303.3998718261719,0.4536549150943756,0.050000000745058,0.2353312522172927,289.4104919433594,291.1499938964844,260.3919677734375,259.8195495605469,279.2387084960937,293.3567810058594,289.41552734375,1.0,0.3460803627967834,0.7298381328582764,0.7298381328582764,1.0,1.0,-1.6819205284118652,0.7205354571342468,0.9613850712776184,0.3281069993972778,0.0,0.0,1.0,74.14350891113281,65.0,95.93831634521484,-17379.1875,482.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94708251953125,303.6794128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3959886729717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004018781764898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379980,293.297119140625,297.1499938964844,293.1499938964844,0.1221813037991523,-2713.388427734375,304.1697998046875,0.7117913961410522,0.1668663322925567,0.1527839303016662,293.4395446777344,297.1499938964844,293.1499938964844,0.1978208720684051,-4180.587890625,304.19561767578125,0.8056451082229614,0.2442465722560882,0.2349855303764343,293.2180480957031,297.1499938964844,293.1499938964844,0.4155998229980469,-5530.9765625,304.1719665527344,0.9826444387435912,0.4440428614616394,0.3113891184329986,293.1652526855469,297.1499938964844,293.1499938964844,0.4558145403861999,-8026.35498046875,304.2055053710937,0.9990000128746032,0.5164474248886108,0.4508519172668457,293.2423095703125,297.1499938964844,293.1499938964844,0.0148328291252255,-3946.2275390625,303.367431640625,0.4560399055480957,0.050000000745058,0.2351256012916565,289.4757080078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2427062988281,293.35986328125,289.4800720214844,1.0,0.3424065113067627,0.7393243908882141,0.7393243908882141,1.0,1.0,-1.6624735593795776,0.7137144207954407,0.948759138584137,0.3254760801792145,0.0,0.0,1.0,72.64451599121094,68.0,90.21696472167967,-17267.29296875,466.3256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9840393066406,303.73101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.392350435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003981858026236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380040,293.297119140625,297.1499938964844,293.1499938964844,0.1221813037991523,-2713.388427734375,304.1697998046875,0.7117913961410522,0.1668663322925567,0.1527839303016662,293.4395446777344,297.1499938964844,293.1499938964844,0.1978208720684051,-4180.587890625,304.19561767578125,0.8056451082229614,0.2442465722560882,0.2349855303764343,293.2180480957031,297.1499938964844,293.1499938964844,0.4155998229980469,-5530.9765625,304.1719665527344,0.9826444387435912,0.4440428614616394,0.3113891184329986,293.1652526855469,297.1499938964844,293.1499938964844,0.4558145403861999,-8026.35498046875,304.2055053710937,0.9990000128746032,0.5164474248886108,0.4508519172668457,293.2423095703125,297.1499938964844,293.1499938964844,0.0148328291252255,-3946.2275390625,303.367431640625,0.4560399055480957,0.050000000745058,0.2351256012916565,289.4757080078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2427062988281,293.35986328125,289.4800720214844,1.0,0.3424065113067627,0.7393243908882141,0.7393243908882141,1.0,1.0,-1.6624735593795776,0.7137144207954407,0.948759138584137,0.3254760801792145,0.0,0.0,1.0,72.64451599121094,68.0,90.21696472167967,-17267.29296875,466.3256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9840393066406,303.73101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.392350435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003981858026236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380100,293.2958984375,297.1499938964844,293.1499938964844,0.1204343512654304,-2682.070556640625,304.1694030761719,0.7098362445831299,0.1652422696352005,0.1513130664825439,293.4402770996094,297.1499938964844,293.1499938964844,0.1935333162546157,-4108.58251953125,304.1950988769531,0.8018368482589722,0.2404347509145736,0.2313859313726425,293.218017578125,297.1499938964844,293.1499938964844,0.4135537445545196,-5509.7216796875,304.17169189453125,0.9825487732887268,0.4431852698326111,0.310790091753006,293.1581726074219,297.1499938964844,293.1499938964844,0.4533267617225647,-7995.32275390625,304.199951171875,0.9990000128746032,0.5176476240158081,0.4501357972621918,293.24224853515625,297.1499938964844,293.1499938964844,0.0147446393966674,-3933.030517578125,303.3509521484375,0.4564203917980194,0.050000000745058,0.2350936532020568,289.5039367675781,291.1499938964844,260.5039978027344,259.90411376953125,279.2440795898437,293.36102294921875,289.5078125,1.0,0.3412178754806518,0.7441325187683105,0.7441325187683105,1.0,1.0,-1.6547672748565674,0.7111809849739075,0.9435862302780152,0.3246108293533325,0.0,0.0,1.0,72.31684112548828,68.0,83.53624725341797,-17220.0703125,460.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9945068359375,303.7476806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3905661404132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003963749913964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380160,293.294677734375,297.1499938964844,293.1499938964844,0.1187539175152778,-2651.898193359375,304.1689147949219,0.7073819041252136,0.1636353433132171,0.1498647183179855,293.44097900390625,297.1499938964844,293.1499938964844,0.1893400996923446,-4037.871337890625,304.19451904296875,0.797455906867981,0.2366197407245636,0.2277905344963073,293.218017578125,297.1499938964844,293.1499938964844,0.4116382896900177,-5489.88623046875,304.17120361328125,0.981911838054657,0.4423275589942932,0.3101964592933655,293.15350341796875,297.1499938964844,293.1499938964844,0.4520133137702942,-7980.93359375,304.1932373046875,0.9990000128746032,0.5184617638587952,0.4502785801887512,293.2422790527344,297.1499938964844,293.1499938964844,0.0146654499694705,-3921.39892578125,303.3341064453125,0.4563448131084442,0.050000000745058,0.2351003885269165,289.528564453125,291.1499938964844,260.5414733886719,259.93243408203125,279.2449645996094,293.3612976074219,289.5318908691406,1.0,0.3403878509998321,0.7489491105079651,0.7489491105079651,1.0,1.0,-1.6481772661209106,0.7091208100318909,0.9390564560890198,0.3239828050136566,0.0,0.0,1.0,72.2192611694336,71.0,75.08074951171875,-17176.642578125,456.6878051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9987487792969,303.757568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3888297379016876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003946127544622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380220,293.29217529296875,297.1499938964844,293.1499938964844,0.1155929490923881,-2595.0380859375,304.1678771972656,0.7013024091720581,0.1604752242565155,0.1470351219177246,293.4422912597656,297.1499938964844,293.1499938964844,0.1812330037355423,-3900.32421875,304.1932067871094,0.7872735857963562,0.2289796471595764,0.2206101864576339,293.21795654296875,297.1499938964844,293.1499938964844,0.4082263112068176,-5454.74560546875,304.1698303222656,0.9792416095733644,0.440613716840744,0.3090248703956604,293.1513977050781,297.1499938964844,293.1499938964844,0.4524852931499481,-7995.64404296875,304.17803955078125,0.9990000128746032,0.5188194513320923,0.4527263045310974,293.2426452636719,297.1499938964844,293.1499938964844,0.0145313888788223,-3902.61181640625,303.29901123046875,0.4550527930259704,0.050000000745058,0.2352114617824554,289.56622314453125,291.1499938964844,260.6165771484375,259.9892883300781,279.2465209960937,293.36114501953125,289.5684509277344,1.0,0.3396373391151428,0.7586808204650879,0.7586808204650879,1.0,1.0,-1.6378228664398191,0.7062003016471863,0.9316225051879884,0.3233299553394317,0.0,0.0,1.0,72.60429382324219,74.0,55.30971908569336,-17096.923828125,451.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98797607421875,303.7572021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3855566382408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003912909596692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380280,293.29217529296875,297.1499938964844,293.1499938964844,0.1155929490923881,-2595.0380859375,304.1678771972656,0.7013024091720581,0.1604752242565155,0.1470351219177246,293.4422912597656,297.1499938964844,293.1499938964844,0.1812330037355423,-3900.32421875,304.1932067871094,0.7872735857963562,0.2289796471595764,0.2206101864576339,293.21795654296875,297.1499938964844,293.1499938964844,0.4082263112068176,-5454.74560546875,304.1698303222656,0.9792416095733644,0.440613716840744,0.3090248703956604,293.1513977050781,297.1499938964844,293.1499938964844,0.4524852931499481,-7995.64404296875,304.17803955078125,0.9990000128746032,0.5188194513320923,0.4527263045310974,293.2426452636719,297.1499938964844,293.1499938964844,0.0145313888788223,-3902.61181640625,303.29901123046875,0.4550527930259704,0.050000000745058,0.2352114617824554,289.56622314453125,291.1499938964844,260.6165771484375,259.9892883300781,279.2465209960937,293.36114501953125,289.5684509277344,1.0,0.3396373391151428,0.7586808204650879,0.7586808204650879,1.0,1.0,-1.6378228664398191,0.7062003016471863,0.9316225051879884,0.3233299553394317,0.0,0.0,1.0,72.60429382324219,74.0,55.30971908569336,-17096.923828125,451.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98797607421875,303.7572021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3855566382408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003912909596692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380340,293.2896728515625,297.1499938964844,293.1499938964844,0.1126793548464775,-2542.522216796875,304.1667785644531,0.6940646767616272,0.1573831886053085,0.1442884504795074,293.44354248046875,297.1499938964844,293.1499938964844,0.1734646409749984,-3767.429443359375,304.1917419433594,0.7756966948509216,0.2213241755962371,0.2134364694356918,293.2179260253906,297.1499938964844,293.1499938964844,0.4053612053394317,-5425.48095703125,304.16796875,0.9750274419784546,0.4389018714427948,0.3078708052635193,293.157958984375,297.1499938964844,293.1499938964844,0.4563977718353271,-8057.98583984375,304.16217041015625,0.9990000128746032,0.5174691081047058,0.4574424922466278,293.2435302734375,297.1499938964844,293.1499938964844,0.0144243454560637,-3889.11083984375,303.2615051269531,0.4526095688343048,0.050000000745058,0.2354266345500946,289.5887756347656,291.1499938964844,260.6918334960937,260.0464782714844,279.2479858398437,293.3597717285156,289.58990478515625,1.0,0.3398519158363342,0.7685549259185791,0.7685549259185791,1.0,1.0,-1.630445957183838,0.7045263051986694,0.9259197115898132,0.3232955634593963,0.0,0.0,1.0,73.60638427734375,77.0,34.60147857666016,-17022.859375,450.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9537353515625,303.7326354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3826095759868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003883001045323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380400,293.2896728515625,297.1499938964844,293.1499938964844,0.1126793548464775,-2542.522216796875,304.1667785644531,0.6940646767616272,0.1573831886053085,0.1442884504795074,293.44354248046875,297.1499938964844,293.1499938964844,0.1734646409749984,-3767.429443359375,304.1917419433594,0.7756966948509216,0.2213241755962371,0.2134364694356918,293.2179260253906,297.1499938964844,293.1499938964844,0.4053612053394317,-5425.48095703125,304.16796875,0.9750274419784546,0.4389018714427948,0.3078708052635193,293.157958984375,297.1499938964844,293.1499938964844,0.4563977718353271,-8057.98583984375,304.16217041015625,0.9990000128746032,0.5174691081047058,0.4574424922466278,293.2435302734375,297.1499938964844,293.1499938964844,0.0144243454560637,-3889.11083984375,303.2615051269531,0.4526095688343048,0.050000000745058,0.2354266345500946,289.5887756347656,291.1499938964844,260.6918334960937,260.0464782714844,279.2479858398437,293.3597717285156,289.58990478515625,1.0,0.3398519158363342,0.7685549259185791,0.7685549259185791,1.0,1.0,-1.630445957183838,0.7045263051986694,0.9259197115898132,0.3232955634593963,0.0,0.0,1.0,73.60638427734375,77.0,34.60147857666016,-17022.859375,450.2345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9537353515625,303.7326354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3826095759868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003883001045323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380460,293.2871398925781,297.1499938964844,293.1499938964844,0.1099838092923164,-2493.85400390625,304.1656799316406,0.68604576587677,0.1543572694063186,0.1416169106960296,293.4447021484375,297.1499938964844,293.1499938964844,0.1659859865903854,-3638.39599609375,304.1903076171875,0.7632724046707153,0.2136518806219101,0.2062627077102661,293.2178649902344,297.1499938964844,293.1499938964844,0.4029977023601532,-5401.56298828125,304.1659240722656,0.9695539474487304,0.437189906835556,0.3067295551300049,293.1720886230469,297.1499938964844,293.1499938964844,0.463078886270523,-8157.92431640625,304.14703369140625,0.9990000128746032,0.5144142508506775,0.4638586342334747,293.24493408203125,297.1499938964844,293.1499938964844,0.0143386665731668,-3880.064697265625,303.2212219238281,0.4493837654590606,0.050000000745058,0.2357227057218551,289.597412109375,291.1499938964844,260.7673034667969,260.10406494140625,279.2494506835937,293.3565368652344,289.5975646972656,1.0,0.3408028483390808,0.778567910194397,0.778567910194397,1.0,1.0,-1.62531316280365,0.7037674784660339,0.921545684337616,0.3237038254737854,0.0,0.0,1.0,75.086181640625,80.0,15.210640907287598,-16952.240234375,451.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90045166015625,303.68853759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800303637981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856825060211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380520,293.2871398925781,297.1499938964844,293.1499938964844,0.1099838092923164,-2493.85400390625,304.1656799316406,0.68604576587677,0.1543572694063186,0.1416169106960296,293.4447021484375,297.1499938964844,293.1499938964844,0.1659859865903854,-3638.39599609375,304.1903076171875,0.7632724046707153,0.2136518806219101,0.2062627077102661,293.2178649902344,297.1499938964844,293.1499938964844,0.4029977023601532,-5401.56298828125,304.1659240722656,0.9695539474487304,0.437189906835556,0.3067295551300049,293.1720886230469,297.1499938964844,293.1499938964844,0.463078886270523,-8157.92431640625,304.14703369140625,0.9990000128746032,0.5144142508506775,0.4638586342334747,293.24493408203125,297.1499938964844,293.1499938964844,0.0143386665731668,-3880.064697265625,303.2212219238281,0.4493837654590606,0.050000000745058,0.2357227057218551,289.597412109375,291.1499938964844,260.7673034667969,260.10406494140625,279.2494506835937,293.3565368652344,289.5975646972656,1.0,0.3408028483390808,0.778567910194397,0.778567910194397,1.0,1.0,-1.62531316280365,0.7037674784660339,0.921545684337616,0.3237038254737854,0.0,0.0,1.0,75.086181640625,80.0,15.210640907287598,-16952.240234375,451.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90045166015625,303.68853759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800303637981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856825060211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380580,293.2845764160156,297.1499938964844,293.1499938964844,0.107475034892559,-2448.47412109375,304.1646423339844,0.6775837540626526,0.1514018028974533,0.1390198171138763,293.44580078125,297.1499938964844,293.1499938964844,0.158739373087883,-3512.23681640625,304.1889343261719,0.7504802942276001,0.2059646993875503,0.1990860849618911,293.2178649902344,297.1499938964844,293.1499938964844,0.4010488390922546,-5382.01318359375,304.16387939453125,0.9630602598190308,0.4354749917984009,0.3055964410305023,293.19256591796875,297.1499938964844,293.1499938964844,0.4719441831111908,-8286.775390625,304.13330078125,0.9990000128746032,0.5097144246101379,0.471526950597763,293.246826171875,297.1499938964844,293.1499938964844,0.0142687428742647,-3874.4814453125,303.1781921386719,0.445675641298294,0.050000000745058,0.2360818535089492,289.5945739746094,291.1499938964844,260.8428955078125,260.162109375,279.2519226074219,293.353515625,289.593994140625,1.0,0.3423108160495758,0.7888743281364441,0.7888743281364441,1.0,1.0,-1.6218554973602295,0.7036916613578796,0.91816383600235,0.3244426250457763,0.0,0.0,1.0,76.9365234375,83.0,-1.0949677228927612,-16884.078125,454.4768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83355712890625,303.63055419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3778292536735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003834486706182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380640,293.2845764160156,297.1499938964844,293.1499938964844,0.107475034892559,-2448.47412109375,304.1646423339844,0.6775837540626526,0.1514018028974533,0.1390198171138763,293.44580078125,297.1499938964844,293.1499938964844,0.158739373087883,-3512.23681640625,304.1889343261719,0.7504802942276001,0.2059646993875503,0.1990860849618911,293.2178649902344,297.1499938964844,293.1499938964844,0.4010488390922546,-5382.01318359375,304.16387939453125,0.9630602598190308,0.4354749917984009,0.3055964410305023,293.19256591796875,297.1499938964844,293.1499938964844,0.4719441831111908,-8286.775390625,304.13330078125,0.9990000128746032,0.5097144246101379,0.471526950597763,293.246826171875,297.1499938964844,293.1499938964844,0.0142687428742647,-3874.4814453125,303.1781921386719,0.445675641298294,0.050000000745058,0.2360818535089492,289.5945739746094,291.1499938964844,260.8428955078125,260.162109375,279.2519226074219,293.353515625,289.593994140625,1.0,0.3423108160495758,0.7888743281364441,0.7888743281364441,1.0,1.0,-1.6218554973602295,0.7036916613578796,0.91816383600235,0.3244426250457763,0.0,0.0,1.0,76.9365234375,83.0,-1.0949677228927612,-16884.078125,454.4768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83355712890625,303.63055419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3778292536735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003834486706182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380700,293.2832946777344,297.1499938964844,293.1499938964844,0.1062814965844154,-2426.8486328125,304.1641540527344,0.67327880859375,0.1499524712562561,0.1377500146627426,293.4463195800781,297.1499938964844,293.1499938964844,0.1551863551139831,-3449.940185546875,304.1883239746094,0.7440564632415771,0.2021172046661377,0.1954971700906753,293.2178649902344,297.1499938964844,293.1499938964844,0.4001981914043426,-5373.52490234375,304.16290283203125,0.95949786901474,0.4346155822277069,0.3050316870212555,293.2048034667969,297.1499938964844,293.1499938964844,0.4770369231700897,-8359.7177734375,304.1271057128906,0.9990000128746032,0.5067713260650635,0.4757199287414551,293.2479248046875,297.1499938964844,293.1499938964844,0.0142381098121404,-3872.680419921875,303.1557312011719,0.4437150061130523,0.050000000745058,0.2362806797027588,289.5897827148437,291.1499938964844,260.8807373046875,260.1913146972656,279.2537536621094,293.35260009765625,289.5888671875,1.0,0.3432290852069855,0.7941986918449402,0.7941986918449402,1.0,1.0,-1.6206140518188477,0.7038537263870239,0.9167603254318236,0.3249095976352691,0.0,0.0,1.0,77.97435760498047,83.0,-7.8094658851623535,-16850.916015625,456.6209106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7967834472656,303.5981140136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3768671452999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003824722662102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380760,293.2819519042969,297.1499938964844,293.1499938964844,0.1051282063126564,-2405.9228515625,304.1636657714844,0.6686343550682068,0.1485273241996765,0.1365076750516891,293.44677734375,297.1499938964844,293.1499938964844,0.1516757011413574,-3388.0791015625,304.187744140625,0.7373116612434387,0.1982727944850921,0.1919165253639221,293.21783447265625,297.1499938964844,293.1499938964844,0.3994106352329254,-5365.67724609375,304.1619873046875,0.9552596807479858,0.4337584376335144,0.3044735193252563,293.2178649902344,297.1499938964844,293.1499938964844,0.4809564352035522,-8414.0849609375,304.1242980957031,0.9989598989486694,0.5035083889961243,0.478668600320816,293.2490539550781,297.1499938964844,293.1499938964844,0.014213403686881,-3871.912109375,303.1328125,0.4413958489894867,0.050000000745058,0.2365246266126632,289.5834655761719,291.1499938964844,260.9186096191406,260.2206420898437,279.257080078125,293.3524780273437,289.58251953125,1.0,0.3441911339759826,0.7997890114784241,0.7997890114784241,1.0,1.0,-1.6180354356765747,0.7033726572990417,0.9146628379821776,0.3250884413719177,0.0,0.0,1.0,79.22834777832031,86.0,-12.391385078430176,-16806.908203125,458.5653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7591247558594,303.5661315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3759886622428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000381580699468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380820,293.2791748046875,297.1499938964844,293.1499938964844,0.1028176620602607,-2363.5703125,304.1629943847656,0.6576248407363892,0.1457465142011642,0.1341418623924255,293.447509765625,297.1499938964844,293.1499938964844,0.1445983797311782,-3262.003173828125,304.1869812011719,0.7219130992889404,0.1906018257141113,0.1848271042108535,293.21783447265625,297.1499938964844,293.1499938964844,0.3974441885948181,-5345.31982421875,304.16131591796875,0.9432913064956664,0.4320414960384369,0.3034018874168396,293.233642578125,297.1499938964844,293.1499938964844,0.4759252667427063,-8336.2255859375,304.1410522460937,0.9886751770973206,0.4985585510730743,0.4738184213638305,293.2512512207031,297.1499938964844,293.1499938964844,0.0141703505069017,-3869.978271484375,303.08758544921875,0.4349806308746338,0.050000000745058,0.2372556328773498,289.5859069824219,291.1499938964844,260.9944152832031,260.2797546386719,279.27099609375,293.3541259765625,289.5868530273437,1.0,0.3457427620887756,0.8126028776168823,0.8126028776168823,1.0,1.0,-1.60041344165802,0.6966977119445801,0.90371572971344,0.3222461342811584,0.0,0.0,1.0,82.78494262695312,89.0,4.406029224395752,-16642.271484375,458.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7054748535156,303.5339660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3742081820964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003797737590502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380880,293.2791748046875,297.1499938964844,293.1499938964844,0.1028176620602607,-2363.5703125,304.1629943847656,0.6576248407363892,0.1457465142011642,0.1341418623924255,293.447509765625,297.1499938964844,293.1499938964844,0.1445983797311782,-3262.003173828125,304.1869812011719,0.7219130992889404,0.1906018257141113,0.1848271042108535,293.21783447265625,297.1499938964844,293.1499938964844,0.3974441885948181,-5345.31982421875,304.16131591796875,0.9432913064956664,0.4320414960384369,0.3034018874168396,293.233642578125,297.1499938964844,293.1499938964844,0.4759252667427063,-8336.2255859375,304.1410522460937,0.9886751770973206,0.4985585510730743,0.4738184213638305,293.2512512207031,297.1499938964844,293.1499938964844,0.0141703505069017,-3869.978271484375,303.08758544921875,0.4349806308746338,0.050000000745058,0.2372556328773498,289.5859069824219,291.1499938964844,260.9944152832031,260.2797546386719,279.27099609375,293.3541259765625,289.5868530273437,1.0,0.3457427620887756,0.8126028776168823,0.8126028776168823,1.0,1.0,-1.60041344165802,0.6966977119445801,0.90371572971344,0.3222461342811584,0.0,0.0,1.0,82.78494262695312,89.0,4.406029224395752,-16642.271484375,458.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7054748535156,303.5339660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3742081820964813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003797737590502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380940,293.2764587402344,297.1499938964844,293.1499938964844,0.1004484742879867,-2319.674072265625,304.16259765625,0.6480876803398132,0.1430247724056244,0.1318140029907226,293.4482421875,297.1499938964844,293.1499938964844,0.1374291628599167,-3132.54345703125,304.1866149902344,0.7064886689186096,0.1829202622175216,0.1777117848396301,293.21807861328125,297.1499938964844,293.1499938964844,0.3949854075908661,-5319.3037109375,304.1616516113281,0.9325492978096008,0.4302734136581421,0.3022851943969726,293.2391662597656,297.1499938964844,293.1499938964844,0.4718632102012634,-8275.376953125,304.1506652832031,0.9794524908065796,0.4953114688396454,0.4706247746944427,293.2534484863281,297.1499938964844,293.1499938964844,0.0141011271625757,-3862.771484375,303.0426940917969,0.4298038184642792,0.050000000745058,0.2379159033298492,289.603271484375,291.1499938964844,261.0703125,260.3394775390625,279.2836608886719,293.3548278808594,289.6049194335937,1.0,0.3471957147121429,0.8266134262084961,0.8266134262084961,1.0,1.0,-1.5846933126449585,0.6908734440803528,0.8938198089599609,0.3198136389255523,0.0,0.0,1.0,86.00399780273438,92.0,20.66585731506348,-16509.201171875,457.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6801147460937,303.5259704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.372297465801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778345999307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381000,293.2764587402344,297.1499938964844,293.1499938964844,0.1004484742879867,-2319.674072265625,304.16259765625,0.6480876803398132,0.1430247724056244,0.1318140029907226,293.4482421875,297.1499938964844,293.1499938964844,0.1374291628599167,-3132.54345703125,304.1866149902344,0.7064886689186096,0.1829202622175216,0.1777117848396301,293.21807861328125,297.1499938964844,293.1499938964844,0.3949854075908661,-5319.3037109375,304.1616516113281,0.9325492978096008,0.4302734136581421,0.3022851943969726,293.2391662597656,297.1499938964844,293.1499938964844,0.4718632102012634,-8275.376953125,304.1506652832031,0.9794524908065796,0.4953114688396454,0.4706247746944427,293.2534484863281,297.1499938964844,293.1499938964844,0.0141011271625757,-3862.771484375,303.0426940917969,0.4298038184642792,0.050000000745058,0.2379159033298492,289.603271484375,291.1499938964844,261.0703125,260.3394775390625,279.2836608886719,293.3548278808594,289.6049194335937,1.0,0.3471957147121429,0.8266134262084961,0.8266134262084961,1.0,1.0,-1.5846933126449585,0.6908734440803528,0.8938198089599609,0.3198136389255523,0.0,0.0,1.0,86.00399780273438,92.0,20.66585731506348,-16509.201171875,457.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6801147460937,303.5259704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.372297465801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778345999307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381060,293.27362060546875,297.1499938964844,293.1499938964844,0.0981068760156631,-2275.951416015625,304.1623229980469,0.6395362019538879,0.1403971463441848,0.1295588314533233,293.4487609863281,297.1499938964844,293.1499938964844,0.1302873790264129,-3001.92333984375,304.1863098144531,0.6905083060264587,0.1752603501081466,0.1706031262874603,293.2183837890625,297.1499938964844,293.1499938964844,0.3922581374645233,-5290.24951171875,304.1623229980469,0.922625720500946,0.4284883141517639,0.301147311925888,293.2411193847656,297.1499938964844,293.1499938964844,0.4681286811828613,-8220.978515625,304.1565856933594,0.9706607460975648,0.492648720741272,0.4681612849235534,293.25555419921875,297.1499938964844,293.1499938964844,0.0140189528465271,-3852.80126953125,302.9980773925781,0.4253426194190979,0.050000000745058,0.2385458052158355,289.6285095214844,291.1499938964844,261.146240234375,260.3998718261719,279.29644775390625,293.3549194335937,289.63067626953125,1.0,0.3486157953739166,0.8418960571289062,0.8418960571289062,1.0,1.0,-1.5698837041854858,0.6854102611541748,0.884473443031311,0.317550390958786,0.0,0.0,1.0,89.08206939697266,95.0,32.9125862121582,-16392.2421875,457.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67108154296875,303.5321960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3702895045280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757967497222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381120,293.27362060546875,297.1499938964844,293.1499938964844,0.0981068760156631,-2275.951416015625,304.1623229980469,0.6395362019538879,0.1403971463441848,0.1295588314533233,293.4487609863281,297.1499938964844,293.1499938964844,0.1302873790264129,-3001.92333984375,304.1863098144531,0.6905083060264587,0.1752603501081466,0.1706031262874603,293.2183837890625,297.1499938964844,293.1499938964844,0.3922581374645233,-5290.24951171875,304.1623229980469,0.922625720500946,0.4284883141517639,0.301147311925888,293.2411193847656,297.1499938964844,293.1499938964844,0.4681286811828613,-8220.978515625,304.1565856933594,0.9706607460975648,0.492648720741272,0.4681612849235534,293.25555419921875,297.1499938964844,293.1499938964844,0.0140189528465271,-3852.80126953125,302.9980773925781,0.4253426194190979,0.050000000745058,0.2385458052158355,289.6285095214844,291.1499938964844,261.146240234375,260.3998718261719,279.29644775390625,293.3549194335937,289.63067626953125,1.0,0.3486157953739166,0.8418960571289062,0.8418960571289062,1.0,1.0,-1.5698837041854858,0.6854102611541748,0.884473443031311,0.317550390958786,0.0,0.0,1.0,89.08206939697266,95.0,32.9125862121582,-16392.2421875,457.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67108154296875,303.5321960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3702895045280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757967497222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381180,293.2706298828125,297.1499938964844,293.1499938964844,0.0958194807171821,-2232.980224609375,304.1620178222656,0.6316952109336853,0.1378719359636306,0.1273917555809021,293.4490051269531,297.1499938964844,293.1499938964844,0.1232219934463501,-2871.026611328125,304.1859741210937,0.6748383641242981,0.1676370799541473,0.1635221689939499,293.2186584472656,297.1499938964844,293.1499938964844,0.3893322944641113,-5258.970703125,304.1630859375,0.9134618639945984,0.4266975224018097,0.3000020086765289,293.2418212890625,297.1499938964844,293.1499938964844,0.4643388092517853,-8166.7685546875,304.1606750488281,0.9619712829589844,0.4901986122131347,0.4659558534622192,293.2575378417969,297.1499938964844,293.1499938964844,0.0139280380681157,-3840.823486328125,302.95367431640625,0.4213674664497375,0.050000000745058,0.2391627877950668,289.65985107421875,291.1499938964844,261.2221984863281,260.46099853515625,279.3100280761719,293.354736328125,289.6624755859375,1.0,0.3500278890132904,0.8585751056671143,0.8585751056671143,1.0,1.0,-1.5554989576339722,0.6800714731216431,0.8754274249076843,0.315319150686264,0.0,0.0,1.0,92.10240173339844,98.0,42.2002067565918,-16283.4306640625,457.3914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.671875,303.5472106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3681980073451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736741782631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
