time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381240,293.2706298828125,297.1499938964844,293.1499938964844,0.0958194807171821,-2232.980224609375,304.1620178222656,0.6316952109336853,0.1378719359636306,0.1273917555809021,293.4490051269531,297.1499938964844,293.1499938964844,0.1232219934463501,-2871.026611328125,304.1859741210937,0.6748383641242981,0.1676370799541473,0.1635221689939499,293.2186584472656,297.1499938964844,293.1499938964844,0.3893322944641113,-5258.970703125,304.1630859375,0.9134618639945984,0.4266975224018097,0.3000020086765289,293.2418212890625,297.1499938964844,293.1499938964844,0.4643388092517853,-8166.7685546875,304.1606750488281,0.9619712829589844,0.4901986122131347,0.4659558534622192,293.2575378417969,297.1499938964844,293.1499938964844,0.0139280380681157,-3840.823486328125,302.95367431640625,0.4213674664497375,0.050000000745058,0.2391627877950668,289.65985107421875,291.1499938964844,261.2221984863281,260.46099853515625,279.3100280761719,293.354736328125,289.6624755859375,1.0,0.3500278890132904,0.8585751056671143,0.8585751056671143,1.0,1.0,-1.5554989576339722,0.6800714731216431,0.8754274249076843,0.315319150686264,0.0,0.0,1.0,92.10240173339844,98.0,42.2002067565918,-16283.4306640625,457.3914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.671875,303.5472106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3681980073451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736741782631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381300,293.2690734863281,297.1499938964844,293.1499938964844,0.0947009474039077,-2211.893798828125,304.161865234375,0.6279712915420532,0.1366513520479202,0.1263437867164611,293.4490661621094,297.1499938964844,293.1499938964844,0.1197282969951629,-2805.66259765625,304.185791015625,0.667194128036499,0.1638419777154922,0.1599957048892974,293.21881103515625,297.1499938964844,293.1499938964844,0.3878099024295807,-5242.66748046875,304.1634826660156,0.9091964960098268,0.4258012771606445,0.2994281649589538,293.241943359375,297.1499938964844,293.1499938964844,0.4623933136463165,-8139.18212890625,304.1622619628906,0.9576387405395508,0.4890110790729522,0.4648967087268829,293.25848388671875,297.1499938964844,293.1499938964844,0.013880087994039,-3834.22900390625,302.9315185546875,0.419525533914566,0.050000000745058,0.2394686192274093,289.6773986816406,291.1499938964844,261.2601928710937,260.49188232421875,279.3208923339844,293.3546142578125,289.6802673339844,1.0,0.3507348895072937,0.863845705986023,0.863845705986023,1.0,1.0,-1.5484137535095217,0.6771970987319946,0.8712166547775269,0.3139751255512237,0.0,0.0,1.0,93.60140228271484,98.0,46.428558349609375,-16228.021484375,457.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6747436523437,303.5572814941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3671227991580963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000372582959244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0935831740498542,-2190.745361328125,304.1617431640625,0.6243405342102051,0.1354594677686691,0.1253216862678527,293.44903564453125,297.1499938964844,293.1499938964844,0.116240881383419,-2739.93212890625,304.1856384277344,0.65971839427948,0.1600590944290161,0.1564795523881912,293.21893310546875,297.1499938964844,293.1499938964844,0.3861753046512604,-5225.083984375,304.1640014648437,0.9051690697669984,0.4249043762683868,0.2988537549972534,293.2419738769531,297.1499938964844,293.1499938964844,0.4603191316127777,-8109.80859375,304.163818359375,0.95331472158432,0.4878378510475158,0.4638537168502807,293.2594299316406,297.1499938964844,293.1499938964844,0.0138279115781188,-3826.596435546875,302.9096069335937,0.4177672564983368,0.050000000745058,0.2397732436656952,289.6983947753906,291.1499938964844,261.29815673828125,260.52294921875,279.3426208496094,293.3544616699219,289.7021179199219,1.0,0.3514438569545746,0.8634799122810364,0.8634799122810364,1.0,1.0,-1.5413893461227417,0.6738751530647278,0.8675141334533691,0.3121706247329712,0.0,0.0,1.0,95.09578704833984,101.0,54.53626251220703,-16168.333984375,457.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6799011230469,303.5702514648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660167455673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003714604827109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.09136264026165,-2148.57275390625,304.1615295410156,0.6172041893005371,0.1331501305103302,0.1233476847410202,293.44879150390625,297.1499938964844,293.1499938964844,0.1093223094940185,-2608.103759765625,304.1852722167969,0.6453614234924316,0.1525332182645797,0.1494826674461364,293.2191772460937,297.1499938964844,293.1499938964844,0.3826433718204498,-5186.9619140625,304.16522216796875,0.897724449634552,0.4231065213680267,0.2977019846439361,293.241943359375,297.1499938964844,293.1499938964844,0.4558626711368561,-8046.8515625,304.1666259765625,0.9447120428085328,0.4855186641216278,0.4617979526519775,293.26123046875,297.1499938964844,293.1499938964844,0.0137134734541177,-3808.864990234375,302.8664245605469,0.4144686460494995,0.050000000745058,0.2403801679611206,289.7493591308594,291.1499938964844,261.3741149902344,260.5857849121094,279.385986328125,293.35418701171875,289.753662109375,1.0,0.3528694212436676,0.8627483248710632,0.8627483248710632,1.0,1.0,-1.5274972915649414,0.6673099994659424,0.860187292098999,0.3086051344871521,0.0,0.0,1.0,98.07708740234376,104.0,68.30645751953125,-16053.443359375,457.1990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6959533691406,303.6012878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3637062013149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003691155579872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.09136264026165,-2148.57275390625,304.1615295410156,0.6172041893005371,0.1331501305103302,0.1233476847410202,293.44879150390625,297.1499938964844,293.1499938964844,0.1093223094940185,-2608.103759765625,304.1852722167969,0.6453614234924316,0.1525332182645797,0.1494826674461364,293.2191772460937,297.1499938964844,293.1499938964844,0.3826433718204498,-5186.9619140625,304.16522216796875,0.897724449634552,0.4231065213680267,0.2977019846439361,293.241943359375,297.1499938964844,293.1499938964844,0.4558626711368561,-8046.8515625,304.1666259765625,0.9447120428085328,0.4855186641216278,0.4617979526519775,293.26123046875,297.1499938964844,293.1499938964844,0.0137134734541177,-3808.864990234375,302.8664245605469,0.4144686460494995,0.050000000745058,0.2403801679611206,289.7493591308594,291.1499938964844,261.3741149902344,260.5857849121094,279.385986328125,293.35418701171875,289.753662109375,1.0,0.3528694212436676,0.8627483248710632,0.8627483248710632,1.0,1.0,-1.5274972915649414,0.6673099994659424,0.860187292098999,0.3086051344871521,0.0,0.0,1.0,98.07708740234376,104.0,68.30645751953125,-16053.443359375,457.1990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6959533691406,303.6012878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3637062013149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003691155579872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381540,293.2608337402344,297.1499938964844,293.1499938964844,0.0891936942934989,-2107.28369140625,304.1612854003906,0.6099485158920288,0.1309312283992767,0.1214562579989433,293.4482727050781,297.1499938964844,293.1499938964844,0.1025447845458984,-2477.11767578125,304.184814453125,0.6317672729492188,0.1450671106576919,0.1425388157367706,293.21942138671875,297.1499938964844,293.1499938964844,0.3789421021938324,-5146.95751953125,304.16632080078125,0.8906300067901611,0.4213071167469024,0.2965479493141174,293.2417297363281,297.1499938964844,293.1499938964844,0.45120570063591,-7981.28662109375,304.1688232421875,0.9362305402755736,0.4832281172275543,0.4597702026367187,293.26300048828125,297.1499938964844,293.1499938964844,0.0135931894183158,-3789.5048828125,302.8235778808594,0.4114156663417816,0.050000000745058,0.24098502099514,289.8058166503906,291.1499938964844,261.45001220703125,260.6495361328125,279.4291687011719,293.3538818359375,289.8105163574219,1.0,0.3543066084384918,0.8620167374610901,0.8620167374610901,1.0,1.0,-1.5137966871261597,0.6608417630195618,0.8529548645019531,0.3050935864448547,0.0,0.0,1.0,101.05358123779295,107.0,77.17599487304688,-15942.25390625,457.1837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7162170410156,303.63604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361280083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666533739306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381600,293.2608337402344,297.1499938964844,293.1499938964844,0.0891936942934989,-2107.28369140625,304.1612854003906,0.6099485158920288,0.1309312283992767,0.1214562579989433,293.4482727050781,297.1499938964844,293.1499938964844,0.1025447845458984,-2477.11767578125,304.184814453125,0.6317672729492188,0.1450671106576919,0.1425388157367706,293.21942138671875,297.1499938964844,293.1499938964844,0.3789421021938324,-5146.95751953125,304.16632080078125,0.8906300067901611,0.4213071167469024,0.2965479493141174,293.2417297363281,297.1499938964844,293.1499938964844,0.45120570063591,-7981.28662109375,304.1688232421875,0.9362305402755736,0.4832281172275543,0.4597702026367187,293.26300048828125,297.1499938964844,293.1499938964844,0.0135931894183158,-3789.5048828125,302.8235778808594,0.4114156663417816,0.050000000745058,0.24098502099514,289.8058166503906,291.1499938964844,261.45001220703125,260.6495361328125,279.4291687011719,293.3538818359375,289.8105163574219,1.0,0.3543066084384918,0.8620167374610901,0.8620167374610901,1.0,1.0,-1.5137966871261597,0.6608417630195618,0.8529548645019531,0.3050935864448547,0.0,0.0,1.0,101.05358123779295,107.0,77.17599487304688,-15942.25390625,457.1837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7162170410156,303.63604736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361280083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666533739306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381660,293.2574768066406,297.1499938964844,293.1499938964844,0.0870904698967933,-2067.214111328125,304.1610412597656,0.6026310324668884,0.1288074404001236,0.119647666811943,293.4474792480469,297.1499938964844,293.1499938964844,0.0959357693791389,-2347.589111328125,304.1842346191406,0.6183620691299438,0.1376688033342361,0.1356555968523025,293.2196044921875,297.1499938964844,293.1499938964844,0.3751461505889892,-5105.890625,304.1672058105469,0.8838398456573486,0.4195096492767334,0.2953944206237793,293.241455078125,297.1499938964844,293.1499938964844,0.4464387893676758,-7914.31396484375,304.17047119140625,0.9279667139053344,0.4809631109237671,0.4577664732933044,293.2646789550781,297.1499938964844,293.1499938964844,0.0134695125743746,-3769.081787109375,302.7809143066406,0.4085628092288971,0.050000000745058,0.2415882050991058,289.8655700683594,291.1499938964844,261.5260314941406,260.71392822265625,279.47235107421875,293.3539123535156,289.8705139160156,1.0,0.3557565808296203,0.8613503575325012,0.8613503575325012,1.0,1.0,-1.5002957582473757,0.6544787287712097,0.845816969871521,0.3016432821750641,0.0,0.0,1.0,104.02743530273438,110.0,82.48626708984375,-15832.8955078125,457.2316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7376403808594,303.6717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3587579727172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003640937502495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381720,293.2574768066406,297.1499938964844,293.1499938964844,0.0870904698967933,-2067.214111328125,304.1610412597656,0.6026310324668884,0.1288074404001236,0.119647666811943,293.4474792480469,297.1499938964844,293.1499938964844,0.0959357693791389,-2347.589111328125,304.1842346191406,0.6183620691299438,0.1376688033342361,0.1356555968523025,293.2196044921875,297.1499938964844,293.1499938964844,0.3751461505889892,-5105.890625,304.1672058105469,0.8838398456573486,0.4195096492767334,0.2953944206237793,293.241455078125,297.1499938964844,293.1499938964844,0.4464387893676758,-7914.31396484375,304.17047119140625,0.9279667139053344,0.4809631109237671,0.4577664732933044,293.2646789550781,297.1499938964844,293.1499938964844,0.0134695125743746,-3769.081787109375,302.7809143066406,0.4085628092288971,0.050000000745058,0.2415882050991058,289.8655700683594,291.1499938964844,261.5260314941406,260.71392822265625,279.47235107421875,293.3539123535156,289.8705139160156,1.0,0.3557565808296203,0.8613503575325012,0.8613503575325012,1.0,1.0,-1.5002957582473757,0.6544787287712097,0.845816969871521,0.3016432821750641,0.0,0.0,1.0,104.02743530273438,110.0,82.48626708984375,-15832.8955078125,457.2316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7376403808594,303.6717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3587579727172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003640937502495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381780,293.2540588378906,297.1499938964844,293.1499938964844,0.0850637480616569,-2028.62060546875,304.1607360839844,0.5954259037971497,0.1267742216587066,0.1179228350520134,293.4464111328125,297.1499938964844,293.1499938964844,0.0894780606031417,-2220.015625,304.1835632324219,0.6036438345909119,0.1303481757640838,0.1288419365882873,293.2197570800781,297.1499938964844,293.1499938964844,0.3713133335113525,-5064.38720703125,304.1678466796875,0.8773452043533325,0.4177161753177643,0.2942430377006531,293.2410888671875,297.1499938964844,293.1499938964844,0.4416341483592987,-7846.88330078125,304.1716613769531,0.9200283288955688,0.478722333908081,0.4557852745056152,293.2663269042969,297.1499938964844,293.1499938964844,0.013344551436603,-3748.0625,302.7384033203125,0.4058688879013061,0.050000000745058,0.2421899437904358,289.92694091796875,291.1499938964844,261.6024169921875,260.7785949707031,279.5154724121094,293.35382080078125,289.9320068359375,1.0,0.3572200536727905,0.8606839776039124,0.8606839776039124,1.0,1.0,-1.487006902694702,0.6482217311859131,0.8387851715087891,0.2982534170150757,0.0,0.0,1.0,106.99991607666016,113.0,85.20136260986328,-15724.279296875,457.35101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7581787109375,303.7064819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561602830886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614574088715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381840,293.2540588378906,297.1499938964844,293.1499938964844,0.0850637480616569,-2028.62060546875,304.1607360839844,0.5954259037971497,0.1267742216587066,0.1179228350520134,293.4464111328125,297.1499938964844,293.1499938964844,0.0894780606031417,-2220.015625,304.1835632324219,0.6036438345909119,0.1303481757640838,0.1288419365882873,293.2197570800781,297.1499938964844,293.1499938964844,0.3713133335113525,-5064.38720703125,304.1678466796875,0.8773452043533325,0.4177161753177643,0.2942430377006531,293.2410888671875,297.1499938964844,293.1499938964844,0.4416341483592987,-7846.88330078125,304.1716613769531,0.9200283288955688,0.478722333908081,0.4557852745056152,293.2663269042969,297.1499938964844,293.1499938964844,0.013344551436603,-3748.0625,302.7384033203125,0.4058688879013061,0.050000000745058,0.2421899437904358,289.92694091796875,291.1499938964844,261.6024169921875,260.7785949707031,279.5154724121094,293.35382080078125,289.9320068359375,1.0,0.3572200536727905,0.8606839776039124,0.8606839776039124,1.0,1.0,-1.487006902694702,0.6482217311859131,0.8387851715087891,0.2982534170150757,0.0,0.0,1.0,106.99991607666016,113.0,85.20136260986328,-15724.279296875,457.35101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7581787109375,303.7064819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561602830886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614574088715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381900,293.2523803710937,297.1499938964844,293.1499938964844,0.0840781033039093,-2009.8712158203125,304.1605834960937,0.5918684601783752,0.1257880479097366,0.1170883923768997,293.4457702636719,297.1499938964844,293.1499938964844,0.0862931385636329,-2157.093505859375,304.1832580566406,0.5958017706871033,0.1267210692167282,0.1254647821187973,293.2198181152344,297.1499938964844,293.1499938964844,0.3693967759609222,-5043.61865234375,304.1680908203125,0.8742052316665649,0.4168213605880737,0.2936685383319855,293.2408447265625,297.1499938964844,293.1499938964844,0.4392349123954773,-7813.2216796875,304.1720886230469,0.9162169098854064,0.4776107370853424,0.454802930355072,293.26708984375,297.1499938964844,293.1499938964844,0.0132820140570402,-3737.431640625,302.7171630859375,0.4045692980289459,0.050000000745058,0.2424903512001037,289.9578552246094,291.1499938964844,261.6407165527344,260.8110046386719,279.5369873046875,293.3537292480469,289.96295166015625,1.0,0.3579568266868591,0.8603507876396179,0.8603507876396179,1.0,1.0,-1.4804425239562988,0.6451329588890076,0.8353095650672913,0.2965813875198364,0.0,0.0,1.0,108.4861297607422,113.0,85.82505798339844,-15670.0048828125,457.43841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7677001953125,303.7230529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3548392057418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003601166827138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381960,293.2507019042969,297.1499938964844,293.1499938964844,0.0831108167767524,-1991.489501953125,304.160400390625,0.5883439779281616,0.1248214021325111,0.1162715181708335,293.4450378417969,297.1499938964844,293.1499938964844,0.0831323564052581,-2094.821044921875,304.1829528808594,0.5877286791801453,0.1231198608875274,0.1221102550625801,293.2198486328125,297.1499938964844,293.1499938964844,0.3674858212471008,-5022.89990234375,304.16827392578125,0.8711351752281189,0.4159279763698578,0.2930948734283447,293.2406311035156,297.1499938964844,293.1499938964844,0.4368450045585632,-7779.689453125,304.1723937988281,0.9125311374664308,0.476504921913147,0.4538258612155914,293.26788330078125,297.1499938964844,293.1499938964844,0.0132196461781859,-3726.767333984375,302.6959228515625,0.4032953977584839,0.050000000745058,0.242790475487709,289.9887390136719,291.1499938964844,261.6791076660156,260.8434753417969,279.5584411621094,293.3535461425781,289.99383544921875,1.0,0.3586969375610351,0.8600382804870605,0.8600382804870605,1.0,1.0,-1.4739333391189575,0.6420730352401733,0.831860363483429,0.2949265837669372,0.0,0.0,1.0,109.97237396240234,116.0,86.05644989013672,-15615.69921875,457.5451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7765197753906,303.7389831542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3535065054893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587641695048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382020,293.24737548828125,297.1499938964844,293.1499938964844,0.0812322720885276,-1955.857666015625,304.1600646972656,0.5814056396484375,0.1229456886649131,0.1146896928548812,293.4433898925781,297.1499938964844,293.1499938964844,0.076860211789608,-1972.21826171875,304.18243408203125,0.5709940791130066,0.1159809231758117,0.1154661253094673,293.21990966796875,297.1499938964844,293.1499938964844,0.3636942207813263,-4981.75146484375,304.1684875488281,0.8651980757713318,0.414145678281784,0.291950523853302,293.2401428222656,297.1499938964844,293.1499938964844,0.432109922170639,-7713.228515625,304.1728210449219,0.9056001901626588,0.474310040473938,0.4518874287605285,293.2693786621094,297.1499938964844,293.1499938964844,0.0130958519876003,-3705.442138671875,302.65338134765625,0.4008067846298218,0.050000000745058,0.2433900386095047,290.050048828125,291.1499938964844,261.75604248046875,260.9085998535156,279.6012268066406,293.3531494140625,290.0551452636719,1.0,0.3601868748664856,0.8594133257865906,0.8594133257865906,1.0,1.0,-1.461077094078064,0.636033296585083,0.825043797492981,0.2916640937328338,0.0,0.0,1.0,112.94586944580078,119.0,85.62298583984375,-15506.7412109375,457.8162231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7918701171875,303.7685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.350815087556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003560327168088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382080,293.24737548828125,297.1499938964844,293.1499938964844,0.0812322720885276,-1955.857666015625,304.1600646972656,0.5814056396484375,0.1229456886649131,0.1146896928548812,293.4433898925781,297.1499938964844,293.1499938964844,0.076860211789608,-1972.21826171875,304.18243408203125,0.5709940791130066,0.1159809231758117,0.1154661253094673,293.21990966796875,297.1499938964844,293.1499938964844,0.3636942207813263,-4981.75146484375,304.1684875488281,0.8651980757713318,0.414145678281784,0.291950523853302,293.2401428222656,297.1499938964844,293.1499938964844,0.432109922170639,-7713.228515625,304.1728210449219,0.9056001901626588,0.474310040473938,0.4518874287605285,293.2693786621094,297.1499938964844,293.1499938964844,0.0130958519876003,-3705.442138671875,302.65338134765625,0.4008067846298218,0.050000000745058,0.2433900386095047,290.050048828125,291.1499938964844,261.75604248046875,260.9085998535156,279.6012268066406,293.3531494140625,290.0551452636719,1.0,0.3601868748664856,0.8594133257865906,0.8594133257865906,1.0,1.0,-1.461077094078064,0.636033296585083,0.825043797492981,0.2916640937328338,0.0,0.0,1.0,112.94586944580078,119.0,85.62298583984375,-15506.7412109375,457.8162231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7918701171875,303.7685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.350815087556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003560327168088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382140,293.2440795898437,297.1499938964844,293.1499938964844,0.0794287025928497,-1921.7510986328125,304.15972900390625,0.5746338367462158,0.1211458221077919,0.1131760478019714,293.4415588378906,297.1499938964844,293.1499938964844,0.0706100463867187,-1851.9852294921875,304.1820373535156,0.5537096261978149,0.1089183762669563,0.10889433324337,293.2199401855469,297.1499938964844,293.1499938964844,0.3599564731121063,-4941.126953125,304.1685485839844,0.8595191240310669,0.4123694896697998,0.290810227394104,293.2395935058594,297.1499938964844,293.1499938964844,0.4274517893791199,-7647.78369140625,304.1729736328125,0.8992764353752136,0.4721366167068481,0.4499692022800445,293.27081298828125,297.1499938964844,293.1499938964844,0.0129737379029393,-3684.226318359375,302.6108093261719,0.398369163274765,0.050000000745058,0.2439890205860138,290.11041259765625,291.1499938964844,261.833251953125,260.9739074707031,279.6439819335937,293.3526916503906,290.11541748046875,1.0,0.3616883754730224,0.8587884306907654,0.8587884306907654,1.0,1.0,-1.4484180212020874,0.6300911903381348,0.8183268904685974,0.2884597182273865,0.0,0.0,1.0,115.92205047607422,122.0,84.41059875488281,-15397.0830078125,458.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.803955078125,303.794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3481016755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003532789414748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382200,293.2440795898437,297.1499938964844,293.1499938964844,0.0794287025928497,-1921.7510986328125,304.15972900390625,0.5746338367462158,0.1211458221077919,0.1131760478019714,293.4415588378906,297.1499938964844,293.1499938964844,0.0706100463867187,-1851.9852294921875,304.1820373535156,0.5537096261978149,0.1089183762669563,0.10889433324337,293.2199401855469,297.1499938964844,293.1499938964844,0.3599564731121063,-4941.126953125,304.1685485839844,0.8595191240310669,0.4123694896697998,0.290810227394104,293.2395935058594,297.1499938964844,293.1499938964844,0.4274517893791199,-7647.78369140625,304.1729736328125,0.8992764353752136,0.4721366167068481,0.4499692022800445,293.27081298828125,297.1499938964844,293.1499938964844,0.0129737379029393,-3684.226318359375,302.6108093261719,0.398369163274765,0.050000000745058,0.2439890205860138,290.11041259765625,291.1499938964844,261.833251953125,260.9739074707031,279.6439819335937,293.3526916503906,290.11541748046875,1.0,0.3616883754730224,0.8587884306907654,0.8587884306907654,1.0,1.0,-1.4484180212020874,0.6300911903381348,0.8183268904685974,0.2884597182273865,0.0,0.0,1.0,115.92205047607422,122.0,84.41059875488281,-15397.0830078125,458.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.803955078125,303.794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3481016755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003532789414748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382260,293.2408142089844,297.1499938964844,293.1499938964844,0.0777001157402992,-1889.1759033203125,304.15936279296875,0.5680567622184753,0.1194211393594741,0.1117297634482383,293.4395446777344,297.1499938964844,293.1499938964844,0.0643518343567848,-1734.16259765625,304.1817932128906,0.5363276600837708,0.1019383743405342,0.1023976504802703,293.2199401855469,297.1499938964844,293.1499938964844,0.3562834858894348,-4901.1376953125,304.1684875488281,0.8540899157524109,0.4105994403362274,0.2896739542484283,293.239013671875,297.1499938964844,293.1499938964844,0.4228844344615936,-7583.52099609375,304.17291259765625,0.8932153582572937,0.4699836373329162,0.4480700492858886,293.2721862792969,297.1499938964844,293.1499938964844,0.0128535535186529,-3663.19384765625,302.5681457519531,0.3959550857543945,0.050000000745058,0.2445867359638214,290.16949462890625,291.1499938964844,261.91064453125,261.0393981933594,279.68658447265625,293.3521423339844,290.1744384765625,1.0,0.3632018864154815,0.8581987619400024,0.8581987619400024,1.0,1.0,-1.4359562397003174,0.624248743057251,0.8117074966430664,0.2853164970874786,0.0,0.0,1.0,118.89723205566406,125.0,82.72022247314453,-15286.8134765625,458.5519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8127136230469,303.8180847167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3453795909881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000350516376784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382320,293.2408142089844,297.1499938964844,293.1499938964844,0.0777001157402992,-1889.1759033203125,304.15936279296875,0.5680567622184753,0.1194211393594741,0.1117297634482383,293.4395446777344,297.1499938964844,293.1499938964844,0.0643518343567848,-1734.16259765625,304.1817932128906,0.5363276600837708,0.1019383743405342,0.1023976504802703,293.2199401855469,297.1499938964844,293.1499938964844,0.3562834858894348,-4901.1376953125,304.1684875488281,0.8540899157524109,0.4105994403362274,0.2896739542484283,293.239013671875,297.1499938964844,293.1499938964844,0.4228844344615936,-7583.52099609375,304.17291259765625,0.8932153582572937,0.4699836373329162,0.4480700492858886,293.2721862792969,297.1499938964844,293.1499938964844,0.0128535535186529,-3663.19384765625,302.5681457519531,0.3959550857543945,0.050000000745058,0.2445867359638214,290.16949462890625,291.1499938964844,261.91064453125,261.0393981933594,279.68658447265625,293.3521423339844,290.1744384765625,1.0,0.3632018864154815,0.8581987619400024,0.8581987619400024,1.0,1.0,-1.4359562397003174,0.624248743057251,0.8117074966430664,0.2853164970874786,0.0,0.0,1.0,118.89723205566406,125.0,82.72022247314453,-15286.8134765625,458.5519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8127136230469,303.8180847167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3453795909881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000350516376784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382380,293.23760986328125,297.1499938964844,293.1499938964844,0.0760460793972015,-1858.12451171875,304.15899658203125,0.5616976618766785,0.1177710816264152,0.1103503182530403,293.4373474121094,297.1499938964844,293.1499938964844,0.0580708794295787,-1618.86474609375,304.1816711425781,0.5194203853607178,0.0950506776571273,0.0959848165512085,293.21990966796875,297.1499938964844,293.1499938964844,0.3526813387870788,-4861.84375,304.1683349609375,0.8488956689834595,0.4088354110717773,0.2885415852069855,293.2384033203125,297.1499938964844,293.1499938964844,0.4184154868125915,-7520.52880859375,304.1727294921875,0.8873645067214966,0.4678500294685364,0.4461888968944549,293.27349853515625,297.1499938964844,293.1499938964844,0.0127354431897401,-3642.3896484375,302.525390625,0.3935371041297912,0.050000000745058,0.2451830506324768,290.2271423339844,291.1499938964844,261.9882202148437,261.10504150390625,279.7290954589844,293.3515014648437,290.2320251464844,1.0,0.3647284209728241,0.8576091527938843,0.8576091527938843,1.0,1.0,-1.4237000942230225,0.6185070872306824,0.8051930069923401,0.2822346687316894,0.0,0.0,1.0,121.87065887451172,113.0,80.77017211914062,-15176.1123046875,459.0076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.818359375,303.8381652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3426600992679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003477564605418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382440,293.23760986328125,297.1499938964844,293.1499938964844,0.0760460793972015,-1858.12451171875,304.15899658203125,0.5616976618766785,0.1177710816264152,0.1103503182530403,293.4373474121094,297.1499938964844,293.1499938964844,0.0580708794295787,-1618.86474609375,304.1816711425781,0.5194203853607178,0.0950506776571273,0.0959848165512085,293.21990966796875,297.1499938964844,293.1499938964844,0.3526813387870788,-4861.84375,304.1683349609375,0.8488956689834595,0.4088354110717773,0.2885415852069855,293.2384033203125,297.1499938964844,293.1499938964844,0.4184154868125915,-7520.52880859375,304.1727294921875,0.8873645067214966,0.4678500294685364,0.4461888968944549,293.27349853515625,297.1499938964844,293.1499938964844,0.0127354431897401,-3642.3896484375,302.525390625,0.3935371041297912,0.050000000745058,0.2451830506324768,290.2271423339844,291.1499938964844,261.9882202148437,261.10504150390625,279.7290954589844,293.3515014648437,290.2320251464844,1.0,0.3647284209728241,0.8576091527938843,0.8576091527938843,1.0,1.0,-1.4237000942230225,0.6185070872306824,0.8051930069923401,0.2822346687316894,0.0,0.0,1.0,121.87065887451172,113.0,80.77017211914062,-15176.1123046875,459.0076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.818359375,303.8381652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3426600992679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003477564605418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382500,293.2359619140625,297.1499938964844,293.1499938964844,0.075185589492321,-1842.0303955078125,304.158935546875,0.560437798500061,0.1169842928647995,0.1096191629767417,293.43609619140625,297.1499938964844,293.1499938964844,0.054855141788721,-1560.9940185546875,304.1817626953125,0.5128166675567627,0.0916522294282913,0.0927421897649765,293.2198181152344,297.1499938964844,293.1499938964844,0.3508279919624328,-4841.5517578125,304.1683654785156,0.8486433625221252,0.4079637229442596,0.2879248857498169,293.2380676269531,297.1499938964844,293.1499938964844,0.4161360561847687,-7488.27001953125,304.1727294921875,0.8870484232902527,0.4667973220348358,0.4451841413974762,293.27410888671875,297.1499938964844,293.1499938964844,0.0126482937484979,-3626.9609375,302.504150390625,0.3937372863292694,0.050000000745058,0.2451342344284057,290.2556457519531,291.1499938964844,262.0270690917969,261.137939453125,279.7507629394531,293.3511657714844,290.2605895996094,1.0,0.3633962869644165,0.8573143482208252,0.8573143482208252,1.0,1.0,-1.4169256687164309,0.6153362989425659,0.80158931016922,0.2805426716804504,0.0,0.0,1.0,121.49529266357422,113.0,80.47679138183594,-15115.3388671875,454.3691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82049560546875,303.84820556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3412998616695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003463759785518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382560,293.2342834472656,297.1499938964844,293.1499938964844,0.0743094235658645,-1825.6802978515625,304.1589050292969,0.560417652130127,0.116227202117443,0.108874574303627,293.4347229003906,297.1499938964844,293.1499938964844,0.0515968836843967,-1503.14013671875,304.1819152832031,0.5072739124298096,0.0882997512817382,0.0894912183284759,293.2196655273437,297.1499938964844,293.1499938964844,0.3489289879798889,-4820.70849609375,304.1684875488281,0.8498730063438416,0.4071116745471954,0.2872847020626068,293.2376403808594,297.1499938964844,293.1499938964844,0.4138099551200866,-7455.26220703125,304.1728210449219,0.8883862495422363,0.4657647311687469,0.4441486597061157,293.27459716796875,297.1499938964844,293.1499938964844,0.0125435078516602,-3608.208740234375,302.4833068847656,0.3948335945606231,0.050000000745058,0.244864821434021,290.28472900390625,291.1499938964844,262.0659484863281,261.1708374023437,279.77178955078125,293.34942626953125,290.289794921875,1.0,0.3611402511596679,0.8570369482040405,0.8570369482040405,1.0,1.0,-1.4097944498062134,0.6120051741600037,0.7977893352508545,0.2787593603134155,0.0,0.0,1.0,119.93679809570312,101.0,81.09628295898438,-15052.68359375,446.7287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8232116699219,303.8591003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3399291634559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003449848736636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382620,293.2311706542969,297.1499938964844,293.1499938964844,0.0724952146410942,-1791.966064453125,304.1589660644531,0.5628616809844971,0.1147234961390495,0.1073233932256698,293.43145751953125,297.1499938964844,293.1499938964844,0.0450355857610702,-1388.7938232421875,304.1822204589844,0.4981546401977539,0.0817453861236572,0.0830369591712951,293.2190856933594,297.1499938964844,293.1499938964844,0.3450767993927002,-4778.32666015625,304.1687316894531,0.8554913401603699,0.4054653644561767,0.2859783172607422,293.236572265625,297.1499938964844,293.1499938964844,0.4091035723686218,-7388.30078125,304.1730651855469,0.8945460319519043,0.4637599885463714,0.4420444369316101,293.2752685546875,297.1499938964844,293.1499938964844,0.0123037053272128,-3564.57470703125,302.4427795410156,0.3987427949905395,0.050000000745058,0.2438989579677581,290.3441162109375,291.1499938964844,262.143798828125,261.2367553710937,279.81317138671875,293.34381103515625,290.3493957519531,1.0,0.3544439971446991,0.8564821481704712,0.8564821481704712,1.0,1.0,-1.3949311971664429,0.6050708293914795,0.7898604273796082,0.2750514447689056,0.0,0.0,1.0,114.53228759765624,89.0,82.9811782836914,-14924.279296875,425.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83074951171875,303.8833923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371465504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421608998905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382680,293.2311706542969,297.1499938964844,293.1499938964844,0.0724952146410942,-1791.966064453125,304.1589660644531,0.5628616809844971,0.1147234961390495,0.1073233932256698,293.43145751953125,297.1499938964844,293.1499938964844,0.0450355857610702,-1388.7938232421875,304.1822204589844,0.4981546401977539,0.0817453861236572,0.0830369591712951,293.2190856933594,297.1499938964844,293.1499938964844,0.3450767993927002,-4778.32666015625,304.1687316894531,0.8554913401603699,0.4054653644561767,0.2859783172607422,293.236572265625,297.1499938964844,293.1499938964844,0.4091035723686218,-7388.30078125,304.1730651855469,0.8945460319519043,0.4637599885463714,0.4420444369316101,293.2752685546875,297.1499938964844,293.1499938964844,0.0123037053272128,-3564.57470703125,302.4427795410156,0.3987427949905395,0.050000000745058,0.2438989579677581,290.3441162109375,291.1499938964844,262.143798828125,261.2367553710937,279.81317138671875,293.34381103515625,290.3493957519531,1.0,0.3544439971446991,0.8564821481704712,0.8564821481704712,1.0,1.0,-1.3949311971664429,0.6050708293914795,0.7898604273796082,0.2750514447689056,0.0,0.0,1.0,114.53228759765624,89.0,82.9811782836914,-14924.279296875,425.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83074951171875,303.8833923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371465504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421608998905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0706641748547554,-1758.1248779296875,304.1590270996094,0.5681506395339966,0.11332818120718,0.1057671159505844,293.4275817871094,297.1499938964844,293.1499938964844,0.0385314784944057,-1277.0662841796875,304.18231201171875,0.4907665848731994,0.0754046216607093,0.0766971260309219,293.2182312011719,297.1499938964844,293.1499938964844,0.3411709666252136,-4735.21728515625,304.16900634765625,0.8647727966308594,0.4038871228694916,0.2846595048904419,293.2352905273437,297.1499938964844,293.1499938964844,0.4043437242507934,-7320.34716796875,304.1733093261719,0.9046369194984436,0.4618289768695831,0.4399279057979584,293.27545166015625,297.1499938964844,293.1499938964844,0.0120395449921488,-3515.324951171875,302.4040222167969,0.4043927192687988,0.050000000745058,0.2425356656312942,290.405517578125,291.1499938964844,262.22174072265625,261.30279541015625,279.85479736328125,293.3382263183594,290.4110412597656,1.0,0.3455963730812073,0.8559273481369019,0.8559273481369019,1.0,1.0,-1.3796919584274292,0.5979706645011902,0.781721293926239,0.2712643146514892,0.0,0.0,1.0,107.00335693359376,77.0,85.60881805419922,-14794.298828125,400.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8412170410156,303.91082763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3342984616756439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392704529687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0706641748547554,-1758.1248779296875,304.1590270996094,0.5681506395339966,0.11332818120718,0.1057671159505844,293.4275817871094,297.1499938964844,293.1499938964844,0.0385314784944057,-1277.0662841796875,304.18231201171875,0.4907665848731994,0.0754046216607093,0.0766971260309219,293.2182312011719,297.1499938964844,293.1499938964844,0.3411709666252136,-4735.21728515625,304.16900634765625,0.8647727966308594,0.4038871228694916,0.2846595048904419,293.2352905273437,297.1499938964844,293.1499938964844,0.4043437242507934,-7320.34716796875,304.1733093261719,0.9046369194984436,0.4618289768695831,0.4399279057979584,293.27545166015625,297.1499938964844,293.1499938964844,0.0120395449921488,-3515.324951171875,302.4040222167969,0.4043927192687988,0.050000000745058,0.2425356656312942,290.405517578125,291.1499938964844,262.22174072265625,261.30279541015625,279.85479736328125,293.3382263183594,290.4110412597656,1.0,0.3455963730812073,0.8559273481369019,0.8559273481369019,1.0,1.0,-1.3796919584274292,0.5979706645011902,0.781721293926239,0.2712643146514892,0.0,0.0,1.0,107.00335693359376,77.0,85.60881805419922,-14794.298828125,400.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8412170410156,303.91082763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3342984616756439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392704529687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382860,293.2243347167969,297.1499938964844,293.1499938964844,0.06889308989048,-1725.5634765625,304.1589660644531,0.5760437846183777,0.1120768785476684,0.1042874604463577,293.42303466796875,297.1499938964844,293.1499938964844,0.0323026590049266,-1168.753662109375,304.1819152832031,0.4844302535057068,0.0692936182022094,0.0705174207687377,293.2172241210937,297.1499938964844,293.1499938964844,0.3372454047203064,-4691.7646484375,304.1692199707031,0.8774951696395874,0.4023646414279938,0.2833427488803863,293.2338562011719,297.1499938964844,293.1499938964844,0.3995691537857055,-7251.9775390625,304.1734924316406,0.9193322062492372,0.4599610865116119,0.4378208518028259,293.2752380371094,297.1499938964844,293.1499938964844,0.0117651410400867,-3462.880615234375,302.36700439453125,0.4117386937141418,0.050000000745058,0.2409251481294632,290.46856689453125,291.1499938964844,262.2997131347656,261.368896484375,279.8963623046875,293.3325500488281,290.4742736816406,1.0,0.3352390229701996,0.8554407954216003,0.8554407954216003,1.0,1.0,-1.36445415019989,0.5908831357955933,0.7735710740089417,0.2675017714500427,0.0,0.0,1.0,98.15805053710938,65.0,87.84418487548828,-14665.0546875,372.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.853515625,303.9399719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3313862383365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003363149007782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382920,293.2243347167969,297.1499938964844,293.1499938964844,0.06889308989048,-1725.5634765625,304.1589660644531,0.5760437846183777,0.1120768785476684,0.1042874604463577,293.42303466796875,297.1499938964844,293.1499938964844,0.0323026590049266,-1168.753662109375,304.1819152832031,0.4844302535057068,0.0692936182022094,0.0705174207687377,293.2172241210937,297.1499938964844,293.1499938964844,0.3372454047203064,-4691.7646484375,304.1692199707031,0.8774951696395874,0.4023646414279938,0.2833427488803863,293.2338562011719,297.1499938964844,293.1499938964844,0.3995691537857055,-7251.9775390625,304.1734924316406,0.9193322062492372,0.4599610865116119,0.4378208518028259,293.2752380371094,297.1499938964844,293.1499938964844,0.0117651410400867,-3462.880615234375,302.36700439453125,0.4117386937141418,0.050000000745058,0.2409251481294632,290.46856689453125,291.1499938964844,262.2997131347656,261.368896484375,279.8963623046875,293.3325500488281,290.4742736816406,1.0,0.3352390229701996,0.8554407954216003,0.8554407954216003,1.0,1.0,-1.36445415019989,0.5908831357955933,0.7735710740089417,0.2675017714500427,0.0,0.0,1.0,98.15805053710938,65.0,87.84418487548828,-14665.0546875,372.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.853515625,303.9399719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3313862383365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003363149007782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382980,293.22052001953125,297.1499938964844,293.1499938964844,0.067206472158432,-1694.7156982421875,304.1587829589844,0.5864599943161011,0.1109663471579551,0.1029055416584014,293.4176940917969,297.1499938964844,293.1499938964844,0.0266352612525224,-1066.8634033203125,304.1806945800781,0.4789050817489624,0.0634561106562614,0.0645501166582107,293.2160949707031,297.1499938964844,293.1499938964844,0.3333346247673034,-4648.361328125,304.1693115234375,0.8938071131706238,0.4008893668651581,0.2820366024971008,293.2322998046875,297.1499938964844,293.1499938964844,0.3948187232017517,-7183.767578125,304.173583984375,0.9387043714523317,0.458147644996643,0.4357348978519439,293.2746887207031,297.1499938964844,293.1499938964844,0.0114892292767763,-3408.860595703125,302.3315734863281,0.4214178025722503,0.050000000745058,0.2391630113124847,290.53253173828125,291.1499938964844,262.3777160644531,261.4350891113281,279.9377746582031,293.3266906738281,290.538330078125,1.0,0.3237440884113312,0.8549542427062988,0.8549542427062988,1.0,1.0,-1.3494446277618408,0.5839043259620667,0.7655402421951294,0.2638265490531921,0.0,0.0,1.0,88.51090240478516,53.0,89.15618133544922,-14537.3623046875,342.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8660888671875,303.9692077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3284209072589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003333054773975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
