time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383040,293.22052001953125,297.1499938964844,293.1499938964844,0.067206472158432,-1694.7156982421875,304.1587829589844,0.5864599943161011,0.1109663471579551,0.1029055416584014,293.4176940917969,297.1499938964844,293.1499938964844,0.0266352612525224,-1066.8634033203125,304.1806945800781,0.4789050817489624,0.0634561106562614,0.0645501166582107,293.2160949707031,297.1499938964844,293.1499938964844,0.3333346247673034,-4648.361328125,304.1693115234375,0.8938071131706238,0.4008893668651581,0.2820366024971008,293.2322998046875,297.1499938964844,293.1499938964844,0.3948187232017517,-7183.767578125,304.173583984375,0.9387043714523317,0.458147644996643,0.4357348978519439,293.2746887207031,297.1499938964844,293.1499938964844,0.0114892292767763,-3408.860595703125,302.3315734863281,0.4214178025722503,0.050000000745058,0.2391630113124847,290.53253173828125,291.1499938964844,262.3777160644531,261.4350891113281,279.9377746582031,293.3266906738281,290.538330078125,1.0,0.3237440884113312,0.8549542427062988,0.8549542427062988,1.0,1.0,-1.3494446277618408,0.5839043259620667,0.7655402421951294,0.2638265490531921,0.0,0.0,1.0,88.51090240478516,53.0,89.15618133544922,-14537.3623046875,342.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8660888671875,303.9692077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3284209072589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003333054773975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383100,293.21856689453125,297.1499938964844,293.1499938964844,0.0663984194397926,-1679.9935302734375,304.1586608886719,0.5926258563995361,0.1104612648487091,0.1022530943155288,293.41473388671875,297.1499938964844,293.1499938964844,0.0241196192800998,-1014.9047241210938,304.1796569824219,0.4765020310878753,0.060646366328001,0.0616648085415363,293.21551513671875,297.1499938964844,293.1499938964844,0.331394761800766,-4626.7919921875,304.1693420410156,0.903419017791748,0.4001672267913818,0.2813890278339386,293.2315368652344,297.1499938964844,293.1499938964844,0.3924640417098999,-7149.89404296875,304.173583984375,0.9497573375701904,0.4572591781616211,0.434701919555664,293.2742919921875,297.1499938964844,293.1499938964844,0.0113524943590164,-3381.61962890625,302.3143615722656,0.4274847507476806,0.050000000745058,0.2382452636957168,290.5645751953125,291.1499938964844,262.4167175292969,261.4682006835937,279.9584045410156,293.3236694335937,290.57037353515625,1.0,0.3176441490650177,0.8547109365463257,0.8547109365463257,1.0,1.0,-1.342078685760498,0.580478847026825,0.7615998983383179,0.2620386183261871,0.0,0.0,1.0,83.49514770507812,53.0,89.38018798828125,-14474.2275390625,327.8398742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8719787597656,303.9833374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3269236087799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003317858790978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383160,293.216552734375,297.1499938964844,293.1499938964844,0.0656143277883529,-1665.743896484375,304.15850830078125,0.5994440913200378,0.1099851429462432,0.1016257852315902,293.4117126464844,297.1499938964844,293.1499938964844,0.0217736791819334,-965.736572265625,304.17852783203125,0.4743624031543731,0.0578873232007026,0.0588333867490291,293.21490478515625,297.1499938964844,293.1499938964844,0.3294696807861328,-4605.36181640625,304.1693115234375,0.9147811532020568,0.3994535803794861,0.2807454168796539,293.2307434082031,297.1499938964844,293.1499938964844,0.390128344297409,-7116.25146484375,304.17352294921875,0.9614259004592896,0.4563811421394348,0.4336760342121124,293.2738647460937,297.1499938964844,293.1499938964844,0.0112172635272145,-3354.375244140625,302.2974853515625,0.4346130788326263,0.050000000745058,0.2373111099004745,290.5965270996094,291.1499938964844,262.4557189941406,261.5013122558594,279.9790344238281,293.3207092285156,290.60235595703125,1.0,0.3113342821598053,0.8544976115226746,0.8544976115226746,1.0,1.0,-1.3348013162612915,0.5770953893661499,0.7577059268951416,0.2602863609790802,0.0,0.0,1.0,78.39421081542969,41.0,89.33527374267578,-14411.40625,312.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8774108886719,303.9969482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3254197239875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302596451248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383220,293.2127685546875,297.1499938964844,293.1499938964844,0.064087763428688,-1638.11279296875,304.1582336425781,0.6149464249610901,0.1090673729777336,0.1004123091697692,293.406005859375,297.1499938964844,293.1499938964844,0.0176821388304233,-869.7044677734375,304.17584228515625,0.470830351114273,0.0524157918989658,0.0532428957521915,293.2138061523437,297.1499938964844,293.1499938964844,0.3256577551364898,-4562.8427734375,304.1692199707031,0.943074643611908,0.3980325758457184,0.2794627249240875,293.229248046875,297.1499938964844,293.1499938964844,0.38550865650177,-7049.576171875,304.17340087890625,0.9855002164840698,0.4546376466751098,0.4316361546516418,293.2728271484375,297.1499938964844,293.1499938964844,0.0109525863081216,-3300.1689453125,302.2645874023437,0.4528909921646118,0.050000000745058,0.2354140728712082,290.6600036621094,291.1499938964844,262.53369140625,261.56756591796875,280.02069091796875,293.3153076171875,290.6658630371094,1.0,0.2981325089931488,0.8540710210800171,0.8540710210800171,1.0,1.0,-1.3203682899475098,0.5703811049461365,0.7499871850013733,0.2568516433238983,0.0,0.0,1.0,68.04388427734375,29.0,88.8646011352539,-14285.259765625,283.4870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8865661621094,304.0225830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322399228811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003271942259743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383280,293.2127685546875,297.1499938964844,293.1499938964844,0.064087763428688,-1638.11279296875,304.1582336425781,0.6149464249610901,0.1090673729777336,0.1004123091697692,293.406005859375,297.1499938964844,293.1499938964844,0.0176821388304233,-869.7044677734375,304.17584228515625,0.470830351114273,0.0524157918989658,0.0532428957521915,293.2138061523437,297.1499938964844,293.1499938964844,0.3256577551364898,-4562.8427734375,304.1692199707031,0.943074643611908,0.3980325758457184,0.2794627249240875,293.229248046875,297.1499938964844,293.1499938964844,0.38550865650177,-7049.576171875,304.17340087890625,0.9855002164840698,0.4546376466751098,0.4316361546516418,293.2728271484375,297.1499938964844,293.1499938964844,0.0109525863081216,-3300.1689453125,302.2645874023437,0.4528909921646118,0.050000000745058,0.2354140728712082,290.6600036621094,291.1499938964844,262.53369140625,261.56756591796875,280.02069091796875,293.3153076171875,290.6658630371094,1.0,0.2981325089931488,0.8540710210800171,0.8540710210800171,1.0,1.0,-1.3203682899475098,0.5703811049461365,0.7499871850013733,0.2568516433238983,0.0,0.0,1.0,68.04388427734375,29.0,88.8646011352539,-14285.259765625,283.4870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8865661621094,304.0225830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322399228811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003271942259743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383340,293.209228515625,297.1499938964844,293.1499938964844,0.0626217722892761,-1611.6715087890625,304.1579284667969,0.6305199861526489,0.108198843896389,0.0992829650640487,293.4010009765625,297.1499938964844,293.1499938964844,0.0150034269317984,-797.9600219726562,304.1284484863281,0.4736857712268829,0.050000000745058,0.0493174158036708,293.2126770019531,297.1499938964844,293.1499938964844,0.3218495547771454,-4520.18603515625,304.169189453125,0.9718396067619324,0.3966431617736816,0.2782209813594818,293.22314453125,297.1499938964844,293.1499938964844,0.3689537048339844,-6799.89208984375,304.1954040527344,0.9990000128746032,0.453825294971466,0.4176933765411377,293.27154541015625,297.1499938964844,293.1499938964844,0.0107088750228285,-3248.71630859375,302.2334289550781,0.4734668731689453,0.050000000745058,0.2336978763341903,290.7257080078125,291.1499938964844,262.611572265625,261.63385009765625,280.0701599121094,293.3084411621094,290.73345947265625,1.0,0.2838708460330963,0.8536444306373596,0.8536444306373596,1.0,1.0,-1.2940269708633425,0.5581204891204834,0.7359064817428589,0.2508004009723663,0.0,0.0,1.0,58.486106872558594,32.0,99.68854522705078,-14066.8212890625,251.7241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.900390625,304.0646057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.319296270608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003240451333113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383400,293.209228515625,297.1499938964844,293.1499938964844,0.0626217722892761,-1611.6715087890625,304.1579284667969,0.6305199861526489,0.108198843896389,0.0992829650640487,293.4010009765625,297.1499938964844,293.1499938964844,0.0150034269317984,-797.9600219726562,304.1284484863281,0.4736857712268829,0.050000000745058,0.0493174158036708,293.2126770019531,297.1499938964844,293.1499938964844,0.3218495547771454,-4520.18603515625,304.169189453125,0.9718396067619324,0.3966431617736816,0.2782209813594818,293.22314453125,297.1499938964844,293.1499938964844,0.3689537048339844,-6799.89208984375,304.1954040527344,0.9990000128746032,0.453825294971466,0.4176933765411377,293.27154541015625,297.1499938964844,293.1499938964844,0.0107088750228285,-3248.71630859375,302.2334289550781,0.4734668731689453,0.050000000745058,0.2336978763341903,290.7257080078125,291.1499938964844,262.611572265625,261.63385009765625,280.0701599121094,293.3084411621094,290.73345947265625,1.0,0.2838708460330963,0.8536444306373596,0.8536444306373596,1.0,1.0,-1.2940269708633425,0.5581204891204834,0.7359064817428589,0.2508004009723663,0.0,0.0,1.0,58.486106872558594,32.0,99.68854522705078,-14066.8212890625,251.7241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.900390625,304.0646057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.319296270608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003240451333113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383460,293.208251953125,297.1499938964844,293.1499938964844,0.0608423464000225,-1579.443603515625,304.15826416015625,0.639638364315033,0.1068985983729362,0.098047949373722,293.4021911621094,297.1499938964844,293.1499938964844,0.0144305527210235,-781.7761840820312,304.0302429199219,0.4838733077049255,0.050000000745058,0.0490650311112403,293.2119140625,297.1499938964844,293.1499938964844,0.3172447383403778,-4467.787109375,304.17047119140625,0.9875695705413818,0.3952102661132812,0.2770960628986358,293.185302734375,297.1499938964844,293.1499938964844,0.3412197232246399,-6381.54833984375,304.2256164550781,0.9990000128746032,0.4595968425273895,0.3941507041454315,293.27001953125,297.1499938964844,293.1499938964844,0.0104978512972593,-3199.771728515625,302.2090148925781,0.4838725924491882,0.050000000745058,0.232742428779602,290.8275756835937,291.1499938964844,262.6893615722656,261.7001342773437,280.121337890625,293.2938232421875,290.8380126953125,1.0,0.2737870514392853,0.8533134460449219,0.8533134460449219,1.0,1.0,-1.261476755142212,0.5430315732955933,0.7184452414512634,0.243361622095108,0.0,0.0,1.0,52.90565872192383,35.0,135.78013610839844,-13825.2958984375,227.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9626770019531,304.1586303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155577182769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202509833499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383520,293.208251953125,297.1499938964844,293.1499938964844,0.0608423464000225,-1579.443603515625,304.15826416015625,0.639638364315033,0.1068985983729362,0.098047949373722,293.4021911621094,297.1499938964844,293.1499938964844,0.0144305527210235,-781.7761840820312,304.0302429199219,0.4838733077049255,0.050000000745058,0.0490650311112403,293.2119140625,297.1499938964844,293.1499938964844,0.3172447383403778,-4467.787109375,304.17047119140625,0.9875695705413818,0.3952102661132812,0.2770960628986358,293.185302734375,297.1499938964844,293.1499938964844,0.3412197232246399,-6381.54833984375,304.2256164550781,0.9990000128746032,0.4595968425273895,0.3941507041454315,293.27001953125,297.1499938964844,293.1499938964844,0.0104978512972593,-3199.771728515625,302.2090148925781,0.4838725924491882,0.050000000745058,0.232742428779602,290.8275756835937,291.1499938964844,262.6893615722656,261.7001342773437,280.121337890625,293.2938232421875,290.8380126953125,1.0,0.2737870514392853,0.8533134460449219,0.8533134460449219,1.0,1.0,-1.261476755142212,0.5430315732955933,0.7184452414512634,0.243361622095108,0.0,0.0,1.0,52.90565872192383,35.0,135.78013610839844,-13825.2958984375,227.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9626770019531,304.1586303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155577182769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202509833499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383580,293.2063903808594,297.1499938964844,293.1499938964844,0.0590524077415466,-1547.236083984375,304.1584777832031,0.6455451250076294,0.1057952865958213,0.0968366339802742,293.4092102050781,297.1499938964844,293.1499938964844,0.0139087690040469,-766.58984375,303.9185791015625,0.4906365275382995,0.050000000745058,0.0489362366497516,293.2115478515625,297.1499938964844,293.1499938964844,0.3125137090682983,-4413.8125,304.1715087890625,0.9970267415046692,0.3937202095985412,0.2759736776351928,293.1410522460937,297.1499938964844,293.1499938964844,0.321109265089035,-6079.576171875,304.2334899902344,0.9990000128746032,0.467681348323822,0.3783534169197082,293.2681579589844,297.1499938964844,293.1499938964844,0.0103133553639054,-3155.0556640625,302.1877746582031,0.4906365275382995,0.050000000745058,0.2321324348449707,290.93609619140625,291.1499938964844,262.7669982910156,261.7663879394531,280.1680908203125,293.2823486328125,290.9466552734375,1.0,0.2668625116348266,0.8529825210571289,0.8529825210571289,1.0,1.0,-1.238822340965271,0.5324819087982178,0.7063404321670532,0.2384094595909118,0.0,0.0,1.0,49.327911376953125,53.0,147.5008087158203,-13664.4599609375,211.8506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0351867675781,304.252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3114340007305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003160659398417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383640,293.2063903808594,297.1499938964844,293.1499938964844,0.0590524077415466,-1547.236083984375,304.1584777832031,0.6455451250076294,0.1057952865958213,0.0968366339802742,293.4092102050781,297.1499938964844,293.1499938964844,0.0139087690040469,-766.58984375,303.9185791015625,0.4906365275382995,0.050000000745058,0.0489362366497516,293.2115478515625,297.1499938964844,293.1499938964844,0.3125137090682983,-4413.8125,304.1715087890625,0.9970267415046692,0.3937202095985412,0.2759736776351928,293.1410522460937,297.1499938964844,293.1499938964844,0.321109265089035,-6079.576171875,304.2334899902344,0.9990000128746032,0.467681348323822,0.3783534169197082,293.2681579589844,297.1499938964844,293.1499938964844,0.0103133553639054,-3155.0556640625,302.1877746582031,0.4906365275382995,0.050000000745058,0.2321324348449707,290.93609619140625,291.1499938964844,262.7669982910156,261.7663879394531,280.1680908203125,293.2823486328125,290.9466552734375,1.0,0.2668625116348266,0.8529825210571289,0.8529825210571289,1.0,1.0,-1.238822340965271,0.5324819087982178,0.7063404321670532,0.2384094595909118,0.0,0.0,1.0,49.327911376953125,53.0,147.5008087158203,-13664.4599609375,211.8506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0351867675781,304.252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3114340007305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003160659398417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383700,293.2051696777344,297.1499938964844,293.1499938964844,0.0583301670849323,-1534.251953125,304.1582336425781,0.6450936198234558,0.1053240150213241,0.0963944420218467,293.4141540527344,297.1499938964844,293.1499938964844,0.0136809358373284,-759.9158935546875,303.8589782714844,0.4910351932048797,0.050000000745058,0.0489289462566375,293.2114562988281,297.1499938964844,293.1499938964844,0.3102942407131195,-4388.5380859375,304.171630859375,0.997149646282196,0.3929546475410461,0.2754434049129486,293.1230773925781,297.1499938964844,293.1499938964844,0.3180223107337951,-6037.03857421875,304.2237548828125,0.9990000128746032,0.4713307917118072,0.3774347901344299,293.26715087890625,297.1499938964844,293.1499938964844,0.0102430209517478,-3137.37646484375,302.1772766113281,0.4910351932048797,0.050000000745058,0.2320978492498397,290.9872436523437,291.1499938964844,262.8057556152344,261.79949951171875,280.18609619140625,293.279541015625,290.99639892578125,1.0,0.2667713761329651,0.8528169989585876,0.8528169989585876,1.0,1.0,-1.2364932298660278,0.5313931703567505,0.7050999999046326,0.2378815710544586,0.0,0.0,1.0,49.10983657836914,53.0,140.2660369873047,-13651.1806640625,210.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0618896484375,304.2807922363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3093672692775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003139684267807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383760,293.2039794921875,297.1499938964844,293.1499938964844,0.0577286891639232,-1523.53271484375,304.1578369140625,0.6420886516571045,0.1048595607280731,0.0960041657090187,293.4197692871094,297.1499938964844,293.1499938964844,0.013486661016941,-754.4215698242188,303.79705810546875,0.4893369376659393,0.050000000745058,0.0489603802561759,293.2114562988281,297.1499938964844,293.1499938964844,0.308421641588211,-4367.4091796875,304.17108154296875,0.9941353797912598,0.392176866531372,0.2749302089214325,293.1130065917969,297.1499938964844,293.1499938964844,0.3200693726539612,-6074.13671875,304.20654296875,0.9990000128746032,0.473655492067337,0.3813631534576416,293.2662658691406,297.1499938964844,293.1499938964844,0.0101930601522326,-3124.944580078125,302.1650085449219,0.4893369376659393,0.050000000745058,0.2322469651699066,291.0269470214844,291.1499938964844,262.844482421875,261.8326110839844,280.2005615234375,293.27984619140625,291.0333557128906,1.0,0.2685307264328003,0.8527206778526306,0.8527206778526306,1.0,1.0,-1.240336298942566,0.5331601500511169,0.707176148891449,0.2387373000383377,0.0,0.0,1.0,49.96021270751953,71.0,118.28868103027344,-13677.0810546875,213.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0691223144531,304.28472900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3074603080749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003120331093668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383820,293.201904296875,297.1499938964844,293.1499938964844,0.0568817183375358,-1508.8292236328125,304.1566162109375,0.6307759284973145,0.1039113029837608,0.0953098088502883,293.4324645996094,297.1499938964844,293.1499938964844,0.0131945963948965,-747.1685791015625,303.666259765625,0.4811677038669586,0.050000000745058,0.0491177625954151,293.2115783691406,297.1499938964844,293.1499938964844,0.3059828281402588,-4340.72705078125,304.1680603027344,0.9798922538757324,0.390600174665451,0.2739555537700653,293.119873046875,297.1499938964844,293.1499938964844,0.3366941213607788,-6340.5888671875,304.15966796875,0.9990000128746032,0.4732783138751983,0.4004579782485962,293.2655029296875,297.1499938964844,293.1499938964844,0.0101511143147945,-3116.252197265625,302.1314697265625,0.4811677038669586,0.050000000745058,0.2329935133457183,291.06072998046875,291.1499938964844,262.9217834472656,261.8987731933594,280.2230834960937,293.2897033691406,291.0606384277344,1.0,0.2768297791481018,0.8525280356407166,0.8525280356407166,1.0,1.0,-1.2623306512832642,0.5433218479156494,0.7190088033676147,0.2436440140008926,0.0,0.0,1.0,54.26041412353516,89.0,46.38287353515625,-13802.29296875,230.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0095520019531,304.2088928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044652640819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089935344178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383880,293.201904296875,297.1499938964844,293.1499938964844,0.0568817183375358,-1508.8292236328125,304.1566162109375,0.6307759284973145,0.1039113029837608,0.0953098088502883,293.4324645996094,297.1499938964844,293.1499938964844,0.0131945963948965,-747.1685791015625,303.666259765625,0.4811677038669586,0.050000000745058,0.0491177625954151,293.2115783691406,297.1499938964844,293.1499938964844,0.3059828281402588,-4340.72705078125,304.1680603027344,0.9798922538757324,0.390600174665451,0.2739555537700653,293.119873046875,297.1499938964844,293.1499938964844,0.3366941213607788,-6340.5888671875,304.15966796875,0.9990000128746032,0.4732783138751983,0.4004579782485962,293.2655029296875,297.1499938964844,293.1499938964844,0.0101511143147945,-3116.252197265625,302.1314697265625,0.4811677038669586,0.050000000745058,0.2329935133457183,291.06072998046875,291.1499938964844,262.9217834472656,261.8987731933594,280.2230834960937,293.2897033691406,291.0606384277344,1.0,0.2768297791481018,0.8525280356407166,0.8525280356407166,1.0,1.0,-1.2623306512832642,0.5433218479156494,0.7190088033676147,0.2436440140008926,0.0,0.0,1.0,54.26041412353516,89.0,46.38287353515625,-13802.29296875,230.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0095520019531,304.2088928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044652640819549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089935344178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0565057918429374,-1503.0777587890625,304.155029296875,0.6146478652954102,0.1028878986835479,0.094668447971344,293.4464111328125,297.1499938964844,293.1499938964844,0.0130272358655929,-745.1814575195312,303.5252990722656,0.4666836261749267,0.050000000745058,0.0493891276419162,293.2117919921875,297.1499938964844,293.1499938964844,0.3055402636528015,-4337.76513671875,304.1627197265625,0.9550850987434388,0.3889960050582886,0.2730457782745361,293.162109375,297.1499938964844,293.1499938964844,0.3678116798400879,-6822.68212890625,304.1044616699219,0.9990000128746032,0.4655490517616272,0.4314038455486297,293.26678466796875,297.1499938964844,293.1499938964844,0.0101847639307379,-3129.887939453125,302.08160400390625,0.4666836261749267,0.050000000745058,0.2342807501554489,291.02392578125,291.1499938964844,262.99884033203125,261.96490478515625,280.24322509765625,293.31365966796875,291.0169982910156,1.0,0.2902745604515075,0.8523354530334473,0.8523354530334473,1.0,1.0,-1.299479603767395,0.5604749917984009,0.7390046715736389,0.2521896064281463,0.0,0.0,1.0,61.68293380737305,92.0,-46.312477111816406,-13983.3017578125,260.90460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8454284667969,304.021240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3029644787311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003074704436585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0565057918429374,-1503.0777587890625,304.155029296875,0.6146478652954102,0.1028878986835479,0.094668447971344,293.4464111328125,297.1499938964844,293.1499938964844,0.0130272358655929,-745.1814575195312,303.5252990722656,0.4666836261749267,0.050000000745058,0.0493891276419162,293.2117919921875,297.1499938964844,293.1499938964844,0.3055402636528015,-4337.76513671875,304.1627197265625,0.9550850987434388,0.3889960050582886,0.2730457782745361,293.162109375,297.1499938964844,293.1499938964844,0.3678116798400879,-6822.68212890625,304.1044616699219,0.9990000128746032,0.4655490517616272,0.4314038455486297,293.26678466796875,297.1499938964844,293.1499938964844,0.0101847639307379,-3129.887939453125,302.08160400390625,0.4666836261749267,0.050000000745058,0.2342807501554489,291.02392578125,291.1499938964844,262.99884033203125,261.96490478515625,280.24322509765625,293.31365966796875,291.0169982910156,1.0,0.2902745604515075,0.8523354530334473,0.8523354530334473,1.0,1.0,-1.299479603767395,0.5604749917984009,0.7390046715736389,0.2521896064281463,0.0,0.0,1.0,61.68293380737305,92.0,-46.312477111816406,-13983.3017578125,260.90460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8454284667969,304.021240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3029644787311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003074704436585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384060,293.1967163085937,297.1499938964844,293.1499938964844,0.0566495060920715,-1506.6331787109375,304.1531066894531,0.5959030985832214,0.1023637354373931,0.0943572148680687,293.4608459472656,297.1499938964844,293.1499938964844,0.0129238264635205,-746.0067749023438,303.37530517578125,0.4471317827701568,0.050000000745058,0.0497412607073783,293.2117614746094,297.1499938964844,293.1499938964844,0.3062428534030914,-4347.96923828125,304.15740966796875,0.924550712108612,0.387436032295227,0.2722134292125702,293.21295166015625,297.1499938964844,293.1499938964844,0.373575896024704,-6903.18798828125,304.1126403808594,0.979705572128296,0.4548631608486175,0.4336602091789245,293.2695007324219,297.1499938964844,293.1499938964844,0.0102645242586731,-3156.561767578125,302.0203552246094,0.4471317827701568,0.050000000745058,0.2359511107206344,290.946533203125,291.1499938964844,263.0756225585937,262.0309143066406,280.29254150390625,293.3432922363281,290.94195556640625,1.0,0.3007561862468719,0.8515284657478333,0.8515284657478333,1.0,1.0,-1.303216814994812,0.5620394945144653,0.7411773204803467,0.2533237636089325,0.0,0.0,1.0,70.6657485961914,95.0,-79.92727661132812,-13869.4189453125,282.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6365966796875,303.8267822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3027065992355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003072087129112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384120,293.1967163085937,297.1499938964844,293.1499938964844,0.0566495060920715,-1506.6331787109375,304.1531066894531,0.5959030985832214,0.1023637354373931,0.0943572148680687,293.4608459472656,297.1499938964844,293.1499938964844,0.0129238264635205,-746.0067749023438,303.37530517578125,0.4471317827701568,0.050000000745058,0.0497412607073783,293.2117614746094,297.1499938964844,293.1499938964844,0.3062428534030914,-4347.96923828125,304.15740966796875,0.924550712108612,0.387436032295227,0.2722134292125702,293.21295166015625,297.1499938964844,293.1499938964844,0.373575896024704,-6903.18798828125,304.1126403808594,0.979705572128296,0.4548631608486175,0.4336602091789245,293.2695007324219,297.1499938964844,293.1499938964844,0.0102645242586731,-3156.561767578125,302.0203552246094,0.4471317827701568,0.050000000745058,0.2359511107206344,290.946533203125,291.1499938964844,263.0756225585937,262.0309143066406,280.29254150390625,293.3432922363281,290.94195556640625,1.0,0.3007561862468719,0.8515284657478333,0.8515284657478333,1.0,1.0,-1.303216814994812,0.5620394945144653,0.7411773204803467,0.2533237636089325,0.0,0.0,1.0,70.6657485961914,95.0,-79.92727661132812,-13869.4189453125,282.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6365966796875,303.8267822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3027065992355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003072087129112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384180,293.1934509277344,297.1499938964844,293.1499938964844,0.0567854717373847,-1509.52099609375,304.1518859863281,0.5813149809837341,0.1018439307808876,0.0942684039473533,293.4762878417969,297.1499938964844,293.1499938964844,0.0127422921359539,-743.514892578125,303.21893310546875,0.4336833655834198,0.050000000745058,0.0500523298978805,293.212158203125,297.1499938964844,293.1499938964844,0.3059635758399963,-4345.81884765625,304.15545654296875,0.9019975662231444,0.3857909739017486,0.2713193297386169,293.2318115234375,297.1499938964844,293.1499938964844,0.3697848618030548,-6839.89111328125,304.1310729980469,0.9552657604217528,0.4494053721427917,0.4278092086315155,293.2726135253906,297.1499938964844,293.1499938964844,0.0103008719161152,-3171.059814453125,301.9628601074219,0.4336833655834198,0.050000000745058,0.2374267131090164,290.9070129394531,291.1499938964844,263.1521301269531,262.09686279296875,280.3408508300781,293.3585510253906,290.9038391113281,1.0,0.3087538182735443,0.8507214188575745,0.8507214188575745,1.0,1.0,-1.2972060441970823,0.5591656565666199,0.7380404472351074,0.2519719302654266,0.0,0.0,1.0,78.4539566040039,98.0,-59.827274322509766,-13721.3330078125,297.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49420166015625,303.70379638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024882078170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069870872423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384240,293.1934509277344,297.1499938964844,293.1499938964844,0.0567854717373847,-1509.52099609375,304.1518859863281,0.5813149809837341,0.1018439307808876,0.0942684039473533,293.4762878417969,297.1499938964844,293.1499938964844,0.0127422921359539,-743.514892578125,303.21893310546875,0.4336833655834198,0.050000000745058,0.0500523298978805,293.212158203125,297.1499938964844,293.1499938964844,0.3059635758399963,-4345.81884765625,304.15545654296875,0.9019975662231444,0.3857909739017486,0.2713193297386169,293.2318115234375,297.1499938964844,293.1499938964844,0.3697848618030548,-6839.89111328125,304.1310729980469,0.9552657604217528,0.4494053721427917,0.4278092086315155,293.2726135253906,297.1499938964844,293.1499938964844,0.0103008719161152,-3171.059814453125,301.9628601074219,0.4336833655834198,0.050000000745058,0.2374267131090164,290.9070129394531,291.1499938964844,263.1521301269531,262.09686279296875,280.3408508300781,293.3585510253906,290.9038391113281,1.0,0.3087538182735443,0.8507214188575745,0.8507214188575745,1.0,1.0,-1.2972060441970823,0.5591656565666199,0.7380404472351074,0.2519719302654266,0.0,0.0,1.0,78.4539566040039,98.0,-59.827274322509766,-13721.3330078125,297.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49420166015625,303.70379638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024882078170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069870872423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384300,293.1927490234375,297.1499938964844,293.1499938964844,0.056684710085392,-1508.003173828125,304.1517333984375,0.5751627683639526,0.1014369502663612,0.0940685048699379,293.4842529296875,297.1499938964844,293.1499938964844,0.0126309338957071,-741.4434204101562,303.1381225585937,0.428888201713562,0.050000000745058,0.0501840934157371,293.2124328613281,297.1499938964844,293.1499938964844,0.3056677579879761,-4342.79638671875,304.1549987792969,0.8938959240913391,0.3849482834339142,0.2708346247673034,293.2358093261719,297.1499938964844,293.1499938964844,0.3686799705028534,-6821.54296875,304.136474609375,0.9452370405197144,0.4475812613964081,0.4260081350803375,293.2741394042969,297.1499938964844,293.1499938964844,0.0103077720850706,-3175.5830078125,301.9345397949219,0.428888201713562,0.050000000745058,0.2380517274141311,290.891845703125,291.1499938964844,263.1902770996094,262.1297912597656,280.3629455566406,293.3637084960937,290.8892822265625,1.0,0.3121207058429718,0.8503179550170898,0.8503179550170898,1.0,1.0,-1.295130491256714,0.5581544637680054,0.7369760274887085,0.251526266336441,0.0,0.0,1.0,81.76068115234375,98.0,-50.259376525878906,-13665.59765625,303.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4418029785156,303.65869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3023781180381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003068753576371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384360,293.1923522949219,297.1499938964844,293.1499938964844,0.0564918704330921,-1504.867431640625,304.1517639160156,0.5695246458053589,0.1009695827960968,0.0937892198562622,293.4923095703125,297.1499938964844,293.1499938964844,0.0125089865177869,-738.8999633789062,303.0557556152344,0.4249086081981659,0.050000000745058,0.0503041967749595,293.2127380371094,297.1499938964844,293.1499938964844,0.3052763044834137,-4338.5947265625,304.1548156738281,0.8868280649185181,0.3841015994548797,0.2703365385532379,293.2381286621094,297.1499938964844,293.1499938964844,0.3677534461021423,-6806.34033203125,304.140625,0.9363612532615662,0.4460373818874359,0.4245505034923553,293.27557373046875,297.1499938964844,293.1499938964844,0.0103086177259683,-3178.5673828125,301.9066162109375,0.4249086081981659,0.050000000745058,0.2386214435100555,290.8798217773437,291.1499938964844,263.22833251953125,262.1626892089844,280.3842468261719,293.3681335449219,290.8778686523437,1.0,0.3151552975177765,0.8500544428825378,0.8500544428825378,1.0,1.0,-1.2932755947113037,0.5572537183761597,0.736021876335144,0.2511456310749054,0.0,0.0,1.0,84.7756118774414,101.0,-40.77548599243164,-13617.2802734375,309.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.399169921875,303.62237548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3022651970386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003067607758566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384420,293.192138671875,297.1499938964844,293.1499938964844,0.055921796709299,-1495.3375244140625,304.1521301269531,0.5595136284828186,0.0999445170164108,0.0930942520499229,293.508544921875,297.1499938964844,293.1499938964844,0.0122391255572438,-732.5358276367188,302.8870544433594,0.4186340272426605,0.050000000745058,0.0505171418190002,293.2132568359375,297.1499938964844,293.1499938964844,0.3042188882827759,-4326.8486328125,304.1549987792969,0.8749932050704956,0.3824062943458557,0.2693165242671966,293.2402038574219,297.1499938964844,293.1499938964844,0.3659804165363312,-6777.9951171875,304.1466369628906,0.921427309513092,0.443379282951355,0.4221461713314056,293.2782287597656,297.1499938964844,293.1499938964844,0.0102945109829306,-3180.387451171875,301.8521423339844,0.4186340272426605,0.050000000745058,0.2396315634250641,290.8653259277344,291.1499938964844,263.3041687011719,262.2283935546875,280.4258728027344,293.3758544921875,290.8645324707031,1.0,0.3204268217086792,0.8495274782180786,0.8495274782180786,1.0,1.0,-1.2897989749908447,0.5555585026741028,0.7342404723167419,0.2504497766494751,0.0,0.0,1.0,90.11919403076172,104.0,-22.27827262878418,-13536.0390625,319.5317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33795166015625,303.57177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020133674144745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065051860176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384480,293.192138671875,297.1499938964844,293.1499938964844,0.055921796709299,-1495.3375244140625,304.1521301269531,0.5595136284828186,0.0999445170164108,0.0930942520499229,293.508544921875,297.1499938964844,293.1499938964844,0.0122391255572438,-732.5358276367188,302.8870544433594,0.4186340272426605,0.050000000745058,0.0505171418190002,293.2132568359375,297.1499938964844,293.1499938964844,0.3042188882827759,-4326.8486328125,304.1549987792969,0.8749932050704956,0.3824062943458557,0.2693165242671966,293.2402038574219,297.1499938964844,293.1499938964844,0.3659804165363312,-6777.9951171875,304.1466369628906,0.921427309513092,0.443379282951355,0.4221461713314056,293.2782287597656,297.1499938964844,293.1499938964844,0.0102945109829306,-3180.387451171875,301.8521423339844,0.4186340272426605,0.050000000745058,0.2396315634250641,290.8653259277344,291.1499938964844,263.3041687011719,262.2283935546875,280.4258728027344,293.3758544921875,290.8645324707031,1.0,0.3204268217086792,0.8495274782180786,0.8495274782180786,1.0,1.0,-1.2897989749908447,0.5555585026741028,0.7342404723167419,0.2504497766494751,0.0,0.0,1.0,90.11919403076172,104.0,-22.27827262878418,-13536.0390625,319.5317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33795166015625,303.57177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020133674144745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065051860176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384540,293.1921081542969,297.1499938964844,293.1499938964844,0.0552034899592399,-1483.1669921875,304.1526184082031,0.5508619546890259,0.0988801568746566,0.0923192203044891,293.5247497558594,297.1499938964844,293.1499938964844,0.0119434902444481,-724.7000122070312,302.7137145996094,0.4138272702693939,0.050000000745058,0.050702977925539,293.21368408203125,297.1499938964844,293.1499938964844,0.3028234541416168,-4311.0322265625,304.1556701660156,0.8653390407562256,0.380714476108551,0.2682777941226959,293.2407531738281,297.1499938964844,293.1499938964844,0.3640070855617523,-6747.32568359375,304.1510009765625,0.9095308780670166,0.4409830272197723,0.4200349450111389,293.2806701660156,297.1499938964844,293.1499938964844,0.0102628348395228,-3177.4296875,301.7994079589844,0.4138272702693939,0.050000000745058,0.2405130863189697,290.86285400390625,291.1499938964844,263.3796081542969,262.2939453125,280.4670104980469,293.3828430175781,290.8631591796875,1.0,0.3248997032642364,0.8490005135536194,0.8490005135536194,1.0,1.0,-1.2863688468933103,0.5538812279701233,0.7324876189231873,0.2497768998146057,0.0,0.0,1.0,94.77745819091795,107.0,-5.120670318603516,-13469.2978515625,328.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30206298828125,303.54461669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016994595527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061865863855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384600,293.1921081542969,297.1499938964844,293.1499938964844,0.0552034899592399,-1483.1669921875,304.1526184082031,0.5508619546890259,0.0988801568746566,0.0923192203044891,293.5247497558594,297.1499938964844,293.1499938964844,0.0119434902444481,-724.7000122070312,302.7137145996094,0.4138272702693939,0.050000000745058,0.050702977925539,293.21368408203125,297.1499938964844,293.1499938964844,0.3028234541416168,-4311.0322265625,304.1556701660156,0.8653390407562256,0.380714476108551,0.2682777941226959,293.2407531738281,297.1499938964844,293.1499938964844,0.3640070855617523,-6747.32568359375,304.1510009765625,0.9095308780670166,0.4409830272197723,0.4200349450111389,293.2806701660156,297.1499938964844,293.1499938964844,0.0102628348395228,-3177.4296875,301.7994079589844,0.4138272702693939,0.050000000745058,0.2405130863189697,290.86285400390625,291.1499938964844,263.3796081542969,262.2939453125,280.4670104980469,293.3828430175781,290.8631591796875,1.0,0.3248997032642364,0.8490005135536194,0.8490005135536194,1.0,1.0,-1.2863688468933103,0.5538812279701233,0.7324876189231873,0.2497768998146057,0.0,0.0,1.0,94.77745819091795,107.0,-5.120670318603516,-13469.2978515625,328.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30206298828125,303.54461669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016994595527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061865863855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384660,293.19207763671875,297.1499938964844,293.1499938964844,0.0543994084000587,-1469.4598388671875,304.153076171875,0.5432549715042114,0.0978175550699234,0.091521106660366,293.540771484375,297.1499938964844,293.1499938964844,0.0116303078830242,-715.6302490234375,302.53643798828125,0.4099285006523132,0.050000000745058,0.0508696362376213,293.21405029296875,297.1499938964844,293.1499938964844,0.3011365234851837,-4291.7412109375,304.1565856933594,0.8571711778640747,0.3790284395217895,0.2672286927700043,293.2406616210937,297.1499938964844,293.1499938964844,0.3617386519908905,-6712.64013671875,304.1544189453125,0.9000860452651978,0.4386990070343017,0.4180345833301544,293.2829284667969,297.1499938964844,293.1499938964844,0.010217186063528,-3170.546142578125,301.74822998046875,0.4099285006523132,0.050000000745058,0.2413036525249481,290.8709411621094,291.1499938964844,263.45465087890625,262.3593444824219,280.5078125,293.3895263671875,290.8721923828125,1.0,0.3288106024265289,0.8485170006752014,0.8485170006752014,1.0,1.0,-1.2828994989395142,0.5521854162216187,0.7307140231132507,0.2491101026535034,0.0,0.0,1.0,98.9499740600586,110.0,9.870999336242676,-13412.7578125,335.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2850646972656,303.5350036621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3012998104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057810245081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384720,293.19207763671875,297.1499938964844,293.1499938964844,0.0543994084000587,-1469.4598388671875,304.153076171875,0.5432549715042114,0.0978175550699234,0.091521106660366,293.540771484375,297.1499938964844,293.1499938964844,0.0116303078830242,-715.6302490234375,302.53643798828125,0.4099285006523132,0.050000000745058,0.0508696362376213,293.21405029296875,297.1499938964844,293.1499938964844,0.3011365234851837,-4291.7412109375,304.1565856933594,0.8571711778640747,0.3790284395217895,0.2672286927700043,293.2406616210937,297.1499938964844,293.1499938964844,0.3617386519908905,-6712.64013671875,304.1544189453125,0.9000860452651978,0.4386990070343017,0.4180345833301544,293.2829284667969,297.1499938964844,293.1499938964844,0.010217186063528,-3170.546142578125,301.74822998046875,0.4099285006523132,0.050000000745058,0.2413036525249481,290.8709411621094,291.1499938964844,263.45465087890625,262.3593444824219,280.5078125,293.3895263671875,290.8721923828125,1.0,0.3288106024265289,0.8485170006752014,0.8485170006752014,1.0,1.0,-1.2828994989395142,0.5521854162216187,0.7307140231132507,0.2491101026535034,0.0,0.0,1.0,98.9499740600586,110.0,9.870999336242676,-13412.7578125,335.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2850646972656,303.5350036621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3012998104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057810245081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384780,293.1920166015625,297.1499938964844,293.1499938964844,0.0535405240952968,-1454.7752685546875,304.1534729003906,0.5364505648612976,0.0967686250805854,0.0907206460833549,293.5565795898437,297.1499938964844,293.1499938964844,0.0113063054159283,-705.5410766601562,302.3554992675781,0.4066095352172851,0.050000000745058,0.0510227009654045,293.2143249511719,297.1499938964844,293.1499938964844,0.2992107570171356,-4269.6240234375,304.1575927734375,0.8500472903251648,0.3773489892482757,0.2661739289760589,293.24029541015625,297.1499938964844,293.1499938964844,0.3591976463794708,-6674.14306640625,304.1571655273437,0.8919569253921509,0.4364769160747528,0.4160874187946319,293.2850341796875,297.1499938964844,293.1499938964844,0.0101607423275709,-3160.528076171875,301.69830322265625,0.4066095352172851,0.050000000745058,0.2420297265052795,290.88775634765625,291.1499938964844,263.5292358398437,262.4245910644531,280.54840087890625,293.3959350585937,290.8897399902344,1.0,0.3323230743408203,0.8480334877967834,0.8480334877967834,1.0,1.0,-1.279390573501587,0.5504679679870605,0.7289226055145264,0.2484466433525085,0.0,0.0,1.0,102.7781753540039,113.0,22.3137264251709,-13363.48828125,342.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2817077636719,303.5380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008027076721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003052764805033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
