time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384840,293.1920166015625,297.1499938964844,293.1499938964844,0.0535405240952968,-1454.7752685546875,304.1534729003906,0.5364505648612976,0.0967686250805854,0.0907206460833549,293.5565795898437,297.1499938964844,293.1499938964844,0.0113063054159283,-705.5410766601562,302.3554992675781,0.4066095352172851,0.050000000745058,0.0510227009654045,293.2143249511719,297.1499938964844,293.1499938964844,0.2992107570171356,-4269.6240234375,304.1575927734375,0.8500472903251648,0.3773489892482757,0.2661739289760589,293.24029541015625,297.1499938964844,293.1499938964844,0.3591976463794708,-6674.14306640625,304.1571655273437,0.8919569253921509,0.4364769160747528,0.4160874187946319,293.2850341796875,297.1499938964844,293.1499938964844,0.0101607423275709,-3160.528076171875,301.69830322265625,0.4066095352172851,0.050000000745058,0.2420297265052795,290.88775634765625,291.1499938964844,263.5292358398437,262.4245910644531,280.54840087890625,293.3959350585937,290.8897399902344,1.0,0.3323230743408203,0.8480334877967834,0.8480334877967834,1.0,1.0,-1.279390573501587,0.5504679679870605,0.7289226055145264,0.2484466433525085,0.0,0.0,1.0,102.7781753540039,113.0,22.3137264251709,-13363.48828125,342.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2817077636719,303.5380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008027076721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003052764805033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384900,293.1919250488281,297.1499938964844,293.1499938964844,0.053096305578947,-1447.172607421875,304.1536560058594,0.5332942008972168,0.0962502509355545,0.0903220847249031,293.5644226074219,297.1499938964844,293.1499938964844,0.0111417947337031,-700.1668701171875,302.26373291015625,0.4051019549369812,0.050000000745058,0.051095362752676,293.2144470214844,297.1499938964844,293.1499938964844,0.2981736660003662,-4257.69091796875,304.1581115722656,0.8467839956283569,0.3765118420124054,0.2656454741954803,293.24005126953125,297.1499938964844,293.1499938964844,0.3578402698040008,-6653.66943359375,304.1583251953125,0.8882002234458923,0.4353829622268677,0.4151274263858795,293.2860717773437,297.1499938964844,293.1499938964844,0.0101292766630649,-3154.55029296875,301.6737060546875,0.4051019549369812,0.050000000745058,0.2423743903636932,290.8988952636719,291.1499938964844,263.5663452148437,262.4571533203125,280.5685729980469,293.3990478515625,290.90118408203125,1.0,0.3339656293392181,0.8477917313575745,0.8477917313575745,1.0,1.0,-1.277626395225525,0.5496033430099487,0.728023111820221,0.2481174021959304,0.0,0.0,1.0,104.59420776367188,113.0,27.53583335876465,-13340.9013671875,345.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2838439941406,303.5431823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005159497261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049854713026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384960,293.1918640136719,297.1499938964844,293.1499938964844,0.0526450052857399,-1439.4478759765625,304.15380859375,0.530275285243988,0.0957357063889503,0.0899252146482467,293.5721740722656,297.1499938964844,293.1499938964844,0.0109764086082577,-694.60400390625,302.1711120605469,0.403668075799942,0.050000000745058,0.0511660687625408,293.21453857421875,297.1499938964844,293.1499938964844,0.2970972955226898,-4245.29541015625,304.1585693359375,0.84367835521698,0.3756765723228454,0.2651167511940002,293.23974609375,297.1499938964844,293.1499938964844,0.3564369976520538,-6632.54736328125,304.15936279296875,0.8846094012260437,0.4342985153198242,0.4141747653484344,293.2870788574219,297.1499938964844,293.1499938964844,0.0100960675626993,-3148.04345703125,301.6493225097656,0.403668075799942,0.050000000745058,0.2427098155021667,290.9115295410156,291.1499938964844,263.60333251953125,262.4896545410156,280.5887145996094,293.402099609375,290.9140930175781,1.0,0.3355501890182495,0.8475549817085266,0.8475549817085266,1.0,1.0,-1.2758594751358032,0.5487368702888489,0.7271225452423096,0.2477910071611404,0.0,0.0,1.0,106.36093139648438,101.0,32.11975860595703,-13319.322265625,348.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2878112792969,303.5499572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002046942710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003046696074306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385020,293.1914367675781,297.1499938964844,293.1499938964844,0.0515751019120216,-1421.170654296875,304.1543273925781,0.5293483734130859,0.0947577059268951,0.0889839828014373,293.5873718261719,297.1499938964844,293.1499938964844,0.0105890622362494,-680.5269775390625,301.984130859375,0.4046002328395843,0.050000000745058,0.0511199757456779,293.2145080566406,297.1499938964844,293.1499938964844,0.2946574985980987,-4217.10888671875,304.1597900390625,0.8441464900970459,0.3740440309047699,0.2639376819133758,293.2389831542969,297.1499938964844,293.1499938964844,0.3533165156841278,-6585.57958984375,304.16143798828125,0.884983241558075,0.4321836829185486,0.412122368812561,293.28887939453125,297.1499938964844,293.1499938964844,0.0099746156483888,-3122.43994140625,301.60174560546875,0.4046002328395843,0.050000000745058,0.2424911558628082,290.9416198730469,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.40789794921875,290.9449157714844,1.0,0.3333416283130646,0.8470814824104309,0.8470814824104309,1.0,1.0,-1.2705340385437012,0.5461665987968445,0.7243674397468567,0.2467586994171142,0.0,0.0,1.0,105.12092590332033,89.0,41.90918731689453,-13265.6884765625,343.6329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3016967773437,303.57080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2994898855686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039441653527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385080,293.1914367675781,297.1499938964844,293.1499938964844,0.0515751019120216,-1421.170654296875,304.1543273925781,0.5293483734130859,0.0947577059268951,0.0889839828014373,293.5873718261719,297.1499938964844,293.1499938964844,0.0105890622362494,-680.5269775390625,301.984130859375,0.4046002328395843,0.050000000745058,0.0511199757456779,293.2145080566406,297.1499938964844,293.1499938964844,0.2946574985980987,-4217.10888671875,304.1597900390625,0.8441464900970459,0.3740440309047699,0.2639376819133758,293.2389831542969,297.1499938964844,293.1499938964844,0.3533165156841278,-6585.57958984375,304.16143798828125,0.884983241558075,0.4321836829185486,0.412122368812561,293.28887939453125,297.1499938964844,293.1499938964844,0.0099746156483888,-3122.43994140625,301.60174560546875,0.4046002328395843,0.050000000745058,0.2424911558628082,290.9416198730469,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.40789794921875,290.9449157714844,1.0,0.3333416283130646,0.8470814824104309,0.8470814824104309,1.0,1.0,-1.2705340385437012,0.5461665987968445,0.7243674397468567,0.2467586994171142,0.0,0.0,1.0,105.12092590332033,89.0,41.90918731689453,-13265.6884765625,343.6329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3016967773437,303.57080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2994898855686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039441653527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385140,293.1905822753906,297.1499938964844,293.1499938964844,0.0504188798367977,-1401.4447021484375,304.1548156738281,0.5324873328208923,0.093882218003273,0.0879982113838195,293.6020202636719,297.1499938964844,293.1499938964844,0.0101689891889691,-664.1063232421875,301.7956848144531,0.4084876775741577,0.050000000745058,0.0509349778294563,293.214111328125,297.1499938964844,293.1499938964844,0.29195436835289,-4185.80419921875,304.1610412597656,0.8498414754867554,0.372489184141159,0.2627072632312774,293.2378234863281,297.1499938964844,293.1499938964844,0.3498931229114532,-6534.0693359375,304.163330078125,0.8912407159805298,0.4301625192165375,0.4100163280963897,293.290283203125,297.1499938964844,293.1499938964844,0.0098130879923701,-3086.916015625,301.556396484375,0.4084876775741577,0.050000000745058,0.2416135966777801,290.979248046875,291.1499938964844,263.75,262.6191711425781,280.6720886230469,293.4132080078125,290.9832458496094,1.0,0.3277067542076111,0.8466079831123352,0.8466079831123352,1.0,1.0,-1.2640708684921265,0.543064534664154,0.7210063338279724,0.2454900592565536,0.0,0.0,1.0,100.34788513183594,77.0,51.87519454956055,-13208.13671875,330.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32427978515625,303.6009216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.298613965511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003030552179552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385200,293.1905822753906,297.1499938964844,293.1499938964844,0.0504188798367977,-1401.4447021484375,304.1548156738281,0.5324873328208923,0.093882218003273,0.0879982113838195,293.6020202636719,297.1499938964844,293.1499938964844,0.0101689891889691,-664.1063232421875,301.7956848144531,0.4084876775741577,0.050000000745058,0.0509349778294563,293.214111328125,297.1499938964844,293.1499938964844,0.29195436835289,-4185.80419921875,304.1610412597656,0.8498414754867554,0.372489184141159,0.2627072632312774,293.2378234863281,297.1499938964844,293.1499938964844,0.3498931229114532,-6534.0693359375,304.163330078125,0.8912407159805298,0.4301625192165375,0.4100163280963897,293.290283203125,297.1499938964844,293.1499938964844,0.0098130879923701,-3086.916015625,301.556396484375,0.4084876775741577,0.050000000745058,0.2416135966777801,290.979248046875,291.1499938964844,263.75,262.6191711425781,280.6720886230469,293.4132080078125,290.9832458496094,1.0,0.3277067542076111,0.8466079831123352,0.8466079831123352,1.0,1.0,-1.2640708684921265,0.543064534664154,0.7210063338279724,0.2454900592565536,0.0,0.0,1.0,100.34788513183594,77.0,51.87519454956055,-13208.13671875,330.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32427978515625,303.6009216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.298613965511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003030552179552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385260,293.1893310546875,297.1499938964844,293.1499938964844,0.0492344573140144,-1381.2645263671875,304.1551818847656,0.5389061570167542,0.0931064039468765,0.0870200544595718,293.6160888671875,297.1499938964844,293.1499938964844,0.0097385123372077,-646.2147216796875,301.6059875488281,0.4148273766040802,0.050000000745058,0.0506627559661865,293.21343994140625,297.1499938964844,293.1499938964844,0.2890743315219879,-4152.392578125,304.1621398925781,0.8597607016563416,0.3710049390792846,0.2614631354808807,293.23638916015625,297.1499938964844,293.1499938964844,0.3462651669979095,-6479.48095703125,304.1649169921875,0.9020898342132568,0.4282276928424835,0.4079064130783081,293.2912902832031,297.1499938964844,293.1499938964844,0.009628826752305,-3045.14990234375,301.51324462890625,0.4148273766040802,0.050000000745058,0.2403223067522049,291.02313232421875,291.1499938964844,263.8220520019531,262.6830139160156,280.7142944335937,293.418212890625,291.0276794433594,1.0,0.3196601867675781,0.8461722731590271,0.8461722731590271,1.0,1.0,-1.2569942474365234,0.5396660566329956,0.7173281908035278,0.2441383749246597,0.0,0.0,1.0,93.35921478271484,65.0,60.55854797363281,-13149.4345703125,312.3712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3534851074219,303.6377868652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2975675165653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003019932191818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385320,293.1893310546875,297.1499938964844,293.1499938964844,0.0492344573140144,-1381.2645263671875,304.1551818847656,0.5389061570167542,0.0931064039468765,0.0870200544595718,293.6160888671875,297.1499938964844,293.1499938964844,0.0097385123372077,-646.2147216796875,301.6059875488281,0.4148273766040802,0.050000000745058,0.0506627559661865,293.21343994140625,297.1499938964844,293.1499938964844,0.2890743315219879,-4152.392578125,304.1621398925781,0.8597607016563416,0.3710049390792846,0.2614631354808807,293.23638916015625,297.1499938964844,293.1499938964844,0.3462651669979095,-6479.48095703125,304.1649169921875,0.9020898342132568,0.4282276928424835,0.4079064130783081,293.2912902832031,297.1499938964844,293.1499938964844,0.009628826752305,-3045.14990234375,301.51324462890625,0.4148273766040802,0.050000000745058,0.2403223067522049,291.02313232421875,291.1499938964844,263.8220520019531,262.6830139160156,280.7142944335937,293.418212890625,291.0276794433594,1.0,0.3196601867675781,0.8461722731590271,0.8461722731590271,1.0,1.0,-1.2569942474365234,0.5396660566329956,0.7173281908035278,0.2441383749246597,0.0,0.0,1.0,93.35921478271484,65.0,60.55854797363281,-13149.4345703125,312.3712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3534851074219,303.6377868652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2975675165653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003019932191818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385380,293.1874389648437,297.1499938964844,293.1499938964844,0.0480846837162971,-1361.687255859375,304.1553649902344,0.548560380935669,0.0924887061119079,0.0861063674092292,293.6296081542969,297.1499938964844,293.1499938964844,0.0093105491250753,-627.41796875,301.4151611328125,0.4239533245563507,0.050000000745058,0.0503349341452121,293.2128295898437,297.1499938964844,293.1499938964844,0.2860486805438995,-4117.2294921875,304.16314697265625,0.8738020062446594,0.3695183098316192,0.2601980865001678,293.2347717285156,297.1499938964844,293.1499938964844,0.342505395412445,-6422.888671875,304.16619873046875,0.9182135462760924,0.4263688623905182,0.4058147370815277,293.2919311523437,297.1499938964844,293.1499938964844,0.0094326185062527,-2999.51513671875,301.4721069335937,0.4239533245563507,0.050000000745058,0.2387672513723373,291.0718994140625,291.1499938964844,263.8926086425781,262.7454833984375,280.7567443847656,293.42315673828125,291.0768737792969,1.0,0.3098753988742828,0.845736563205719,0.845736563205719,1.0,1.0,-1.2496083974838257,0.536097526550293,0.7135108113288879,0.2428055256605148,0.0,0.0,1.0,84.96092987060547,53.0,67.42859649658203,-13090.29296875,291.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3865661621094,303.6785583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.296356737613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003007644263561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385440,293.1874389648437,297.1499938964844,293.1499938964844,0.0480846837162971,-1361.687255859375,304.1553649902344,0.548560380935669,0.0924887061119079,0.0861063674092292,293.6296081542969,297.1499938964844,293.1499938964844,0.0093105491250753,-627.41796875,301.4151611328125,0.4239533245563507,0.050000000745058,0.0503349341452121,293.2128295898437,297.1499938964844,293.1499938964844,0.2860486805438995,-4117.2294921875,304.16314697265625,0.8738020062446594,0.3695183098316192,0.2601980865001678,293.2347717285156,297.1499938964844,293.1499938964844,0.342505395412445,-6422.888671875,304.16619873046875,0.9182135462760924,0.4263688623905182,0.4058147370815277,293.2919311523437,297.1499938964844,293.1499938964844,0.0094326185062527,-2999.51513671875,301.4721069335937,0.4239533245563507,0.050000000745058,0.2387672513723373,291.0718994140625,291.1499938964844,263.8926086425781,262.7454833984375,280.7567443847656,293.42315673828125,291.0768737792969,1.0,0.3098753988742828,0.845736563205719,0.845736563205719,1.0,1.0,-1.2496083974838257,0.536097526550293,0.7135108113288879,0.2428055256605148,0.0,0.0,1.0,84.96092987060547,53.0,67.42859649658203,-13090.29296875,291.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3865661621094,303.6785583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.296356737613678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003007644263561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385500,293.1861877441406,297.1499938964844,293.1499938964844,0.0475622154772281,-1352.7769775390625,304.15533447265625,0.5547419190406799,0.092261902987957,0.0857122242450714,293.6361999511719,297.1499938964844,293.1499938964844,0.0091002760455012,-617.8185424804688,301.3192749023437,0.4298449158668518,0.050000000745058,0.0501570664346218,293.2127380371094,297.1499938964844,293.1499938964844,0.2844644486904144,-4098.7900390625,304.16363525390625,0.8824462294578552,0.368745744228363,0.2595346868038177,293.23388671875,297.1499938964844,293.1499938964844,0.3405963182449341,-6394.13916015625,304.1667175292969,0.92861145734787,0.4254651963710785,0.4047799408435821,293.2921447753906,297.1499938964844,293.1499938964844,0.0093324147164821,-2975.797119140625,301.4521484375,0.4298449158668518,0.050000000745058,0.2379235327243805,291.09765625,291.1499938964844,263.9273681640625,262.7762145996094,280.7781066894531,293.42559814453125,291.102783203125,1.0,0.30446657538414,0.8455187082290649,0.8455187082290649,1.0,1.0,-1.2458704710006714,0.5342805981636047,0.7115898728370667,0.2421671897172927,0.0,0.0,1.0,80.40889739990234,53.0,70.1072769165039,-13060.609375,280.18389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4037170410156,303.6995849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2956943213939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003000921569764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385560,293.18487548828125,297.1499938964844,293.1499938964844,0.0470641441643238,-1344.2742919921875,304.1552734375,0.5618239641189575,0.0920651108026504,0.0853467434644699,293.6427001953125,297.1499938964844,293.1499938964844,0.008893022313714,-608.12548828125,301.2230834960937,0.4368270933628082,0.050000000745058,0.049972977489233,293.2126159667969,297.1499938964844,293.1499938964844,0.2828542292118072,-4080.0341796875,304.1640930175781,0.8922576308250427,0.3679735362529754,0.2588619887828827,293.2330017089844,297.1499938964844,293.1499938964844,0.3386783897876739,-6365.2431640625,304.16717529296875,0.9403092861175536,0.424576997756958,0.403753787279129,293.2922668457031,297.1499938964844,293.1499938964844,0.0092317648231983,-2951.717041015625,301.4325866699219,0.4368270933628082,0.050000000745058,0.2370502948760986,291.1240539550781,291.1499938964844,263.9617614746094,262.8066101074219,280.7994689941406,293.4280700683594,291.1293029785156,1.0,0.2987698316574096,0.8453254103660583,0.8453254103660583,1.0,1.0,-1.2421236038208008,0.5324522852897644,0.7096713781356812,0.2415568530559539,0.0,0.0,1.0,75.70008850097656,41.0,72.29476165771484,-13030.7900390625,268.73162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4208374023437,303.7206115722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949983775615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993858361151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385620,293.1820983886719,297.1499938964844,293.1499938964844,0.0461164377629756,-1328.08056640625,304.15509033203125,0.5788376331329346,0.0917395874857902,0.0846718698740005,293.6554260253906,297.1499938964844,293.1499938964844,0.0084898471832275,-588.6019287109375,301.0295715332031,0.4549194574356079,0.050000000745058,0.0495910607278347,293.2123107910156,297.1499938964844,293.1499938964844,0.2796054482460022,-4042.157958984375,304.164794921875,0.9167569279670716,0.3664476871490478,0.2575149536132812,293.2311706542969,297.1499938964844,293.1499938964844,0.3348390161991119,-6307.3564453125,304.1678466796875,0.9665096402168274,0.4228448271751404,0.4017305076122284,293.2923889160156,297.1499938964844,293.1499938964844,0.0090309018269181,-2902.927978515625,301.3944091796875,0.4549194574356079,0.050000000745058,0.2352386564016342,291.1781921386719,291.1499938964844,264.0294494628906,262.86639404296875,280.84259033203125,293.4330139160156,291.18359375,1.0,0.2865841686725616,0.8449388146400452,0.8449388146400452,1.0,1.0,-1.2346351146697998,0.5287675857543945,0.7058674693107605,0.240433007478714,0.0,0.0,0.9946072697639464,65.9374008178711,29.0,75.18670654296875,-12969.9228515625,245.30227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4541320800781,303.7614440917969,278.1499938964844,0.0,18000.0,321.1499938964844,32549.37890625,36000.0,0.0,0.0,0.2935141324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314216136932373,1.831449270248413,-2.772879633994308e-05,0.0,0.0002978795091621,0.0,0.0,683.4796142578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385680,293.1820983886719,297.1499938964844,293.1499938964844,0.0461164377629756,-1328.08056640625,304.15509033203125,0.5788376331329346,0.0917395874857902,0.0846718698740005,293.6554260253906,297.1499938964844,293.1499938964844,0.0084898471832275,-588.6019287109375,301.0295715332031,0.4549194574356079,0.050000000745058,0.0495910607278347,293.2123107910156,297.1499938964844,293.1499938964844,0.2796054482460022,-4042.157958984375,304.164794921875,0.9167569279670716,0.3664476871490478,0.2575149536132812,293.2311706542969,297.1499938964844,293.1499938964844,0.3348390161991119,-6307.3564453125,304.1678466796875,0.9665096402168274,0.4228448271751404,0.4017305076122284,293.2923889160156,297.1499938964844,293.1499938964844,0.0090309018269181,-2902.927978515625,301.3944091796875,0.4549194574356079,0.050000000745058,0.2352386564016342,291.1781921386719,291.1499938964844,264.0294494628906,262.86639404296875,280.84259033203125,293.4330139160156,291.18359375,1.0,0.2865841686725616,0.8449388146400452,0.8449388146400452,1.0,1.0,-1.2346351146697998,0.5287675857543945,0.7058674693107605,0.240433007478714,0.0,0.0,0.9946072697639464,65.9374008178711,29.0,75.18670654296875,-12969.9228515625,245.30227661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4541320800781,303.7614440917969,278.1499938964844,0.0,18000.0,321.1499938964844,32549.37890625,36000.0,0.0,0.0,0.2935141324996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314216136932373,1.831449270248413,-2.772879633994308e-05,0.0,0.0002978795091621,0.0,0.0,683.4796142578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385740,293.1793518066406,297.1499938964844,293.1499938964844,0.0452261120080947,-1312.85546875,304.1548767089844,0.5999674201011658,0.0914873033761978,0.0840558931231498,293.6678466796875,297.1499938964844,293.1499938964844,0.0081030735746026,-569.0453491210938,300.83428955078125,0.4770542979240417,0.050000000745058,0.049198143184185,293.2118835449219,297.1499938964844,293.1499938964844,0.2763760387897491,-4004.4658203125,304.16522216796875,0.950761079788208,0.3649535477161407,0.2561809718608856,293.22930908203125,297.1499938964844,293.1499938964844,0.331030786037445,-6249.96630859375,304.1682434082031,0.993956446647644,0.4211675226688385,0.3997483253479004,293.2923583984375,297.1499938964844,293.1499938964844,0.0088331867009401,-2854.038818359375,301.35711669921875,0.4770542979240417,0.050000000745058,0.2333748191595077,291.2327575683594,291.1499938964844,264.09576416015625,262.92486572265625,280.8863220214844,293.43804931640625,291.2381896972656,1.0,0.2734535336494446,0.844552218914032,0.844552218914032,1.0,1.0,-1.22719144821167,0.5250566601753235,0.7021347284317017,0.2394635081291198,0.0,0.0,0.9799171090126038,55.90085983276367,32.0,75.99573516845703,-12906.1328125,221.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4852905273437,303.7991638183594,278.1499938964844,0.0,18000.0,321.1499938964844,33060.9453125,36000.0,0.0,0.0,0.2919227182865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82948637008667,1.829514145851136,-2.780146496661473e-05,0.0,0.0002962644502986,0.0,0.0,683.4916381835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385800,293.1793518066406,297.1499938964844,293.1499938964844,0.0452261120080947,-1312.85546875,304.1548767089844,0.5999674201011658,0.0914873033761978,0.0840558931231498,293.6678466796875,297.1499938964844,293.1499938964844,0.0081030735746026,-569.0453491210938,300.83428955078125,0.4770542979240417,0.050000000745058,0.049198143184185,293.2118835449219,297.1499938964844,293.1499938964844,0.2763760387897491,-4004.4658203125,304.16522216796875,0.950761079788208,0.3649535477161407,0.2561809718608856,293.22930908203125,297.1499938964844,293.1499938964844,0.331030786037445,-6249.96630859375,304.1682434082031,0.993956446647644,0.4211675226688385,0.3997483253479004,293.2923583984375,297.1499938964844,293.1499938964844,0.0088331867009401,-2854.038818359375,301.35711669921875,0.4770542979240417,0.050000000745058,0.2333748191595077,291.2327575683594,291.1499938964844,264.09576416015625,262.92486572265625,280.8863220214844,293.43804931640625,291.2381896972656,1.0,0.2734535336494446,0.844552218914032,0.844552218914032,1.0,1.0,-1.22719144821167,0.5250566601753235,0.7021347284317017,0.2394635081291198,0.0,0.0,0.9799171090126038,55.90085983276367,32.0,75.99573516845703,-12906.1328125,221.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4852905273437,303.7991638183594,278.1499938964844,0.0,18000.0,321.1499938964844,33060.9453125,36000.0,0.0,0.0,0.2919227182865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82948637008667,1.829514145851136,-2.780146496661473e-05,0.0,0.0002962644502986,0.0,0.0,683.4916381835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385860,293.1766662597656,297.1499938964844,293.1499938964844,0.0445183403789997,-1300.555908203125,304.1544189453125,0.6123737692832947,0.0912847891449928,0.0836744979023933,293.6800231933594,297.1499938964844,293.1499938964844,0.0077694929204881,-551.452880859375,300.6389465332031,0.4875761866569519,0.050000000745058,0.0489937290549278,293.21240234375,297.1499938964844,293.1499938964844,0.2731047868728637,-3966.097412109375,304.1656494140625,0.969616174697876,0.3632895648479461,0.2549452185630798,293.21893310546875,297.1499938964844,293.1499938964844,0.3154699206352234,-6007.7587890625,304.1888732910156,0.9990000128746032,0.4212075471878052,0.38547083735466,293.2921447753906,297.1499938964844,293.1499938964844,0.0086826914921402,-2815.089599609375,301.3220520019531,0.4875761866569519,0.050000000745058,0.2324051558971405,291.2939147949219,291.1499938964844,264.1606750488281,262.9820556640625,280.9383544921875,293.43310546875,291.3018493652344,1.0,0.2646495997905731,0.8441933393478394,0.8441933393478394,1.0,1.0,-1.2067281007766724,0.5151392221450806,0.6915889382362366,0.2362059652805328,0.0,0.0,0.9569364786148072,50.47069549560547,35.0,92.05291748046876,-12745.01953125,203.3320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5269775390625,303.85858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,33987.96484375,36000.0,0.0,0.0,0.2900942862033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825968265533448,1.825996160507202,-2.793301609926857e-05,0.0,0.0002944088191725,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385920,293.1766662597656,297.1499938964844,293.1499938964844,0.0445183403789997,-1300.555908203125,304.1544189453125,0.6123737692832947,0.0912847891449928,0.0836744979023933,293.6800231933594,297.1499938964844,293.1499938964844,0.0077694929204881,-551.452880859375,300.6389465332031,0.4875761866569519,0.050000000745058,0.0489937290549278,293.21240234375,297.1499938964844,293.1499938964844,0.2731047868728637,-3966.097412109375,304.1656494140625,0.969616174697876,0.3632895648479461,0.2549452185630798,293.21893310546875,297.1499938964844,293.1499938964844,0.3154699206352234,-6007.7587890625,304.1888732910156,0.9990000128746032,0.4212075471878052,0.38547083735466,293.2921447753906,297.1499938964844,293.1499938964844,0.0086826914921402,-2815.089599609375,301.3220520019531,0.4875761866569519,0.050000000745058,0.2324051558971405,291.2939147949219,291.1499938964844,264.1606750488281,262.9820556640625,280.9383544921875,293.43310546875,291.3018493652344,1.0,0.2646495997905731,0.8441933393478394,0.8441933393478394,1.0,1.0,-1.2067281007766724,0.5151392221450806,0.6915889382362366,0.2362059652805328,0.0,0.0,0.9569364786148072,50.47069549560547,35.0,92.05291748046876,-12745.01953125,203.3320770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5269775390625,303.85858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,33987.96484375,36000.0,0.0,0.0,0.2900942862033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825968265533448,1.825996160507202,-2.793301609926857e-05,0.0,0.0002944088191725,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385980,293.1744689941406,297.1499938964844,293.1499938964844,0.0437741428613662,-1287.3975830078125,304.1542053222656,0.6191721558570862,0.0910576432943344,0.0833697021007537,293.6923522949219,297.1499938964844,293.1499938964844,0.0074556032195687,-533.9517822265625,300.44744873046875,0.4936219453811645,0.050000000745058,0.048882570117712,293.212890625,297.1499938964844,293.1499938964844,0.269259363412857,-3920.567626953125,304.16680908203125,0.97927725315094,0.3616074025630951,0.2536381483078003,293.19354248046875,297.1499938964844,293.1499938964844,0.2994070053100586,-5758.9658203125,304.2022705078125,0.9990000128746032,0.4246022999286651,0.371538758277893,293.2918701171875,297.1499938964844,293.1499938964844,0.0085456613451242,-2777.18603515625,301.2925720214844,0.4936219453811645,0.050000000745058,0.2318778783082962,291.3768920898437,291.1499938964844,264.2242126464844,263.0379638671875,280.9831237792969,293.4117126464844,291.38555908203125,1.0,0.2586459815502167,0.843834400177002,0.843834400177002,1.0,1.0,-1.18729829788208,0.5056355595588684,0.6816627979278564,0.2334087640047073,0.0,0.0,0.9212039709091188,47.42458724975586,38.0,110.94808959960938,-12606.767578125,190.77101135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5992736816406,303.94287109375,278.1499938964844,0.0,18000.0,321.1499938964844,35782.53515625,36000.0,0.0,0.0,0.2877229750156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819116353988648,1.8191444873809808,-2.8187190764583647e-05,0.0,0.000292002223432,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386040,293.1744689941406,297.1499938964844,293.1499938964844,0.0437741428613662,-1287.3975830078125,304.1542053222656,0.6191721558570862,0.0910576432943344,0.0833697021007537,293.6923522949219,297.1499938964844,293.1499938964844,0.0074556032195687,-533.9517822265625,300.44744873046875,0.4936219453811645,0.050000000745058,0.048882570117712,293.212890625,297.1499938964844,293.1499938964844,0.269259363412857,-3920.567626953125,304.16680908203125,0.97927725315094,0.3616074025630951,0.2536381483078003,293.19354248046875,297.1499938964844,293.1499938964844,0.2994070053100586,-5758.9658203125,304.2022705078125,0.9990000128746032,0.4246022999286651,0.371538758277893,293.2918701171875,297.1499938964844,293.1499938964844,0.0085456613451242,-2777.18603515625,301.2925720214844,0.4936219453811645,0.050000000745058,0.2318778783082962,291.3768920898437,291.1499938964844,264.2242126464844,263.0379638671875,280.9831237792969,293.4117126464844,291.38555908203125,1.0,0.2586459815502167,0.843834400177002,0.843834400177002,1.0,1.0,-1.18729829788208,0.5056355595588684,0.6816627979278564,0.2334087640047073,0.0,0.0,0.9212039709091188,47.42458724975586,38.0,110.94808959960938,-12606.767578125,190.77101135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5992736816406,303.94287109375,278.1499938964844,0.0,18000.0,321.1499938964844,35782.53515625,36000.0,0.0,0.0,0.2877229750156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819116353988648,1.8191444873809808,-2.8187190764583647e-05,0.0,0.000292002223432,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386100,293.1734619140625,297.1499938964844,293.1499938964844,0.0434225276112556,-1281.16943359375,304.1540832519531,0.621469259262085,0.0909470841288566,0.0832322910428047,293.6985168457031,297.1499938964844,293.1499938964844,0.0073060379363596,-525.4177856445312,300.3509521484375,0.4958051145076751,0.050000000745058,0.0488446317613124,293.2126159667969,297.1499938964844,293.1499938964844,0.2674804627895355,-3899.524658203125,304.1669921875,0.9824607968330384,0.3608646690845489,0.2530788481235504,293.1809387207031,297.1499938964844,293.1499938964844,0.2933674156665802,-5665.92919921875,304.2037048339844,0.9990000128746032,0.4265230298042297,0.366662323474884,293.2916564941406,297.1499938964844,293.1499938964844,0.0084827626124024,-2759.548828125,301.2781677246094,0.4958051145076751,0.050000000745058,0.2316979020833969,291.4179382324219,291.1499938964844,264.2554626464844,263.06549072265625,281.0036926269531,293.4020690917969,291.4257202148437,1.0,0.2565511465072632,0.8436549305915833,0.8436549305915833,1.0,1.0,-1.180346131324768,0.5021629929542542,0.6781831979751587,0.2326108962297439,0.0,0.0,0.8992084264755249,46.38681411743164,38.0,109.14500427246094,-12539.33203125,186.4672698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6383056640625,303.9703674316406,278.1499938964844,0.0,18000.0,321.1499938964844,36458.03125,36000.0,0.0,0.0,0.2863953709602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7964166402816772,1.796444535255432,-2.784157550195232e-05,0.0,0.0002906548907049,0.0,0.0,663.96484375,0.0,0.0,0.0,0.9884745478630066,4.0,0.0,1.0
386160,293.1724548339844,297.1499938964844,293.1499938964844,0.0431318469345569,-1276.0513916015625,304.15386962890625,0.623157262802124,0.0908432230353355,0.0831091180443763,293.7047119140625,297.1499938964844,293.1499938964844,0.0071635446511209,-517.3101196289062,300.2516174316406,0.4974772036075592,0.050000000745058,0.0488164611160755,293.21221923828125,297.1499938964844,293.1499938964844,0.2659502923488617,-3881.55322265625,304.16668701171875,0.9847030639648438,0.3601446747779846,0.2525500059127807,293.16973876953125,297.1499938964844,293.1499938964844,0.2887063920497894,-5594.72802734375,304.2023620605469,0.9990000128746032,0.428331583738327,0.3629993200302124,293.2914428710937,297.1499938964844,293.1499938964844,0.0084271365776658,-2744.36767578125,301.2621459960937,0.4974772036075592,0.050000000745058,0.2315642684698104,291.45074462890625,291.1499938964844,264.2864074707031,263.0926513671875,281.02374267578125,293.39459228515625,291.4564514160156,1.0,0.2549757659435272,0.8435739874839783,0.8435739874839783,1.0,1.0,-1.174971580505371,0.4994322955608368,0.6755392551422119,0.2321430146694183,0.0,0.0,0.8758207559585571,45.6176872253418,56.0,94.99030303955078,-12466.0615234375,183.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6795654296875,303.98443603515625,278.1499938964844,0.0,18000.0,321.1499938964844,36826.8125,36000.0,0.0,0.0,0.2849650382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757034182548523,1.757061243057251,-2.7075169782619923e-05,0.0,0.000289203308057,0.0,0.0,628.2698364257812,0.0,0.0,0.0,0.969718337059021,4.0,0.0,1.0
386220,293.1708374023437,297.1499938964844,293.1499938964844,0.0428760312497615,-1271.6702880859375,304.1529846191406,0.6180089712142944,0.0906081646680831,0.0829737409949302,293.7171325683594,297.1499938964844,293.1499938964844,0.0069198040291666,-503.8841857910156,300.0382080078125,0.4934504628181457,0.050000000745058,0.0488856360316276,293.211669921875,297.1499938964844,293.1499938964844,0.2640042304992676,-3859.394775390625,304.1642761230469,0.9765641093254088,0.3586821854114532,0.2515924870967865,293.1617431640625,297.1499938964844,293.1499938964844,0.2954525947570801,-5708.83349609375,304.17291259765625,0.9990000128746032,0.4295152425765991,0.3719259798526764,293.2912902832031,297.1499938964844,293.1499938964844,0.0083652725443243,-2729.588623046875,301.22039794921875,0.4934504628181457,0.050000000745058,0.2318924069404602,291.4761047363281,291.1499938964844,264.3472595214844,263.1461486816406,281.0491638183594,293.3965759277344,291.474609375,1.0,0.2592780888080597,0.8434120416641235,0.8434120416641235,1.0,1.0,-1.184839367866516,0.5037704706192017,0.6810689568519592,0.2348495423793792,0.0,0.0,0.8298543095588684,47.51684188842773,59.0,28.20030975341797,-12435.375,190.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7484436035156,303.95037841796875,278.1499938964844,0.0,18000.0,321.1499938964844,37218.93359375,36000.0,0.0,0.0,0.2820062935352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6518058776855469,1.651830792427063,-2.498560570529662e-05,0.0,0.0002862005494534,0.0,0.0,537.830810546875,0.0,0.0,0.0,0.920179545879364,4.0,0.0,1.0
386280,293.1708374023437,297.1499938964844,293.1499938964844,0.0428760312497615,-1271.6702880859375,304.1529846191406,0.6180089712142944,0.0906081646680831,0.0829737409949302,293.7171325683594,297.1499938964844,293.1499938964844,0.0069198040291666,-503.8841857910156,300.0382080078125,0.4934504628181457,0.050000000745058,0.0488856360316276,293.211669921875,297.1499938964844,293.1499938964844,0.2640042304992676,-3859.394775390625,304.1642761230469,0.9765641093254088,0.3586821854114532,0.2515924870967865,293.1617431640625,297.1499938964844,293.1499938964844,0.2954525947570801,-5708.83349609375,304.17291259765625,0.9990000128746032,0.4295152425765991,0.3719259798526764,293.2912902832031,297.1499938964844,293.1499938964844,0.0083652725443243,-2729.588623046875,301.22039794921875,0.4934504628181457,0.050000000745058,0.2318924069404602,291.4761047363281,291.1499938964844,264.3472595214844,263.1461486816406,281.0491638183594,293.3965759277344,291.474609375,1.0,0.2592780888080597,0.8434120416641235,0.8434120416641235,1.0,1.0,-1.184839367866516,0.5037704706192017,0.6810689568519592,0.2348495423793792,0.0,0.0,0.8298543095588684,47.51684188842773,59.0,28.20030975341797,-12435.375,190.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7484436035156,303.95037841796875,278.1499938964844,0.0,18000.0,321.1499938964844,37218.93359375,36000.0,0.0,0.0,0.2820062935352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6518058776855469,1.651830792427063,-2.498560570529662e-05,0.0,0.0002862005494534,0.0,0.0,537.830810546875,0.0,0.0,0.0,0.920179545879364,4.0,0.0,1.0
386340,293.16943359375,297.1499938964844,293.1499938964844,0.0429676063358783,-1273.7738037109375,304.1518249511719,0.6116055250167847,0.0903612747788429,0.0828351378440857,293.7294006347656,297.1499938964844,293.1499938964844,0.006707249674946,-493.00732421875,299.7991027832031,0.4886414408683777,0.050000000745058,0.0489736124873161,293.2113037109375,297.1499938964844,293.1499938964844,0.2636149525642395,-3856.452880859375,304.16015625,0.9662213325500488,0.3571962118148803,0.2506259083747864,293.17578125,297.1499938964844,293.1499938964844,0.3064713478088379,-5886.90234375,304.1471862792969,0.9990000128746032,0.4263965189456939,0.3829832673072815,293.2918701171875,297.1499938964844,293.1499938964844,0.0083406791090965,-2729.47900390625,301.1612854003906,0.4886414408683777,0.050000000745058,0.2323097288608551,291.4349975585937,291.1499938964844,264.40679931640625,263.19842529296875,281.08184814453125,293.41912841796875,291.4288330078125,1.0,0.2636889517307281,0.843250036239624,0.843250036239624,1.0,1.0,-1.197395086288452,0.5093262195587158,0.6880688667297363,0.2382332235574722,0.0,0.0,0.7941145896911621,49.933475494384766,62.0,-47.03355407714844,-12377.78125,199.14236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77880859375,303.8625183105469,278.1499938964844,0.0,18000.0,320.6700134277344,37171.453125,36000.0,0.0,0.0,0.2792401611804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5428513288497925,1.5428742170333862,-2.2861202523927204e-05,0.0,0.0002833932812791,0.0,0.0,453.1353454589844,0.0,0.0,0.0,0.8698042631149292,4.0,0.0,1.0
386400,293.16943359375,297.1499938964844,293.1499938964844,0.0429676063358783,-1273.7738037109375,304.1518249511719,0.6116055250167847,0.0903612747788429,0.0828351378440857,293.7294006347656,297.1499938964844,293.1499938964844,0.006707249674946,-493.00732421875,299.7991027832031,0.4886414408683777,0.050000000745058,0.0489736124873161,293.2113037109375,297.1499938964844,293.1499938964844,0.2636149525642395,-3856.452880859375,304.16015625,0.9662213325500488,0.3571962118148803,0.2506259083747864,293.17578125,297.1499938964844,293.1499938964844,0.3064713478088379,-5886.90234375,304.1471862792969,0.9990000128746032,0.4263965189456939,0.3829832673072815,293.2918701171875,297.1499938964844,293.1499938964844,0.0083406791090965,-2729.47900390625,301.1612854003906,0.4886414408683777,0.050000000745058,0.2323097288608551,291.4349975585937,291.1499938964844,264.40679931640625,263.19842529296875,281.08184814453125,293.41912841796875,291.4288330078125,1.0,0.2636889517307281,0.843250036239624,0.843250036239624,1.0,1.0,-1.197395086288452,0.5093262195587158,0.6880688667297363,0.2382332235574722,0.0,0.0,0.7941145896911621,49.933475494384766,62.0,-47.03355407714844,-12377.78125,199.14236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77880859375,303.8625183105469,278.1499938964844,0.0,18000.0,320.6700134277344,37171.453125,36000.0,0.0,0.0,0.2792401611804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5428513288497925,1.5428742170333862,-2.2861202523927204e-05,0.0,0.0002833932812791,0.0,0.0,453.1353454589844,0.0,0.0,0.0,0.8698042631149292,4.0,0.0,1.0
386460,293.1683044433594,297.1499938964844,293.1499938964844,0.0432140044867992,-1278.759521484375,304.1508178710937,0.6049854159355164,0.0900987237691879,0.0826906412839889,293.7415771484375,297.1499938964844,293.1499938964844,0.0065079079940915,-483.0449523925781,299.5434875488281,0.483876496553421,0.050000000745058,0.04906502738595,293.21112060546875,297.1499938964844,293.1499938964844,0.2639539837837219,-3862.25244140625,304.1562194824219,0.9553369879722596,0.355679839849472,0.2496460229158401,293.1979675292969,297.1499938964844,293.1499938964844,0.3189266920089721,-6083.9453125,304.12750244140625,0.9990000128746032,0.4212607145309448,0.3941434323787689,293.2931823730469,297.1499938964844,293.1499938964844,0.0083302361890673,-2735.423828125,301.0922546386719,0.483876496553421,0.050000000745058,0.232743352651596,291.3629150390625,291.1499938964844,264.46502685546875,263.24951171875,281.1202697753906,293.45037841796875,291.354736328125,1.0,0.2683576345443725,0.8427934050559998,0.8427934050559998,1.0,1.0,-1.2100708484649658,0.5149011015892029,0.6951697468757629,0.2417012602090835,0.0,0.0,0.7703080177307129,52.44264221191406,65.0,-92.91970825195312,-12320.6650390625,208.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7860107421875,303.7650451660156,278.1499938964844,0.0,18000.0,320.6700134277344,36886.48828125,36000.0,0.0,0.0,0.2766309082508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4563491344451904,1.4563703536987305,-2.1221327187959105e-05,0.0,0.0002807451819535,0.0,0.0,392.35540771484375,0.0,0.0,0.0,0.8303468823432922,4.0,0.0,1.0
386520,293.1683044433594,297.1499938964844,293.1499938964844,0.0432140044867992,-1278.759521484375,304.1508178710937,0.6049854159355164,0.0900987237691879,0.0826906412839889,293.7415771484375,297.1499938964844,293.1499938964844,0.0065079079940915,-483.0449523925781,299.5434875488281,0.483876496553421,0.050000000745058,0.04906502738595,293.21112060546875,297.1499938964844,293.1499938964844,0.2639539837837219,-3862.25244140625,304.1562194824219,0.9553369879722596,0.355679839849472,0.2496460229158401,293.1979675292969,297.1499938964844,293.1499938964844,0.3189266920089721,-6083.9453125,304.12750244140625,0.9990000128746032,0.4212607145309448,0.3941434323787689,293.2931823730469,297.1499938964844,293.1499938964844,0.0083302361890673,-2735.423828125,301.0922546386719,0.483876496553421,0.050000000745058,0.232743352651596,291.3629150390625,291.1499938964844,264.46502685546875,263.24951171875,281.1202697753906,293.45037841796875,291.354736328125,1.0,0.2683576345443725,0.8427934050559998,0.8427934050559998,1.0,1.0,-1.2100708484649658,0.5149011015892029,0.6951697468757629,0.2417012602090835,0.0,0.0,0.7703080177307129,52.44264221191406,65.0,-92.91970825195312,-12320.6650390625,208.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7860107421875,303.7650451660156,278.1499938964844,0.0,18000.0,320.6700134277344,36886.48828125,36000.0,0.0,0.0,0.2766309082508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4563491344451904,1.4563703536987305,-2.1221327187959105e-05,0.0,0.0002807451819535,0.0,0.0,392.35540771484375,0.0,0.0,0.0,0.8303468823432922,4.0,0.0,1.0
386580,293.1673278808594,297.1499938964844,293.1499938964844,0.043503139168024,-1284.446533203125,304.15008544921875,0.595944881439209,0.0898330807685852,0.0825785472989082,293.7536315917969,297.1499938964844,293.1499938964844,0.0063141151331365,-473.1030883789063,299.2799987792969,0.4770106077194214,0.050000000745058,0.0491990111768245,293.2110290527344,297.1499938964844,293.1499938964844,0.264403223991394,-3869.043701171875,304.1534729003906,0.940129280090332,0.3541480600833893,0.2486797124147415,293.2186279296875,297.1499938964844,293.1499938964844,0.322883278131485,-6142.3251953125,304.12945556640625,0.9911171197891236,0.4158224463462829,0.3954388797283172,293.294921875,297.1499938964844,293.1499938964844,0.0083288755267858,-2743.841552734375,301.02008056640625,0.4770106077194214,0.050000000745058,0.2333789318799972,291.286865234375,291.1499938964844,264.5220031738281,263.29949951171875,281.1709289550781,293.4806213378906,291.2811889648437,1.0,0.2728681862354278,0.8423368334770203,0.8423368334770203,1.0,1.0,-1.2114500999450684,0.5150666832923889,0.6963833570480347,0.2432395666837692,0.0,0.0,0.7573885917663574,55.886817932128906,68.0,-93.9341812133789,-12212.53125,216.04444885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7768249511719,303.6960754394531,278.1499938964844,0.0,18000.0,320.6700134277344,36532.0625,36000.0,0.0,0.0,0.2741982936859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402483344078064,1.4025036096572876,-2.020605279540177e-05,0.0,0.0002782763913273,0.0,0.0,357.0903625488281,0.0,0.0,0.0,0.8059535026550293,4.0,0.0,1.0
