time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386640,293.1673278808594,297.1499938964844,293.1499938964844,0.043503139168024,-1284.446533203125,304.15008544921875,0.595944881439209,0.0898330807685852,0.0825785472989082,293.7536315917969,297.1499938964844,293.1499938964844,0.0063141151331365,-473.1030883789063,299.2799987792969,0.4770106077194214,0.050000000745058,0.0491990111768245,293.2110290527344,297.1499938964844,293.1499938964844,0.264403223991394,-3869.043701171875,304.1534729003906,0.940129280090332,0.3541480600833893,0.2486797124147415,293.2186279296875,297.1499938964844,293.1499938964844,0.322883278131485,-6142.3251953125,304.12945556640625,0.9911171197891236,0.4158224463462829,0.3954388797283172,293.294921875,297.1499938964844,293.1499938964844,0.0083288755267858,-2743.841552734375,301.02008056640625,0.4770106077194214,0.050000000745058,0.2333789318799972,291.286865234375,291.1499938964844,264.5220031738281,263.29949951171875,281.1709289550781,293.4806213378906,291.2811889648437,1.0,0.2728681862354278,0.8423368334770203,0.8423368334770203,1.0,1.0,-1.2114500999450684,0.5150666832923889,0.6963833570480347,0.2432395666837692,0.0,0.0,0.7573885917663574,55.886817932128906,68.0,-93.9341812133789,-12212.53125,216.04444885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7768249511719,303.6960754394531,278.1499938964844,0.0,18000.0,320.6700134277344,36532.0625,36000.0,0.0,0.0,0.2741982936859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402483344078064,1.4025036096572876,-2.020605279540177e-05,0.0,0.0002782763913273,0.0,0.0,357.0903625488281,0.0,0.0,0.0,0.8059535026550293,4.0,0.0,1.0
386700,293.1669311523437,297.1499938964844,293.1499938964844,0.0435792356729507,-1285.9852294921875,304.1499328613281,0.5911359786987305,0.0896936208009719,0.0825275182723999,293.7596740722656,297.1499938964844,293.1499938964844,0.0062138214707374,-467.550537109375,299.1510314941406,0.4730918705463409,0.050000000745058,0.049273781478405,293.2098693847656,297.1499938964844,293.1499938964844,0.2643735408782959,-3869.125,304.15289306640625,0.9320322275161744,0.3535993993282318,0.2482425719499588,293.22314453125,297.1499938964844,293.1499938964844,0.321843683719635,-6125.92138671875,304.1350402832031,0.9842550158500672,0.4140682518482208,0.393576979637146,293.2958068847656,297.1499938964844,293.1499938964844,0.0083222715184092,-2745.39990234375,300.98687744140625,0.4730918705463409,0.050000000745058,0.233733594417572,291.2626953125,291.1499938964844,264.5500183105469,263.32403564453125,281.1950988769531,293.4868469238281,291.2584228515625,1.0,0.2749492228031158,0.8421084880828857,0.8421084880828857,1.0,1.0,-1.2089579105377195,0.5136398673057556,0.6953180432319641,0.2434185445308685,0.0,0.0,0.7523300647735596,57.76362609863281,68.0,-78.7293930053711,-12151.96484375,219.0799255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7754211425781,303.6771545410156,278.1499938964844,0.0,18000.0,320.19000244140625,36427.98046875,36000.0,0.0,0.0,0.272960215806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3839151859283447,1.3839349746704102,-1.986833376577124e-05,0.0,0.0002770199207589,0.0,0.0,345.5249328613281,0.0,0.0,0.0,0.7974966764450073,4.0,0.0,1.0
386760,293.16656494140625,297.1499938964844,293.1499938964844,0.0436256416141986,-1286.9876708984375,304.1498413085937,0.5867770910263062,0.0895525589585304,0.0824666172266006,293.7657165527344,297.1499938964844,293.1499938964844,0.0061113648116588,-461.7027282714844,299.0222473144531,0.4693275392055511,0.050000000745058,0.049342930316925,293.2039794921875,297.1499938964844,293.1499938964844,0.2647927403450012,-3874.55615234375,304.1515808105469,0.9253824949264526,0.3539964854717254,0.2482391595840454,293.2256164550781,297.1499938964844,293.1499938964844,0.3212029635906219,-6115.0283203125,304.1388854980469,0.9779137969017028,0.4126550257205963,0.3921626806259155,293.2966613769531,297.1499938964844,293.1499938964844,0.0083121750503778,-2745.756591796875,300.95465087890625,0.4693275392055511,0.050000000745058,0.2340616136789322,291.2428894042969,291.1499938964844,264.57769775390625,263.34832763671875,281.2130126953125,293.48468017578125,291.2390441894531,1.0,0.2769860923290252,0.8418741226196289,0.8418741226196289,1.0,1.0,-1.2076590061187744,0.5127791166305542,0.694879949092865,0.2438166439533233,0.0,0.0,0.748136579990387,59.51384353637695,71.0,-67.0232925415039,-12106.59375,222.22586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7737731933594,303.65899658203125,278.1499938964844,0.0,18000.0,320.19000244140625,36356.9296875,36000.0,0.0,0.0,0.2717272341251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368011474609375,1.3680311441421509,-1.958649772859644e-05,0.0,0.0002757686015684,0.0,0.0,335.8843078613281,0.0,0.0,0.0,0.7903310060501099,4.0,0.0,1.0
386820,293.1657409667969,297.1499938964844,293.1499938964844,0.0437016449868679,-1288.666015625,304.1497802734375,0.5789772272109985,0.089296706020832,0.0823494866490364,293.7777099609375,297.1499938964844,293.1499938964844,0.0059035900048911,-449.4726257324219,298.7625427246094,0.4617924690246582,0.050000000745058,0.0494715087115764,293.18719482421875,297.1499938964844,293.1499938964844,0.2671741843223572,-3903.6669921875,304.1470642089844,0.9156484007835388,0.3560285270214081,0.2495096176862716,293.2275695800781,297.1499938964844,293.1499938964844,0.3202949166297912,-6099.830078125,304.14404296875,0.9660879373550416,0.4103351831436157,0.3899669945240021,293.2979431152344,297.1499938964844,293.1499938964844,0.008288325741887,-2745.162841796875,300.8916931152344,0.4617924690246582,0.050000000745058,0.2346715480089187,291.2073974609375,291.1499938964844,264.6321716308594,263.3960876464844,281.2408447265625,293.47149658203125,291.2041320800781,1.0,0.2809800803661346,0.8414052724838257,0.8414052724838257,1.0,1.0,-1.2072938680648804,0.5121134519577026,0.6951804161071777,0.2450349181890487,0.0,0.0,0.7429096102714539,62.79782485961914,74.0,-52.43941879272461,-12045.046875,228.8441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7607727050781,303.62158203125,278.1499938964844,0.0,18000.0,320.19000244140625,36216.8046875,36000.0,0.0,0.0,0.2693831920623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456474542617798,1.3456666469573977,-1.9186280042049475e-05,0.0,0.0002733896835707,0.0,0.0,322.5448303222656,0.0,0.0,0.0,0.7803260684013367,4.0,0.0,1.0
386880,293.1657409667969,297.1499938964844,293.1499938964844,0.0437016449868679,-1288.666015625,304.1497802734375,0.5789772272109985,0.089296706020832,0.0823494866490364,293.7777099609375,297.1499938964844,293.1499938964844,0.0059035900048911,-449.4726257324219,298.7625427246094,0.4617924690246582,0.050000000745058,0.0494715087115764,293.18719482421875,297.1499938964844,293.1499938964844,0.2671741843223572,-3903.6669921875,304.1470642089844,0.9156484007835388,0.3560285270214081,0.2495096176862716,293.2275695800781,297.1499938964844,293.1499938964844,0.3202949166297912,-6099.830078125,304.14404296875,0.9660879373550416,0.4103351831436157,0.3899669945240021,293.2979431152344,297.1499938964844,293.1499938964844,0.008288325741887,-2745.162841796875,300.8916931152344,0.4617924690246582,0.050000000745058,0.2346715480089187,291.2073974609375,291.1499938964844,264.6321716308594,263.3960876464844,281.2408447265625,293.47149658203125,291.2041320800781,1.0,0.2809800803661346,0.8414052724838257,0.8414052724838257,1.0,1.0,-1.2072938680648804,0.5121134519577026,0.6951804161071777,0.2450349181890487,0.0,0.0,0.7429096102714539,62.79782485961914,74.0,-52.43941879272461,-12045.046875,228.8441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7607727050781,303.62158203125,278.1499938964844,0.0,18000.0,320.19000244140625,36216.8046875,36000.0,0.0,0.0,0.2693831920623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456474542617798,1.3456666469573977,-1.9186280042049475e-05,0.0,0.0002733896835707,0.0,0.0,322.5448303222656,0.0,0.0,0.0,0.7803260684013367,4.0,0.0,1.0
386940,293.1647644042969,297.1499938964844,293.1499938964844,0.0437793917953968,-1290.2869873046875,304.14971923828125,0.5719470977783203,0.089094378054142,0.0822725966572761,293.7893371582031,297.1499938964844,293.1499938964844,0.005693620070815,-436.6076049804688,298.501220703125,0.4546883404254913,0.050000000745058,0.0495953299105167,293.17010498046875,297.1499938964844,293.1499938964844,0.270123541355133,-3939.039306640625,304.1431579589844,0.9080626964569092,0.3585512936115265,0.2512935101985931,293.2278137207031,297.1499938964844,293.1499938964844,0.3194507658481598,-6086.20654296875,304.1473999023437,0.9547015428543092,0.4083192050457001,0.3881423771381378,293.2987060546875,297.1499938964844,293.1499938964844,0.0082609448581933,-2743.01513671875,300.8311767578125,0.4546883404254913,0.050000000745058,0.2352588921785354,291.1786804199219,291.1499938964844,264.6854248046875,263.4427490234375,281.2669982910156,293.4589233398437,291.1761474609375,1.0,0.2848925292491913,0.8409364223480225,0.8409364223480225,1.0,1.0,-1.208006501197815,0.5119646191596985,0.6960418820381165,0.2464366555213928,0.0,0.0,0.7410800457000732,65.97522735595703,77.0,-40.86698913574219,-12002.6064453125,235.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7289428710937,303.5804138183594,278.1499938964844,0.0,18000.0,319.7099914550781,36094.65625,36000.0,0.0,0.0,0.2673166990280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3351730108261108,1.3351919651031494,-1.898813934531063e-05,0.0,0.000271292461548,0.0,0.0,316.27410888671875,0.0,0.0,0.0,0.7756388187408447,4.0,0.0,1.0
387000,293.1647644042969,297.1499938964844,293.1499938964844,0.0437793917953968,-1290.2869873046875,304.14971923828125,0.5719470977783203,0.089094378054142,0.0822725966572761,293.7893371582031,297.1499938964844,293.1499938964844,0.005693620070815,-436.6076049804688,298.501220703125,0.4546883404254913,0.050000000745058,0.0495953299105167,293.17010498046875,297.1499938964844,293.1499938964844,0.270123541355133,-3939.039306640625,304.1431579589844,0.9080626964569092,0.3585512936115265,0.2512935101985931,293.2278137207031,297.1499938964844,293.1499938964844,0.3194507658481598,-6086.20654296875,304.1473999023437,0.9547015428543092,0.4083192050457001,0.3881423771381378,293.2987060546875,297.1499938964844,293.1499938964844,0.0082609448581933,-2743.01513671875,300.8311767578125,0.4546883404254913,0.050000000745058,0.2352588921785354,291.1786804199219,291.1499938964844,264.6854248046875,263.4427490234375,281.2669982910156,293.4589233398437,291.1761474609375,1.0,0.2848925292491913,0.8409364223480225,0.8409364223480225,1.0,1.0,-1.208006501197815,0.5119646191596985,0.6960418820381165,0.2464366555213928,0.0,0.0,0.7410800457000732,65.97522735595703,77.0,-40.86698913574219,-12002.6064453125,235.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7289428710937,303.5804138183594,278.1499938964844,0.0,18000.0,319.7099914550781,36094.65625,36000.0,0.0,0.0,0.2673166990280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3351730108261108,1.3351919651031494,-1.898813934531063e-05,0.0,0.000271292461548,0.0,0.0,316.27410888671875,0.0,0.0,0.0,0.7756388187408447,4.0,0.0,1.0
387060,293.1636657714844,297.1499938964844,293.1499938964844,0.0438636913895607,-1291.930419921875,304.1496887207031,0.5654985308647156,0.088941752910614,0.0822404995560646,293.800537109375,297.1499938964844,293.1499938964844,0.0054832627065479,-423.2328186035156,298.2390441894531,0.4483320116996765,0.050000000745058,0.0497173219919204,293.1537475585937,297.1499938964844,293.1499938964844,0.2732434868812561,-3975.962158203125,304.1402587890625,0.9018461108207704,0.3613569736480713,0.2532826066017151,293.2275085449219,297.1499938964844,293.1499938964844,0.3184820413589477,-6070.97265625,304.1498718261719,0.9435713291168212,0.4064070582389831,0.3864530920982361,293.299072265625,297.1499938964844,293.1499938964844,0.0082305967807769,-2739.455322265625,300.77301025390625,0.4483320116996765,0.050000000745058,0.2358375787734985,291.15679931640625,291.1499938964844,264.7374572753906,263.4883728027344,281.2929992675781,293.4489440917969,291.1549072265625,1.0,0.2887397408485412,0.8405440449714661,0.8405440449714661,1.0,1.0,-1.2091691493988037,0.5120536088943481,0.6971154808998108,0.2478732466697693,0.0,0.0,0.7416897416114807,69.11107635498047,80.0,-31.16840171813965,-11969.86328125,242.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.678466796875,303.5331726074219,278.1499938964844,0.0,18000.0,319.7099914550781,36003.66015625,36000.0,0.0,0.0,0.2656024396419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336117267608645,1.3336305618286133,-1.8942257156595588e-05,0.0,0.0002695527218747,0.0,0.0,315.147705078125,0.0,0.0,0.0,0.7749373912811279,4.0,0.0,1.0
387120,293.1636657714844,297.1499938964844,293.1499938964844,0.0438636913895607,-1291.930419921875,304.1496887207031,0.5654985308647156,0.088941752910614,0.0822404995560646,293.800537109375,297.1499938964844,293.1499938964844,0.0054832627065479,-423.2328186035156,298.2390441894531,0.4483320116996765,0.050000000745058,0.0497173219919204,293.1537475585937,297.1499938964844,293.1499938964844,0.2732434868812561,-3975.962158203125,304.1402587890625,0.9018461108207704,0.3613569736480713,0.2532826066017151,293.2275085449219,297.1499938964844,293.1499938964844,0.3184820413589477,-6070.97265625,304.1498718261719,0.9435713291168212,0.4064070582389831,0.3864530920982361,293.299072265625,297.1499938964844,293.1499938964844,0.0082305967807769,-2739.455322265625,300.77301025390625,0.4483320116996765,0.050000000745058,0.2358375787734985,291.15679931640625,291.1499938964844,264.7374572753906,263.4883728027344,281.2929992675781,293.4489440917969,291.1549072265625,1.0,0.2887397408485412,0.8405440449714661,0.8405440449714661,1.0,1.0,-1.2091691493988037,0.5120536088943481,0.6971154808998108,0.2478732466697693,0.0,0.0,0.7416897416114807,69.11107635498047,80.0,-31.16840171813965,-11969.86328125,242.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.678466796875,303.5331726074219,278.1499938964844,0.0,18000.0,319.7099914550781,36003.66015625,36000.0,0.0,0.0,0.2656024396419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336117267608645,1.3336305618286133,-1.8942257156595588e-05,0.0,0.0002695527218747,0.0,0.0,315.147705078125,0.0,0.0,0.0,0.7749373912811279,4.0,0.0,1.0
387180,293.1625366210937,297.1499938964844,293.1499938964844,0.0439555756747722,-1293.6326904296875,304.1496276855469,0.559537410736084,0.0888284519314765,0.0822453796863555,293.8113098144531,297.1499938964844,293.1499938964844,0.0052723861299455,-409.37835693359375,297.9759216308594,0.4425971210002899,0.050000000745058,0.0498383976519107,293.1382141113281,297.1499938964844,293.1499938964844,0.2765333950519562,-4014.5126953125,304.1380310058594,0.8965332508087158,0.3644159734249115,0.2554592788219452,293.2272033691406,297.1499938964844,293.1499938964844,0.3173413872718811,-6053.2890625,304.1517944335937,0.9327355027198792,0.4045064449310303,0.3847850859165191,293.2991943359375,297.1499938964844,293.1499938964844,0.0081978673115372,-2734.770263671875,300.7166442871094,0.4425971210002899,0.050000000745058,0.2364118993282318,291.1402587890625,291.1499938964844,264.7882995605469,263.532958984375,281.3187255859375,293.4413757324219,291.1388244628906,1.0,0.2925314605236053,0.8401516079902649,0.8401516079902649,1.0,1.0,-1.210620403289795,0.5123104453086853,0.6983099579811096,0.2492759525775909,0.0,0.0,0.7441466450691223,72.2254867553711,83.0,-23.61018943786621,-11943.431640625,249.44674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6127014160156,303.4801940917969,278.1499938964844,0.0,18000.0,319.7099914550781,35935.74609375,36000.0,0.0,0.0,0.2642753720283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386995792388916,1.3387186527252195,-1.90094633580884e-05,0.0,0.0002682059130165,0.0,0.0,317.82684326171875,0.0,0.0,0.0,0.7772137522697449,4.0,0.0,1.0
387240,293.1625366210937,297.1499938964844,293.1499938964844,0.0439555756747722,-1293.6326904296875,304.1496276855469,0.559537410736084,0.0888284519314765,0.0822453796863555,293.8113098144531,297.1499938964844,293.1499938964844,0.0052723861299455,-409.37835693359375,297.9759216308594,0.4425971210002899,0.050000000745058,0.0498383976519107,293.1382141113281,297.1499938964844,293.1499938964844,0.2765333950519562,-4014.5126953125,304.1380310058594,0.8965332508087158,0.3644159734249115,0.2554592788219452,293.2272033691406,297.1499938964844,293.1499938964844,0.3173413872718811,-6053.2890625,304.1517944335937,0.9327355027198792,0.4045064449310303,0.3847850859165191,293.2991943359375,297.1499938964844,293.1499938964844,0.0081978673115372,-2734.770263671875,300.7166442871094,0.4425971210002899,0.050000000745058,0.2364118993282318,291.1402587890625,291.1499938964844,264.7882995605469,263.532958984375,281.3187255859375,293.4413757324219,291.1388244628906,1.0,0.2925314605236053,0.8401516079902649,0.8401516079902649,1.0,1.0,-1.210620403289795,0.5123104453086853,0.6983099579811096,0.2492759525775909,0.0,0.0,0.7441466450691223,72.2254867553711,83.0,-23.61018943786621,-11943.431640625,249.44674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6127014160156,303.4801940917969,278.1499938964844,0.0,18000.0,319.7099914550781,35935.74609375,36000.0,0.0,0.0,0.2642753720283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386995792388916,1.3387186527252195,-1.90094633580884e-05,0.0,0.0002682059130165,0.0,0.0,317.82684326171875,0.0,0.0,0.0,0.7772137522697449,4.0,0.0,1.0
387300,293.1619567871094,297.1499938964844,293.1499938964844,0.0440038554370403,-1294.5025634765625,304.14959716796875,0.5567163825035095,0.0887832939624786,0.0822588428854942,293.8165283203125,297.1499938964844,293.1499938964844,0.0051673911511898,-402.3257141113281,297.84393310546875,0.439934104681015,0.050000000745058,0.0498987734317779,293.13092041015625,297.1499938964844,293.1499938964844,0.2782177329063415,-4034.126220703125,304.1371459960937,0.8940939903259277,0.3659991025924682,0.256593644618988,293.2270202636719,297.1499938964844,293.1499938964844,0.3167189657688141,-6043.7041015625,304.152587890625,0.9274792075157166,0.4035637676715851,0.3839564025402069,293.2991943359375,297.1499938964844,293.1499938964844,0.0081809004768729,-2732.111572265625,300.6889953613281,0.439934104681015,0.050000000745058,0.2366982996463775,291.133544921875,291.1499938964844,264.81329345703125,263.55487060546875,281.3313903808594,293.4383850097656,291.1322937011719,1.0,0.2944080829620361,0.8399553894996643,0.8399553894996643,1.0,1.0,-1.211419939994812,0.512488603591919,0.6989313364028931,0.2499490827322006,0.0,0.0,0.7459222078323364,73.77850341796875,83.0,-20.52472877502441,-11932.0947265625,252.9457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5755615234375,303.4521789550781,278.1499938964844,0.0,18000.0,319.2300109863281,35908.37109375,36000.0,0.0,0.0,0.2637590169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431997299194336,1.3432188034057615,-1.9076560420216992e-05,0.0,0.0002676818694453,0.0,0.0,320.3010559082031,0.0,0.0,0.0,0.7792302370071411,4.0,0.0,1.0
387360,293.161376953125,297.1499938964844,293.1499938964844,0.0440530441701412,-1295.37646484375,304.14959716796875,0.5539907217025757,0.088743656873703,0.0822780579328537,293.8216857910156,297.1499938964844,293.1499938964844,0.0050620166584849,-395.1487426757813,297.71148681640625,0.4373948872089386,0.050000000745058,0.0499591082334518,293.1239929199219,297.1499938964844,293.1499938964844,0.2799124121665954,-4053.78564453125,304.13641357421875,0.89177006483078,0.367599755525589,0.2577444911003113,293.2268371582031,297.1499938964844,293.1499938964844,0.3160699009895324,-6033.7412109375,304.1533203125,0.9223654866218568,0.402627170085907,0.383133202791214,293.2991638183594,297.1499938964844,293.1499938964844,0.0081634670495986,-2729.243896484375,300.6616516113281,0.4373948872089386,0.050000000745058,0.2369845062494278,291.12774658203125,291.1499938964844,264.8380126953125,263.5765380859375,281.34393310546875,293.43585205078125,291.12664794921875,1.0,0.296272337436676,0.839747428894043,0.839747428894043,1.0,1.0,-1.2122523784637451,0.5126928687095642,0.6995595097541809,0.250595211982727,0.0,0.0,0.7479941844940186,75.33023071289062,86.0,-17.797504425048828,-11921.857421875,256.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5364685058594,303.4236145019531,278.1499938964844,0.0,18000.0,319.2300109863281,35884.66015625,36000.0,0.0,0.0,0.2633385062217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487592935562134,1.3487783670425415,-1.9162078388035297e-05,0.0,0.0002672550908755,0.0,0.0,323.4056396484375,0.0,0.0,0.0,0.7817242741584778,4.0,0.0,1.0
387420,293.1603088378906,297.1499938964844,293.1499938964844,0.0441501773893833,-1297.07421875,304.1495666503906,0.5487944483757019,0.0886748954653739,0.0823280066251754,293.83184814453125,297.1499938964844,293.1499938964844,0.0048514329828321,-380.5243835449219,297.4451904296875,0.4326563775539398,0.050000000745058,0.0500798225402832,293.1114196777344,297.1499938964844,293.1499938964844,0.2832943499088287,-4092.811767578125,304.13531494140625,0.8874024152755737,0.370809942483902,0.2600639462471008,293.22637939453125,297.1499938964844,293.1499938964844,0.3147036135196686,-6012.8427734375,304.15447998046875,0.912678062915802,0.4007710516452789,0.3815033733844757,293.299072265625,297.1499938964844,293.1499938964844,0.0081275627017021,-2722.98974609375,300.6075744628906,0.4326563775539398,0.050000000745058,0.2375571131706237,291.11846923828125,291.1499938964844,264.88653564453125,263.619140625,281.3683776855469,293.4320983886719,291.1177062988281,1.0,0.2999634444713592,0.8393314480781555,0.8393314480781555,1.0,1.0,-1.213972568511963,0.5131650567054749,0.700807511806488,0.2517901659011841,0.0,0.0,0.752848744392395,78.43277740478516,89.0,-13.121867179870604,-11904.4775390625,263.5189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45489501953125,303.36627197265625,278.1499938964844,0.0,18000.0,319.2300109863281,35847.17578125,36000.0,0.0,0.0,0.2627725005149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624473810195925,1.362466812133789,-1.937896195158828e-05,0.0,0.0002666806976776,0.0,0.0,331.2031555175781,0.0,0.0,0.0,0.7878770232200623,4.0,0.0,1.0
387480,293.1603088378906,297.1499938964844,293.1499938964844,0.0441501773893833,-1297.07421875,304.1495666503906,0.5487944483757019,0.0886748954653739,0.0823280066251754,293.83184814453125,297.1499938964844,293.1499938964844,0.0048514329828321,-380.5243835449219,297.4451904296875,0.4326563775539398,0.050000000745058,0.0500798225402832,293.1114196777344,297.1499938964844,293.1499938964844,0.2832943499088287,-4092.811767578125,304.13531494140625,0.8874024152755737,0.370809942483902,0.2600639462471008,293.22637939453125,297.1499938964844,293.1499938964844,0.3147036135196686,-6012.8427734375,304.15447998046875,0.912678062915802,0.4007710516452789,0.3815033733844757,293.299072265625,297.1499938964844,293.1499938964844,0.0081275627017021,-2722.98974609375,300.6075744628906,0.4326563775539398,0.050000000745058,0.2375571131706237,291.11846923828125,291.1499938964844,264.88653564453125,263.619140625,281.3683776855469,293.4320983886719,291.1177062988281,1.0,0.2999634444713592,0.8393314480781555,0.8393314480781555,1.0,1.0,-1.213972568511963,0.5131650567054749,0.700807511806488,0.2517901659011841,0.0,0.0,0.752848744392395,78.43277740478516,89.0,-13.121867179870604,-11904.4775390625,263.5189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45489501953125,303.36627197265625,278.1499938964844,0.0,18000.0,319.2300109863281,35847.17578125,36000.0,0.0,0.0,0.2627725005149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624473810195925,1.362466812133789,-1.937896195158828e-05,0.0,0.0002666806976776,0.0,0.0,331.2031555175781,0.0,0.0,0.0,0.7878770232200623,4.0,0.0,1.0
387540,293.1593322753906,297.1499938964844,293.1499938964844,0.0442392230033874,-1298.603515625,304.1495666503906,0.543895423412323,0.0886109620332717,0.0823850259184837,293.8419189453125,297.1499938964844,293.1499938964844,0.0046405023895204,-365.5198059082031,297.17681884765625,0.4283256232738495,0.050000000745058,0.0502007640898227,293.1007080078125,297.1499938964844,293.1499938964844,0.2866061329841614,-4130.77392578125,304.1347045898437,0.8833178877830505,0.3739679753780365,0.2623606026172638,293.22589111328125,297.1499938964844,293.1499938964844,0.3132579922676086,-5990.7919921875,304.1553955078125,0.9039171934127808,0.3989346325397491,0.3798932433128357,293.29901123046875,297.1499938964844,293.1499938964844,0.0080901999026536,-2716.053955078125,300.5542297363281,0.4283256232738495,0.050000000745058,0.2381308078765869,291.112060546875,291.1499938964844,264.9339599609375,263.6607666015625,281.39190673828125,293.4298400878906,291.111572265625,1.0,0.3036034107208252,0.8389155268669128,0.8389155268669128,1.0,1.0,-1.2156990766525269,0.5136945843696594,0.7020044922828674,0.2528302371501922,0.0,0.0,0.7583681344985962,81.53736877441406,92.0,-9.092881202697754,-11890.904296875,270.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3726806640625,303.3108825683594,278.1499938964844,0.0,18000.0,318.75,35821.9765625,36000.0,0.0,0.0,0.2625434398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786184787750244,1.3786380290985107,-1.964242983376608e-05,0.0,0.0002664482162799,0.0,0.0,340.6466369628906,0.0,0.0,0.0,0.7951664328575134,4.0,0.0,1.0
387600,293.1593322753906,297.1499938964844,293.1499938964844,0.0442392230033874,-1298.603515625,304.1495666503906,0.543895423412323,0.0886109620332717,0.0823850259184837,293.8419189453125,297.1499938964844,293.1499938964844,0.0046405023895204,-365.5198059082031,297.17681884765625,0.4283256232738495,0.050000000745058,0.0502007640898227,293.1007080078125,297.1499938964844,293.1499938964844,0.2866061329841614,-4130.77392578125,304.1347045898437,0.8833178877830505,0.3739679753780365,0.2623606026172638,293.22589111328125,297.1499938964844,293.1499938964844,0.3132579922676086,-5990.7919921875,304.1553955078125,0.9039171934127808,0.3989346325397491,0.3798932433128357,293.29901123046875,297.1499938964844,293.1499938964844,0.0080901999026536,-2716.053955078125,300.5542297363281,0.4283256232738495,0.050000000745058,0.2381308078765869,291.112060546875,291.1499938964844,264.9339599609375,263.6607666015625,281.39190673828125,293.4298400878906,291.111572265625,1.0,0.3036034107208252,0.8389155268669128,0.8389155268669128,1.0,1.0,-1.2156990766525269,0.5136945843696594,0.7020044922828674,0.2528302371501922,0.0,0.0,0.7583681344985962,81.53736877441406,92.0,-9.092881202697754,-11890.904296875,270.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3726806640625,303.3108825683594,278.1499938964844,0.0,18000.0,318.75,35821.9765625,36000.0,0.0,0.0,0.2625434398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786184787750244,1.3786380290985107,-1.964242983376608e-05,0.0,0.0002664482162799,0.0,0.0,340.6466369628906,0.0,0.0,0.0,0.7951664328575134,4.0,0.0,1.0
387660,293.15850830078125,297.1499938964844,293.1499938964844,0.0443126484751701,-1299.84375,304.14959716796875,0.5392517447471619,0.0885422602295875,0.0824401378631591,293.8518371582031,297.1499938964844,293.1499938964844,0.0044294772669672,-350.1776428222656,296.9065246582031,0.424355685710907,0.050000000745058,0.0503220334649086,293.0918884277344,297.1499938964844,293.1499938964844,0.2897817492485046,-4166.94580078125,304.134521484375,0.8794311881065369,0.3770080506801605,0.2645863592624664,293.22540283203125,297.1499938964844,293.1499938964844,0.3117406666278839,-5967.6728515625,304.1560974121094,0.8959932327270508,0.397113561630249,0.378298819065094,293.29901123046875,297.1499938964844,293.1499938964844,0.0080513935536146,-2708.456787109375,300.5013732910156,0.424355685710907,0.050000000745058,0.2387060523033142,291.1083068847656,291.1499938964844,264.9802551269531,263.70147705078125,281.4144592285156,293.42889404296875,291.1080627441406,1.0,0.3071908950805664,0.8384893536567688,0.8384893536567688,1.0,1.0,-1.2173593044281006,0.5142486691474915,0.7031106352806091,0.2536940574645996,0.0,0.0,0.7642074823379517,84.64525604248047,95.0,-5.373775005340576,-11880.6787109375,277.6912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2939758300781,303.25982666015625,278.1499938964844,0.0,18000.0,318.75,35808.41796875,36000.0,0.0,0.0,0.2626008093357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961526155471802,1.3961726427078247,-1.9934810552513227e-05,0.0,0.0002665064530447,0.0,0.0,351.14715576171875,0.0,0.0,0.0,0.8030939698219299,4.0,0.0,1.0
387720,293.15850830078125,297.1499938964844,293.1499938964844,0.0443126484751701,-1299.84375,304.14959716796875,0.5392517447471619,0.0885422602295875,0.0824401378631591,293.8518371582031,297.1499938964844,293.1499938964844,0.0044294772669672,-350.1776428222656,296.9065246582031,0.424355685710907,0.050000000745058,0.0503220334649086,293.0918884277344,297.1499938964844,293.1499938964844,0.2897817492485046,-4166.94580078125,304.134521484375,0.8794311881065369,0.3770080506801605,0.2645863592624664,293.22540283203125,297.1499938964844,293.1499938964844,0.3117406666278839,-5967.6728515625,304.1560974121094,0.8959932327270508,0.397113561630249,0.378298819065094,293.29901123046875,297.1499938964844,293.1499938964844,0.0080513935536146,-2708.456787109375,300.5013732910156,0.424355685710907,0.050000000745058,0.2387060523033142,291.1083068847656,291.1499938964844,264.9802551269531,263.70147705078125,281.4144592285156,293.42889404296875,291.1080627441406,1.0,0.3071908950805664,0.8384893536567688,0.8384893536567688,1.0,1.0,-1.2173593044281006,0.5142486691474915,0.7031106352806091,0.2536940574645996,0.0,0.0,0.7642074823379517,84.64525604248047,95.0,-5.373775005340576,-11880.6787109375,277.6912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2939758300781,303.25982666015625,278.1499938964844,0.0,18000.0,318.75,35808.41796875,36000.0,0.0,0.0,0.2626008093357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961526155471802,1.3961726427078247,-1.9934810552513227e-05,0.0,0.0002665064530447,0.0,0.0,351.14715576171875,0.0,0.0,0.0,0.8030939698219299,4.0,0.0,1.0
387780,293.1578369140625,297.1499938964844,293.1499938964844,0.0443630777299404,-1300.6748046875,304.1496276855469,0.5348277688026428,0.0884597077965736,0.0824853852391243,293.86181640625,297.1499938964844,293.1499938964844,0.0042172926478087,-334.44384765625,296.63397216796875,0.4207034409046173,0.050000000745058,0.0504436902701854,293.0849914550781,297.1499938964844,293.1499938964844,0.292765736579895,-4200.72314453125,304.1347045898437,0.8756779432296753,0.3798810541629791,0.2667039930820465,293.22491455078125,297.1499938964844,293.1499938964844,0.3101539611816406,-5943.49462890625,304.1567077636719,0.8884090781211853,0.3953038454055786,0.3767163455486297,293.29913330078125,297.1499938964844,293.1499938964844,0.0080109499394893,-2700.15625,300.4488830566406,0.4207034409046173,0.050000000745058,0.2392831444740295,291.10711669921875,291.1499938964844,265.02545166015625,263.74127197265625,281.43609619140625,293.4291687011719,291.1071472167969,1.0,0.3107236325740814,0.8380631804466248,0.8380631804466248,1.0,1.0,-1.2188949584960938,0.5147987008094788,0.704096257686615,0.254375547170639,0.0,0.0,0.7700306177139282,87.75731658935547,98.0,-1.7885721921920776,-11873.2900390625,284.75469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22222900390625,303.2149963378906,278.1499938964844,0.0,18000.0,318.75,35806.33203125,36000.0,0.0,0.0,0.2628908157348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139949083328247,1.4140151739120483,-2.023881097557023e-05,0.0,0.0002668007509782,0.0,0.0,362.1066589355469,0.0,0.0,0.0,0.8111840486526489,4.0,0.0,1.0
387840,293.1578369140625,297.1499938964844,293.1499938964844,0.0443630777299404,-1300.6748046875,304.1496276855469,0.5348277688026428,0.0884597077965736,0.0824853852391243,293.86181640625,297.1499938964844,293.1499938964844,0.0042172926478087,-334.44384765625,296.63397216796875,0.4207034409046173,0.050000000745058,0.0504436902701854,293.0849914550781,297.1499938964844,293.1499938964844,0.292765736579895,-4200.72314453125,304.1347045898437,0.8756779432296753,0.3798810541629791,0.2667039930820465,293.22491455078125,297.1499938964844,293.1499938964844,0.3101539611816406,-5943.49462890625,304.1567077636719,0.8884090781211853,0.3953038454055786,0.3767163455486297,293.29913330078125,297.1499938964844,293.1499938964844,0.0080109499394893,-2700.15625,300.4488830566406,0.4207034409046173,0.050000000745058,0.2392831444740295,291.10711669921875,291.1499938964844,265.02545166015625,263.74127197265625,281.43609619140625,293.4291687011719,291.1071472167969,1.0,0.3107236325740814,0.8380631804466248,0.8380631804466248,1.0,1.0,-1.2188949584960938,0.5147987008094788,0.704096257686615,0.254375547170639,0.0,0.0,0.7700306177139282,87.75731658935547,98.0,-1.7885721921920776,-11873.2900390625,284.75469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22222900390625,303.2149963378906,278.1499938964844,0.0,18000.0,318.75,35806.33203125,36000.0,0.0,0.0,0.2628908157348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139949083328247,1.4140151739120483,-2.023881097557023e-05,0.0,0.0002668007509782,0.0,0.0,362.1066589355469,0.0,0.0,0.0,0.8111840486526489,4.0,0.0,1.0
387900,293.1575927734375,297.1499938964844,293.1499938964844,0.0443764925003051,-1300.8846435546875,304.1496887207031,0.5326865911483765,0.0884096324443817,0.0825011283159256,293.8669128417969,297.1499938964844,293.1499938964844,0.0041106347925961,-326.4274597167969,296.49664306640625,0.4189842343330383,0.050000000745058,0.0505046583712101,293.082275390625,297.1499938964844,293.1499938964844,0.2941690683364868,-4216.53173828125,304.13494873046875,0.8738353252410889,0.3812411725521087,0.2677117884159088,293.22467041015625,297.1499938964844,293.1499938964844,0.3093339502811432,-5930.9921875,304.156982421875,0.884739339351654,0.3944021165370941,0.3759285807609558,293.2992553710937,297.1499938964844,293.1499938964844,0.0079900678247213,-2695.727294921875,300.4227294921875,0.4189842343330383,0.050000000745058,0.2395723611116409,291.1075134277344,291.1499938964844,265.04766845703125,263.7608337402344,281.4466247558594,293.4297790527344,291.107666015625,1.0,0.3124681115150451,0.8378500938415527,0.8378500938415527,1.0,1.0,-1.2195982933044434,0.5150623917579651,0.704535961151123,0.2546485960483551,0.0,0.0,0.7728248238563538,89.31463623046875,98.0,-0.0195528548210859,-11870.4775390625,288.2694702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1899719238281,303.19549560546875,278.1499938964844,0.0,18000.0,318.2699890136719,35809.65234375,36000.0,0.0,0.0,0.2631066441535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4226956367492676,1.4227160215377808,-2.0389437850099057e-05,0.0,0.0002670197864063,0.0,0.0,367.5529479980469,0.0,0.0,0.0,0.8151370286941528,4.0,0.0,1.0
387960,293.15740966796875,297.1499938964844,293.1499938964844,0.0443811453878879,-1300.943359375,304.14971923828125,0.5305875539779663,0.0883525237441062,0.0825111418962478,293.8720397949219,297.1499938964844,293.1499938964844,0.0040036891587078,-318.322998046875,296.35870361328125,0.4173295497894287,0.050000000745058,0.0505657345056533,293.0799865722656,297.1499938964844,293.1499938964844,0.2955121994018554,-4231.6162109375,304.1352233886719,0.8720119595527649,0.3825504183769226,0.2686849534511566,293.22442626953125,297.1499938964844,293.1499938964844,0.3084972202777862,-5918.22705078125,304.1572265625,0.8811490535736084,0.3935017585754394,0.375142365694046,293.2994079589844,297.1499938964844,293.1499938964844,0.0079687712714076,-2691.1220703125,300.3966369628906,0.4173295497894287,0.050000000745058,0.2398620843887329,291.1085205078125,291.1499938964844,265.069580078125,263.7801818847656,281.4570007324219,293.4306640625,291.1087951660156,1.0,0.3141984045505523,0.8376339673995972,0.8376339673995972,1.0,1.0,-1.2202558517456057,0.5153151750564575,0.7049407362937927,0.2548806369304657,0.0,0.0,0.7754876017570496,90.87323760986328,101.0,1.7293128967285156,-11868.091796875,291.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1603088378906,303.1779479980469,278.1499938964844,0.0,18000.0,318.2699890136719,35815.7109375,36000.0,0.0,0.0,0.2633565962314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310829639434814,1.4311034679412842,-2.0536157535389062e-05,0.0,0.0002672734553925,0.0,0.0,372.867431640625,0.0,0.0,0.0,0.8189518451690674,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0443617776036262,-1300.5692138671875,304.1498413085937,0.5265055298805237,0.088214561343193,0.0825110003352165,293.8824462890625,297.1499938964844,293.1499938964844,0.0037881874013692,-301.8077392578125,296.0809020996094,0.4141960442066192,0.050000000745058,0.0506881736218929,293.07666015625,297.1499938964844,293.1499938964844,0.2980082035064697,-4259.52197265625,304.135986328125,0.868412435054779,0.3850066661834717,0.2705208957195282,293.2239990234375,297.1499938964844,293.1499938964844,0.3067757189273834,-5891.93798828125,304.1576843261719,0.874204158782959,0.3917038142681122,0.3735733032226562,293.2998962402344,297.1499938964844,293.1499938964844,0.0079248081892728,-2681.358642578125,300.344482421875,0.4141960442066192,0.050000000745058,0.2404428571462631,291.1123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.47735595703125,293.4331359863281,291.1128234863281,1.0,0.3176154494285583,0.8372015953063965,0.8372015953063965,1.0,1.0,-1.2214202880859375,0.515778124332428,0.7056421637535095,0.2552324533462524,0.0,0.0,0.7802733778953552,93.99342346191406,104.0,5.088094234466553,-11864.234375,298.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.109619140625,303.1490173339844,278.1499938964844,0.0,18000.0,318.2699890136719,35835.51953125,36000.0,0.0,0.0,0.2639306187629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464682340621948,1.4464889764785769,-2.0809477064176463e-05,0.0,0.0002678560267668,0.0,0.0,382.7861022949219,0.0,0.0,0.0,0.8259601593017578,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0443617776036262,-1300.5692138671875,304.1498413085937,0.5265055298805237,0.088214561343193,0.0825110003352165,293.8824462890625,297.1499938964844,293.1499938964844,0.0037881874013692,-301.8077392578125,296.0809020996094,0.4141960442066192,0.050000000745058,0.0506881736218929,293.07666015625,297.1499938964844,293.1499938964844,0.2980082035064697,-4259.52197265625,304.135986328125,0.868412435054779,0.3850066661834717,0.2705208957195282,293.2239990234375,297.1499938964844,293.1499938964844,0.3067757189273834,-5891.93798828125,304.1576843261719,0.874204158782959,0.3917038142681122,0.3735733032226562,293.2998962402344,297.1499938964844,293.1499938964844,0.0079248081892728,-2681.358642578125,300.344482421875,0.4141960442066192,0.050000000745058,0.2404428571462631,291.1123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.47735595703125,293.4331359863281,291.1128234863281,1.0,0.3176154494285583,0.8372015953063965,0.8372015953063965,1.0,1.0,-1.2214202880859375,0.515778124332428,0.7056421637535095,0.2552324533462524,0.0,0.0,0.7802733778953552,93.99342346191406,104.0,5.088094234466553,-11864.234375,298.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.109619140625,303.1490173339844,278.1499938964844,0.0,18000.0,318.2699890136719,35835.51953125,36000.0,0.0,0.0,0.2639306187629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464682340621948,1.4464889764785769,-2.0809477064176463e-05,0.0,0.0002678560267668,0.0,0.0,382.7861022949219,0.0,0.0,0.0,0.8259601593017578,4.0,0.0,1.0
388140,293.1571350097656,297.1499938964844,293.1499938964844,0.044301152229309,-1299.49267578125,304.1499938964844,0.5225645303726196,0.0880410000681877,0.0824800953269004,293.89306640625,297.1499938964844,293.1499938964844,0.0035707051865756,-284.92236328125,295.800537109375,0.4112688601016998,0.050000000745058,0.0508108884096145,293.07476806640625,297.1499938964844,293.1499938964844,0.3002444803714752,-4284.3720703125,304.1369323730469,0.8648679852485657,0.3872478902339935,0.2722061276435852,293.2236022949219,297.1499938964844,293.1499938964844,0.304993599653244,-5864.68359375,304.1580810546875,0.8675686717033386,0.3899075090885162,0.3720065951347351,293.300537109375,297.1499938964844,293.1499938964844,0.007879089564085,-2670.882080078125,300.29229736328125,0.4112688601016998,0.050000000745058,0.2410249859094619,291.11834716796875,291.1499938964844,265.1546936035156,263.8554077148437,281.497314453125,293.4364624023437,291.1190490722656,1.0,0.3209730088710785,0.8367692828178406,0.8367692828178406,1.0,1.0,-1.2223716974258425,0.5161677598953247,0.7062038779258728,0.255463182926178,0.0,0.0,0.784106969833374,97.11579895019533,107.0,8.190210342407227,-11860.9755859375,305.6205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0712585449219,303.1285095214844,278.1499938964844,0.0,18000.0,317.7900085449219,35864.65234375,36000.0,0.0,0.0,0.2645578384399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4593069553375244,1.459328055381775,-2.104260966007132e-05,0.0,0.0002684925857465,0.0,0.0,391.2453308105469,0.0,0.0,0.0,0.8318160176277161,4.0,0.0,1.0
388200,293.1571350097656,297.1499938964844,293.1499938964844,0.044301152229309,-1299.49267578125,304.1499938964844,0.5225645303726196,0.0880410000681877,0.0824800953269004,293.89306640625,297.1499938964844,293.1499938964844,0.0035707051865756,-284.92236328125,295.800537109375,0.4112688601016998,0.050000000745058,0.0508108884096145,293.07476806640625,297.1499938964844,293.1499938964844,0.3002444803714752,-4284.3720703125,304.1369323730469,0.8648679852485657,0.3872478902339935,0.2722061276435852,293.2236022949219,297.1499938964844,293.1499938964844,0.304993599653244,-5864.68359375,304.1580810546875,0.8675686717033386,0.3899075090885162,0.3720065951347351,293.300537109375,297.1499938964844,293.1499938964844,0.007879089564085,-2670.882080078125,300.29229736328125,0.4112688601016998,0.050000000745058,0.2410249859094619,291.11834716796875,291.1499938964844,265.1546936035156,263.8554077148437,281.497314453125,293.4364624023437,291.1190490722656,1.0,0.3209730088710785,0.8367692828178406,0.8367692828178406,1.0,1.0,-1.2223716974258425,0.5161677598953247,0.7062038779258728,0.255463182926178,0.0,0.0,0.784106969833374,97.11579895019533,107.0,8.190210342407227,-11860.9755859375,305.6205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0712585449219,303.1285095214844,278.1499938964844,0.0,18000.0,317.7900085449219,35864.65234375,36000.0,0.0,0.0,0.2645578384399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4593069553375244,1.459328055381775,-2.104260966007132e-05,0.0,0.0002684925857465,0.0,0.0,391.2453308105469,0.0,0.0,0.0,0.8318160176277161,4.0,0.0,1.0
388260,293.15728759765625,297.1499938964844,293.1499938964844,0.0441977679729461,-1297.6932373046875,304.1501770019531,0.518753170967102,0.0878291353583335,0.082415372133255,293.9038391113281,297.1499938964844,293.1499938964844,0.0033509398344904,-267.67706298828125,295.5176086425781,0.4085153341293335,0.050000000745058,0.0509337522089481,293.0740966796875,297.1499938964844,293.1499938964844,0.3022352755069732,-4306.3701171875,304.1379699707031,0.8613851070404053,0.3892908096313476,0.2737501561641693,293.2232666015625,297.1499938964844,293.1499938964844,0.3031580150127411,-5836.57080078125,304.158447265625,0.8612352609634399,0.388111263513565,0.3704403638839721,293.3013916015625,297.1499938964844,293.1499938964844,0.0078316833823919,-2659.72900390625,300.24005126953125,0.4085153341293335,0.050000000745058,0.2416078001260757,291.1263122558594,291.1499938964844,265.1957397460937,263.89178466796875,281.5171813964844,293.4404296875,291.127197265625,1.0,0.324271023273468,0.836337149143219,0.836337149143219,1.0,1.0,-1.2231144905090332,0.516472578048706,0.7066419124603271,0.2556129097938537,0.0,0.0,0.7867445945739746,100.23796081542967,110.0,10.905717849731444,-11857.5439453125,312.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.045654296875,303.1161499023437,278.1499938964844,0.0,18000.0,317.7900085449219,35901.765625,36000.0,0.0,0.0,0.2651848196983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4688645601272583,1.4688857793807983,-2.1220947019173764e-05,0.0,0.0002691288827918,0.0,0.0,397.6756591796875,0.0,0.0,0.0,0.8361755013465881,4.0,0.0,1.0
388320,293.15728759765625,297.1499938964844,293.1499938964844,0.0441977679729461,-1297.6932373046875,304.1501770019531,0.518753170967102,0.0878291353583335,0.082415372133255,293.9038391113281,297.1499938964844,293.1499938964844,0.0033509398344904,-267.67706298828125,295.5176086425781,0.4085153341293335,0.050000000745058,0.0509337522089481,293.0740966796875,297.1499938964844,293.1499938964844,0.3022352755069732,-4306.3701171875,304.1379699707031,0.8613851070404053,0.3892908096313476,0.2737501561641693,293.2232666015625,297.1499938964844,293.1499938964844,0.3031580150127411,-5836.57080078125,304.158447265625,0.8612352609634399,0.388111263513565,0.3704403638839721,293.3013916015625,297.1499938964844,293.1499938964844,0.0078316833823919,-2659.72900390625,300.24005126953125,0.4085153341293335,0.050000000745058,0.2416078001260757,291.1263122558594,291.1499938964844,265.1957397460937,263.89178466796875,281.5171813964844,293.4404296875,291.127197265625,1.0,0.324271023273468,0.836337149143219,0.836337149143219,1.0,1.0,-1.2231144905090332,0.516472578048706,0.7066419124603271,0.2556129097938537,0.0,0.0,0.7867445945739746,100.23796081542967,110.0,10.905717849731444,-11857.5439453125,312.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.045654296875,303.1161499023437,278.1499938964844,0.0,18000.0,317.7900085449219,35901.765625,36000.0,0.0,0.0,0.2651848196983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4688645601272583,1.4688857793807983,-2.1220947019173764e-05,0.0,0.0002691288827918,0.0,0.0,397.6756591796875,0.0,0.0,0.0,0.8361755013465881,4.0,0.0,1.0
