time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388380,293.1576232910156,297.1499938964844,293.1499938964844,0.0440526939928531,-1295.194091796875,304.1503601074219,0.515064001083374,0.0875783860683441,0.0823157653212547,293.91473388671875,297.1499938964844,293.1499938964844,0.0031285020522773,-250.0770568847656,295.2320556640625,0.4059034585952759,0.050000000745058,0.0510566420853138,293.07440185546875,297.1499938964844,293.1499938964844,0.3040057718753814,-4325.8359375,304.1390380859375,0.8579734563827515,0.3911551833152771,0.2751669287681579,293.2229919433594,297.1499938964844,293.1499938964844,0.3012800216674804,-5807.77001953125,304.15875244140625,0.8551927208900452,0.386314332485199,0.3688735961914062,293.3023986816406,297.1499938964844,293.1499938964844,0.007782737724483,-2647.96533203125,300.1875305175781,0.4059034585952759,0.050000000745058,0.2421907186508178,291.1358337402344,291.1499938964844,265.2357482910156,263.9273681640625,281.5370788574219,293.4449157714844,291.1368408203125,1.0,0.3275106847286224,0.8359049558639526,0.8359049558639526,1.0,1.0,-1.2236621379852295,0.5166863799095154,0.7069757580757141,0.2557204365730285,0.0,0.0,0.7880075573921204,103.35797882080078,113.0,13.093215942382812,-11853.13671875,319.1592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03253173828125,303.1112670898437,278.1499938964844,0.0,18000.0,317.7900085449219,35945.05859375,36000.0,0.0,0.0,0.2657634615898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745744466781616,1.4745957851409912,-2.13327984965872e-05,0.0,0.0002697161398828,0.0,0.0,401.6169128417969,0.0,0.0,0.0,0.8387728929519653,4.0,0.0,1.0
388440,293.1576232910156,297.1499938964844,293.1499938964844,0.0440526939928531,-1295.194091796875,304.1503601074219,0.515064001083374,0.0875783860683441,0.0823157653212547,293.91473388671875,297.1499938964844,293.1499938964844,0.0031285020522773,-250.0770568847656,295.2320556640625,0.4059034585952759,0.050000000745058,0.0510566420853138,293.07440185546875,297.1499938964844,293.1499938964844,0.3040057718753814,-4325.8359375,304.1390380859375,0.8579734563827515,0.3911551833152771,0.2751669287681579,293.2229919433594,297.1499938964844,293.1499938964844,0.3012800216674804,-5807.77001953125,304.15875244140625,0.8551927208900452,0.386314332485199,0.3688735961914062,293.3023986816406,297.1499938964844,293.1499938964844,0.007782737724483,-2647.96533203125,300.1875305175781,0.4059034585952759,0.050000000745058,0.2421907186508178,291.1358337402344,291.1499938964844,265.2357482910156,263.9273681640625,281.5370788574219,293.4449157714844,291.1368408203125,1.0,0.3275106847286224,0.8359049558639526,0.8359049558639526,1.0,1.0,-1.2236621379852295,0.5166863799095154,0.7069757580757141,0.2557204365730285,0.0,0.0,0.7880075573921204,103.35797882080078,113.0,13.093215942382812,-11853.13671875,319.1592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03253173828125,303.1112670898437,278.1499938964844,0.0,18000.0,317.7900085449219,35945.05859375,36000.0,0.0,0.0,0.2657634615898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745744466781616,1.4745957851409912,-2.13327984965872e-05,0.0,0.0002697161398828,0.0,0.0,401.6169128417969,0.0,0.0,0.0,0.8387728929519653,4.0,0.0,1.0
388500,293.1578369140625,297.1499938964844,293.1499938964844,0.0439652055501937,-1293.6954345703125,304.15045166015625,0.5132630467414856,0.0874385312199592,0.0822528228163719,293.92022705078125,297.1499938964844,293.1499938964844,0.0030164120253175,-241.1656188964844,295.0882263183594,0.4046408236026764,0.050000000745058,0.0511180646717548,293.0748596191406,297.1499938964844,293.1499938964844,0.3048149049282074,-4334.70166015625,304.1395568847656,0.856295108795166,0.3920231163501739,0.2758302390575409,293.2228698730469,297.1499938964844,293.1499938964844,0.3003290891647339,-5793.17431640625,304.1589050292969,0.8522759675979614,0.3854155242443084,0.368089884519577,293.302978515625,297.1499938964844,293.1499938964844,0.0077577936463057,-2641.8916015625,300.1611633300781,0.4046408236026764,0.050000000745058,0.2424820959568023,291.1410217285156,291.1499938964844,265.2554016113281,263.94488525390625,281.5470886230469,293.4473571777344,291.14208984375,1.0,0.3291089236736297,0.8356888890266418,0.8356888890266418,1.0,1.0,-1.2238655090332031,0.5167580842971802,0.7071074843406677,0.2557657957077026,0.0,0.0,0.7880797386169434,104.91666412353516,113.0,13.945188522338867,-11850.3115234375,322.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0304870605469,303.1113586425781,278.1499938964844,0.0,18000.0,317.3099975585937,35968.4296875,36000.0,0.0,0.0,0.2660213410854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475838303565979,1.4758596420288086,-2.136072544089984e-05,0.0,0.0002699778415262,0.0,0.0,402.5346374511719,0.0,0.0,0.0,0.8393415808677673,4.0,0.0,1.0
388560,293.1580810546875,297.1499938964844,293.1499938964844,0.04386867582798,-1292.047119140625,304.1505432128906,0.511490523815155,0.0872895792126655,0.0821815431118011,293.9257202148437,297.1499938964844,293.1499938964844,0.0029034398030489,-232.1620330810547,294.94366455078125,0.403401643037796,0.050000000745058,0.0511794798076152,293.07550048828125,297.1499938964844,293.1499938964844,0.3055765926837921,-4343.029296875,304.1400756835937,0.8546339869499207,0.3928480446338653,0.2764640748500824,293.2227478027344,297.1499938964844,293.1499938964844,0.2993729412555694,-5778.49169921875,304.1590270996094,0.8494254350662231,0.3845165967941284,0.3673059344291687,293.3035888671875,297.1499938964844,293.1499938964844,0.0077325338497757,-2635.6982421875,300.1347045898437,0.403401643037796,0.050000000745058,0.2427734136581421,291.1464233398437,291.1499938964844,265.2747802734375,263.9621887207031,281.55718994140625,293.4498596191406,291.1475524902344,1.0,0.3306933343410492,0.8354741930961609,0.8354741930961609,1.0,1.0,-1.2240233421325684,0.5168062448501587,0.7072170376777649,0.2558080554008484,0.0,0.0,0.7877749800682068,106.47457885742188,101.0,14.620631217956545,-11846.9375,325.80584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03125,303.1129150390625,278.1499938964844,0.0,18000.0,317.3099975585937,35992.5625,36000.0,0.0,0.0,0.2662523090839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760123491287231,1.4760338068008425,-2.1369305613916367e-05,0.0,0.0002702122437767,0.0,0.0,402.7244873046875,0.0,0.0,0.0,0.839410126209259,4.0,0.0,1.0
388620,293.1584777832031,297.1499938964844,293.1499938964844,0.0435000918805599,-1285.8504638671875,304.1509704589844,0.5122685432434082,0.087004616856575,0.0818627774715423,293.9367370605469,297.1499938964844,293.1499938964844,0.0026656438130885,-213.1504821777344,294.6531677246094,0.4045886099338531,0.050000000745058,0.051120638847351,293.0769958496094,297.1499938964844,293.1499938964844,0.3067899942398071,-4356.1015625,304.141357421875,0.8579255938529968,0.3944350779056549,0.2775340676307678,293.2223815917969,297.1499938964844,293.1499938964844,0.2972621321678161,-5745.9306640625,304.1595458984375,0.8502917289733887,0.3827455937862396,0.3655708134174347,293.30474853515625,297.1499938964844,293.1499938964844,0.0076474207453429,-2613.640869140625,300.08209228515625,0.4045886099338531,0.050000000745058,0.2424943000078201,291.15875244140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5785217285156,293.4548034667969,291.1601867675781,1.0,0.3285683095455169,0.8350448608398438,0.8350448608398438,1.0,1.0,-1.2224377393722534,0.5160279273986816,0.7064098119735718,0.2554514706134796,0.0,0.0,0.7858231067657471,104.9626235961914,89.0,17.62676239013672,-11826.6826171875,321.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04248046875,303.1232604980469,278.1499938964844,0.0,18000.0,317.3099975585937,36046.4140625,36000.0,0.0,0.0,0.2665974795818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4727966785430908,1.4728180170059204,-2.132390181941446e-05,0.0,0.0002705625374801,0.0,0.0,400.7335815429688,0.0,0.0,0.0,0.8379013538360596,4.0,0.0,1.0
388680,293.1584777832031,297.1499938964844,293.1499938964844,0.0435000918805599,-1285.8504638671875,304.1509704589844,0.5122685432434082,0.087004616856575,0.0818627774715423,293.9367370605469,297.1499938964844,293.1499938964844,0.0026656438130885,-213.1504821777344,294.6531677246094,0.4045886099338531,0.050000000745058,0.051120638847351,293.0769958496094,297.1499938964844,293.1499938964844,0.3067899942398071,-4356.1015625,304.141357421875,0.8579255938529968,0.3944350779056549,0.2775340676307678,293.2223815917969,297.1499938964844,293.1499938964844,0.2972621321678161,-5745.9306640625,304.1595458984375,0.8502917289733887,0.3827455937862396,0.3655708134174347,293.30474853515625,297.1499938964844,293.1499938964844,0.0076474207453429,-2613.640869140625,300.08209228515625,0.4045886099338531,0.050000000745058,0.2424943000078201,291.15875244140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5785217285156,293.4548034667969,291.1601867675781,1.0,0.3285683095455169,0.8350448608398438,0.8350448608398438,1.0,1.0,-1.2224377393722534,0.5160279273986816,0.7064098119735718,0.2554514706134796,0.0,0.0,0.7858231067657471,104.9626235961914,89.0,17.62676239013672,-11826.6826171875,321.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04248046875,303.1232604980469,278.1499938964844,0.0,18000.0,317.3099975585937,36046.4140625,36000.0,0.0,0.0,0.2665974795818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4727966785430908,1.4728180170059204,-2.132390181941446e-05,0.0,0.0002705625374801,0.0,0.0,400.7335815429688,0.0,0.0,0.0,0.8379013538360596,4.0,0.0,1.0
388740,293.1585998535156,297.1499938964844,293.1499938964844,0.0430281981825828,-1277.935791015625,304.15142822265625,0.5165668725967407,0.0867635980248451,0.0814536213874816,293.9476928710937,297.1499938964844,293.1499938964844,0.0024198102764785,-193.4344177246093,294.3619384765625,0.4086484014987945,0.050000000745058,0.050927672535181,293.0785522460937,297.1499938964844,293.1499938964844,0.3077214658260345,-4365.96337890625,304.1427001953125,0.8665368556976318,0.3959657847881317,0.2784678339958191,293.2217712402344,297.1499938964844,293.1499938964844,0.2949911952018738,-5710.79541015625,304.16015625,0.856340765953064,0.3810344636440277,0.363754004240036,293.3057556152344,297.1499938964844,293.1499938964844,0.007537554949522,-2584.26416015625,300.0307312011719,0.4086484014987945,0.050000000745058,0.2415789514780044,291.1742553710937,291.1499938964844,265.3500061035156,264.02960205078125,281.60076904296875,293.4597473144531,291.1759338378906,1.0,0.3230805397033691,0.8346155285835266,0.8346155285835266,1.0,1.0,-1.2195568084716797,0.5146486759185791,0.7049080729484558,0.2548098564147949,0.0,0.0,0.7815748453140259,100.035888671875,77.0,21.233333587646484,-11795.6806640625,310.4999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0685119628906,303.1421203613281,278.1499938964844,0.0,18000.0,316.8299865722656,36117.0703125,36000.0,0.0,0.0,0.2667191624641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4633808135986328,1.4634019136428833,-2.1171994376345538e-05,0.0,0.0002706860250327,0.0,0.0,394.6867980957031,0.0,0.0,0.0,0.83354651927948,4.0,0.0,1.0
388800,293.1585998535156,297.1499938964844,293.1499938964844,0.0430281981825828,-1277.935791015625,304.15142822265625,0.5165668725967407,0.0867635980248451,0.0814536213874816,293.9476928710937,297.1499938964844,293.1499938964844,0.0024198102764785,-193.4344177246093,294.3619384765625,0.4086484014987945,0.050000000745058,0.050927672535181,293.0785522460937,297.1499938964844,293.1499938964844,0.3077214658260345,-4365.96337890625,304.1427001953125,0.8665368556976318,0.3959657847881317,0.2784678339958191,293.2217712402344,297.1499938964844,293.1499938964844,0.2949911952018738,-5710.79541015625,304.16015625,0.856340765953064,0.3810344636440277,0.363754004240036,293.3057556152344,297.1499938964844,293.1499938964844,0.007537554949522,-2584.26416015625,300.0307312011719,0.4086484014987945,0.050000000745058,0.2415789514780044,291.1742553710937,291.1499938964844,265.3500061035156,264.02960205078125,281.60076904296875,293.4597473144531,291.1759338378906,1.0,0.3230805397033691,0.8346155285835266,0.8346155285835266,1.0,1.0,-1.2195568084716797,0.5146486759185791,0.7049080729484558,0.2548098564147949,0.0,0.0,0.7815748453140259,100.035888671875,77.0,21.233333587646484,-11795.6806640625,310.4999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0685119628906,303.1421203613281,278.1499938964844,0.0,18000.0,316.8299865722656,36117.0703125,36000.0,0.0,0.0,0.2667191624641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4633808135986328,1.4634019136428833,-2.1171994376345538e-05,0.0,0.0002706860250327,0.0,0.0,394.6867980957031,0.0,0.0,0.0,0.83354651927948,4.0,0.0,1.0
388860,293.15338134765625,297.1499938964844,293.1499938964844,0.043217334896326,-1280.89208984375,304.150634765625,0.5259975790977478,0.0876103714108467,0.0817426815629005,293.9526672363281,297.1499938964844,293.1499938964844,0.0021839323453605,-174.50372314453125,294.0841064453125,0.4153216183185577,0.050000000745058,0.0506431609392166,293.0758056640625,297.1499938964844,293.1499938964844,0.3091575503349304,-4381.85107421875,304.1427001953125,0.8804337978363037,0.3983435928821563,0.279805988073349,293.21588134765625,297.1499938964844,293.1499938964844,0.2934220731258392,-5686.8837890625,304.1593322753906,0.867570698261261,0.3804171085357666,0.3626744151115417,293.3004455566406,297.1499938964844,293.1499938964844,0.0074357674457132,-2556.154052734375,299.9964904785156,0.4153216183185577,0.050000000745058,0.2402293533086776,291.18951416015625,291.1499938964844,265.3866577148437,264.06268310546875,281.6220703125,293.46435546875,291.1908264160156,1.0,0.3152918219566345,0.8342164754867554,0.8342164754867554,1.0,1.0,-1.2182518243789673,0.5139642357826233,0.704287588596344,0.2546297013759613,0.0,0.0,0.7752405405044556,92.81658172607422,65.0,20.126121520996094,-11770.7822265625,294.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1063232421875,303.1625366210937,278.1499938964844,0.0,18000.0,316.8299865722656,36188.73046875,36000.0,0.0,0.0,0.2665939331054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471527338027954,1.4471735954284668,-2.090138332278002e-05,0.0,0.0002705589577089,0.0,0.0,384.2769775390625,0.0,0.0,0.0,0.8261098861694336,4.0,0.0,1.0
388920,293.15338134765625,297.1499938964844,293.1499938964844,0.043217334896326,-1280.89208984375,304.150634765625,0.5259975790977478,0.0876103714108467,0.0817426815629005,293.9526672363281,297.1499938964844,293.1499938964844,0.0021839323453605,-174.50372314453125,294.0841064453125,0.4153216183185577,0.050000000745058,0.0506431609392166,293.0758056640625,297.1499938964844,293.1499938964844,0.3091575503349304,-4381.85107421875,304.1427001953125,0.8804337978363037,0.3983435928821563,0.279805988073349,293.21588134765625,297.1499938964844,293.1499938964844,0.2934220731258392,-5686.8837890625,304.1593322753906,0.867570698261261,0.3804171085357666,0.3626744151115417,293.3004455566406,297.1499938964844,293.1499938964844,0.0074357674457132,-2556.154052734375,299.9964904785156,0.4153216183185577,0.050000000745058,0.2402293533086776,291.18951416015625,291.1499938964844,265.3866577148437,264.06268310546875,281.6220703125,293.46435546875,291.1908264160156,1.0,0.3152918219566345,0.8342164754867554,0.8342164754867554,1.0,1.0,-1.2182518243789673,0.5139642357826233,0.704287588596344,0.2546297013759613,0.0,0.0,0.7752405405044556,92.81658172607422,65.0,20.126121520996094,-11770.7822265625,294.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1063232421875,303.1625366210937,278.1499938964844,0.0,18000.0,316.8299865722656,36188.73046875,36000.0,0.0,0.0,0.2665939331054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471527338027954,1.4471735954284668,-2.090138332278002e-05,0.0,0.0002705589577089,0.0,0.0,384.2769775390625,0.0,0.0,0.0,0.8261098861694336,4.0,0.0,1.0
388980,293.15093994140625,297.1499938964844,293.1499938964844,0.0432618111371994,-1281.4637451171875,304.1503601074219,0.5381851196289062,0.0880227163434028,0.0818647071719169,293.95947265625,297.1499938964844,293.1499938964844,0.0019418706651777,-155.0936279296875,293.7986145019531,0.4247563183307647,0.050000000745058,0.0503092855215072,293.07666015625,297.1499938964844,293.1499938964844,0.3102456331253052,-4393.6630859375,304.1433410644531,0.8982410430908203,0.4000558853149414,0.2808354794979095,293.2126770019531,297.1499938964844,293.1499938964844,0.2917815148830414,-5661.68994140625,304.15899658203125,0.8827790021896362,0.3793990612030029,0.3614493012428283,293.2969055175781,297.1499938964844,293.1499938964844,0.0073206899687647,-2524.40576171875,299.95867919921875,0.4247563183307647,0.050000000745058,0.2386455982923507,291.2028503417969,291.1499938964844,265.42333984375,264.0959777832031,281.6485900878906,293.4756164550781,291.2042541503906,1.0,0.3058215677738189,0.8338174223899841,0.8338174223899841,1.0,1.0,-1.2158623933792114,0.5127553939819336,0.7031070590019226,0.2542731463909149,0.0,0.0,0.7673071026802063,84.33364868164062,53.0,19.299110412597656,-11731.4501953125,276.4533996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1521911621094,303.18560791015625,278.1499938964844,0.0,18000.0,316.8299865722656,36246.71484375,36000.0,0.0,0.0,0.2662203907966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4255534410476685,1.4255740642547607,-2.053770913335029e-05,0.0,0.0002701798512134,0.0,0.0,370.6287841796875,0.0,0.0,0.0,0.8162443041801453,4.0,0.0,1.0
389040,293.15093994140625,297.1499938964844,293.1499938964844,0.0432618111371994,-1281.4637451171875,304.1503601074219,0.5381851196289062,0.0880227163434028,0.0818647071719169,293.95947265625,297.1499938964844,293.1499938964844,0.0019418706651777,-155.0936279296875,293.7986145019531,0.4247563183307647,0.050000000745058,0.0503092855215072,293.07666015625,297.1499938964844,293.1499938964844,0.3102456331253052,-4393.6630859375,304.1433410644531,0.8982410430908203,0.4000558853149414,0.2808354794979095,293.2126770019531,297.1499938964844,293.1499938964844,0.2917815148830414,-5661.68994140625,304.15899658203125,0.8827790021896362,0.3793990612030029,0.3614493012428283,293.2969055175781,297.1499938964844,293.1499938964844,0.0073206899687647,-2524.40576171875,299.95867919921875,0.4247563183307647,0.050000000745058,0.2386455982923507,291.2028503417969,291.1499938964844,265.42333984375,264.0959777832031,281.6485900878906,293.4756164550781,291.2042541503906,1.0,0.3058215677738189,0.8338174223899841,0.8338174223899841,1.0,1.0,-1.2158623933792114,0.5127553939819336,0.7031070590019226,0.2542731463909149,0.0,0.0,0.7673071026802063,84.33364868164062,53.0,19.299110412597656,-11731.4501953125,276.4533996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1521911621094,303.18560791015625,278.1499938964844,0.0,18000.0,316.8299865722656,36246.71484375,36000.0,0.0,0.0,0.2662203907966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4255534410476685,1.4255740642547607,-2.053770913335029e-05,0.0,0.0002701798512134,0.0,0.0,370.6287841796875,0.0,0.0,0.0,0.8162443041801453,4.0,0.0,1.0
389100,293.150146484375,297.1499938964844,293.1499938964844,0.0432012006640434,-1280.38623046875,304.150390625,0.5453087091445923,0.0881676524877548,0.0818389728665351,293.96337890625,297.1499938964844,293.1499938964844,0.0018201273633167,-145.33468627929688,293.6540222167969,0.4308089017868042,0.050000000745058,0.0501300431787967,293.0776672363281,297.1499938964844,293.1499938964844,0.3106341361999511,-4397.77392578125,304.14385986328125,0.9088550806045532,0.4007867872714996,0.2812366485595703,293.2115173339844,297.1499938964844,293.1499938964844,0.2908811569213867,-5647.7822265625,304.15899658203125,0.891941487789154,0.3788355886936188,0.3607526421546936,293.295654296875,297.1499938964844,293.1499938964844,0.0072606513276696,-2507.71630859375,299.9389343261719,0.4308089017868042,0.050000000745058,0.2377953380346298,291.2097473144531,291.1499938964844,265.4416809082031,264.1126708984375,281.66265869140625,293.4816589355469,291.21112060546875,1.0,0.3005711138248443,0.8336179256439209,0.8336179256439209,1.0,1.0,-1.2142413854599,0.5119472146034241,0.702294111251831,0.2540187835693359,0.0,0.0,0.7626279592514038,79.77493286132812,53.0,19.209192276000977,-11706.685546875,266.3947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1787109375,303.1982727050781,278.1499938964844,0.0,18000.0,316.3500061035156,36278.375,36000.0,0.0,0.0,0.2659240067005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125571250915527,1.4125773906707764,-2.032088377745822e-05,0.0,0.0002698790631256,0.0,0.0,362.580810546875,0.0,0.0,0.0,0.8103275895118713,4.0,0.0,1.0
389160,293.1495056152344,297.1499938964844,293.1499938964844,0.043113388121128,-1278.8653564453125,304.1504821777344,0.5532429218292236,0.0882901474833488,0.0817835554480552,293.9674987792969,297.1499938964844,293.1499938964844,0.0016979979118332,-135.5497589111328,293.5081787109375,0.4379745423793793,0.050000000745058,0.0499450303614139,293.0789489746094,297.1499938964844,293.1499938964844,0.3109553158283233,-4401.12548828125,304.1443786621094,0.9215902090072632,0.4014514684677124,0.2815853357315063,293.21051025390625,297.1499938964844,293.1499938964844,0.2899624109268188,-5633.5732421875,304.1590270996094,0.902245819568634,0.3782568275928497,0.3600304722785949,293.2946472167969,297.1499938964844,293.1499938964844,0.0071996692568063,-2490.69970703125,299.9187316894531,0.4379745423793793,0.050000000745058,0.2369177192449569,291.21649169921875,291.1499938964844,265.4599914550781,264.12945556640625,281.6770324707031,293.4877319335937,291.21783447265625,1.0,0.2950272262096405,0.8334255218505859,0.8334255218505859,1.0,1.0,-1.2124511003494265,0.5110554695129395,0.7013956904411316,0.2537445724010467,0.0,0.0,0.757516622543335,75.06809997558594,41.0,18.846364974975582,-11679.1689453125,255.9927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20751953125,303.2113037109375,278.1499938964844,0.0,18000.0,316.3500061035156,36309.96875,36000.0,0.0,0.0,0.2655496597290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980712890625,1.3980913162231443,-2.00807917281054e-05,0.0,0.0002694991417229,0.0,0.0,353.7519836425781,0.0,0.0,0.0,0.8037549257278442,4.0,0.0,1.0
389220,293.14862060546875,297.1499938964844,293.1499938964844,0.0428846180438995,-1274.969970703125,304.15069580078125,0.5718209147453308,0.08848487585783,0.0816102474927902,293.9763488769531,297.1499938964844,293.1499938964844,0.0014533591456711,-115.96803283691406,293.2123107910156,0.4564843773841858,0.050000000745058,0.0495627708733081,293.0822448730469,297.1499938964844,293.1499938964844,0.3114292919635772,-4405.95654296875,304.1454467773437,0.951785147190094,0.4025874435901642,0.2821378111839294,293.2087707519531,297.1499938964844,293.1499938964844,0.2881180346012115,-5605.0400390625,304.1590881347656,0.9291195273399352,0.3770758211612701,0.358544111251831,293.293212890625,297.1499938964844,293.1499938964844,0.0070764934644103,-2456.171142578125,299.8769226074219,0.4564843773841858,0.050000000745058,0.2351044416427612,291.2288513183594,291.1499938964844,265.4966735839844,264.1630859375,281.7066650390625,293.4999084472656,291.22998046875,1.0,0.2831384837627411,0.8330407738685608,0.8330407738685608,1.0,1.0,-1.208487033843994,0.5090747475624084,0.6994122862815857,0.2531691789627075,0.0,0.0,0.7461569309234619,65.34088897705078,29.0,17.060644149780273,-11616.390625,234.4959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27130126953125,303.2377014160156,278.1499938964844,0.0,18000.0,316.3500061035156,36367.73046875,36000.0,0.0,0.0,0.2645554542541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364931583404541,1.3649511337280271,-1.9537827029125765e-05,0.0,0.0002684901701286,0.0,0.0,334.1085510253906,0.0,0.0,0.0,0.7887985110282898,4.0,0.0,1.0
389280,293.14862060546875,297.1499938964844,293.1499938964844,0.0428846180438995,-1274.969970703125,304.15069580078125,0.5718209147453308,0.08848487585783,0.0816102474927902,293.9763488769531,297.1499938964844,293.1499938964844,0.0014533591456711,-115.96803283691406,293.2123107910156,0.4564843773841858,0.050000000745058,0.0495627708733081,293.0822448730469,297.1499938964844,293.1499938964844,0.3114292919635772,-4405.95654296875,304.1454467773437,0.951785147190094,0.4025874435901642,0.2821378111839294,293.2087707519531,297.1499938964844,293.1499938964844,0.2881180346012115,-5605.0400390625,304.1590881347656,0.9291195273399352,0.3770758211612701,0.358544111251831,293.293212890625,297.1499938964844,293.1499938964844,0.0070764934644103,-2456.171142578125,299.8769226074219,0.4564843773841858,0.050000000745058,0.2351044416427612,291.2288513183594,291.1499938964844,265.4966735839844,264.1630859375,281.7066650390625,293.4999084472656,291.22998046875,1.0,0.2831384837627411,0.8330407738685608,0.8330407738685608,1.0,1.0,-1.208487033843994,0.5090747475624084,0.6994122862815857,0.2531691789627075,0.0,0.0,0.7461569309234619,65.34088897705078,29.0,17.060644149780273,-11616.390625,234.4959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27130126953125,303.2377014160156,278.1499938964844,0.0,18000.0,316.3500061035156,36367.73046875,36000.0,0.0,0.0,0.2645554542541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364931583404541,1.3649511337280271,-1.9537827029125765e-05,0.0,0.0002684901701286,0.0,0.0,334.1085510253906,0.0,0.0,0.0,0.7887985110282898,4.0,0.0,1.0
389340,293.1481018066406,297.1499938964844,293.1499938964844,0.0426117032766342,-1270.385986328125,304.15093994140625,0.5944718718528748,0.0886290073394775,0.081377699971199,293.9856872558594,297.1499938964844,293.1499938964844,0.0012092274846509,-96.45249938964844,292.9105529785156,0.478479266166687,0.050000000745058,0.049170397222042,293.0863647460937,297.1499938964844,293.1499938964844,0.3117089867591858,-4408.65625,304.1465148925781,0.9843056797981262,0.4034658074378967,0.2825040519237518,293.2073059082031,297.1499938964844,293.1499938964844,0.2863110899925232,-5577.10888671875,304.1590576171875,0.9632657766342164,0.3758820295333862,0.3570309281349182,293.2923583984375,297.1499938964844,293.1499938964844,0.0069535663351416,-2421.552490234375,299.83331298828125,0.478479266166687,0.050000000745058,0.2332431972026825,291.2388916015625,291.1499938964844,265.5333251953125,264.1968994140625,281.7375183105469,293.5123291015625,291.23974609375,1.0,0.2702719867229461,0.8326560258865356,0.8326560258865356,1.0,1.0,-1.2041263580322266,0.5068817734718323,0.6972445845603943,0.2525906860828399,0.0,0.0,0.7336028218269348,55.35416412353516,32.0,13.967367172241213,-11543.7666015625,212.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3417663574219,303.2633056640625,278.1499938964844,0.0,18000.0,315.8699951171875,36413.46875,36000.0,0.0,0.0,0.2632246911525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327051281929016,1.327070236206055,-1.892894033517223e-05,0.0,0.0002671395777724,0.0,0.0,312.5957336425781,0.0,0.0,0.0,0.7718367576599121,4.0,0.0,1.0
389400,293.1481018066406,297.1499938964844,293.1499938964844,0.0426117032766342,-1270.385986328125,304.15093994140625,0.5944718718528748,0.0886290073394775,0.081377699971199,293.9856872558594,297.1499938964844,293.1499938964844,0.0012092274846509,-96.45249938964844,292.9105529785156,0.478479266166687,0.050000000745058,0.049170397222042,293.0863647460937,297.1499938964844,293.1499938964844,0.3117089867591858,-4408.65625,304.1465148925781,0.9843056797981262,0.4034658074378967,0.2825040519237518,293.2073059082031,297.1499938964844,293.1499938964844,0.2863110899925232,-5577.10888671875,304.1590576171875,0.9632657766342164,0.3758820295333862,0.3570309281349182,293.2923583984375,297.1499938964844,293.1499938964844,0.0069535663351416,-2421.552490234375,299.83331298828125,0.478479266166687,0.050000000745058,0.2332431972026825,291.2388916015625,291.1499938964844,265.5333251953125,264.1968994140625,281.7375183105469,293.5123291015625,291.23974609375,1.0,0.2702719867229461,0.8326560258865356,0.8326560258865356,1.0,1.0,-1.2041263580322266,0.5068817734718323,0.6972445845603943,0.2525906860828399,0.0,0.0,0.7336028218269348,55.35416412353516,32.0,13.967367172241213,-11543.7666015625,212.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3417663574219,303.2633056640625,278.1499938964844,0.0,18000.0,315.8699951171875,36413.46875,36000.0,0.0,0.0,0.2632246911525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327051281929016,1.327070236206055,-1.892894033517223e-05,0.0,0.0002671395777724,0.0,0.0,312.5957336425781,0.0,0.0,0.0,0.7718367576599121,4.0,0.0,1.0
389460,293.1479187011719,297.1499938964844,293.1499938964844,0.0424474999308586,-1267.6334228515625,304.15087890625,0.6101757884025574,0.0887119397521019,0.0812432244420051,293.9953308105469,297.1499938964844,293.1499938964844,0.0009693003376014,-77.29602813720703,292.6022644042969,0.4907350838184356,0.050000000745058,0.0489344261586666,293.08984375,297.1499938964844,293.1499938964844,0.3075605034828186,-4359.43115234375,304.155517578125,0.9990000128746032,0.4043629169464111,0.2792826294898987,293.20611572265625,297.1499938964844,293.1499938964844,0.2847242057323456,-5552.71435546875,304.15869140625,0.9842945337295532,0.3746728599071502,0.3556611537933349,293.2919616699219,297.1499938964844,293.1499938964844,0.0068594496697187,-2395.215087890625,299.7876892089844,0.4907350838184356,0.050000000745058,0.2321238368749618,291.2455749511719,291.1499938964844,265.57000732421875,264.2308654785156,281.7701416015625,293.5229187011719,291.24627685546875,1.0,0.2620415389537811,0.8323067426681519,0.8323067426681519,1.0,1.0,-1.1968343257904053,0.5033115744590759,0.6935228109359741,0.2514394223690033,0.0,0.0,0.7203801274299622,49.28832244873047,35.0,10.979537010192873,-11445.494140625,197.64016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.416748046875,303.2899169921875,278.1499938964844,0.0,18000.0,315.8699951171875,36440.6640625,36000.0,0.0,0.0,0.2615595757961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859104871749878,1.2859288454055786,-1.82823023351375e-05,0.0,0.0002654497220646,0.0,0.0,290.3455810546875,0.0,0.0,0.0,0.7535843849182129,4.0,0.0,1.0
389520,293.1479187011719,297.1499938964844,293.1499938964844,0.0424474999308586,-1267.6334228515625,304.15087890625,0.6101757884025574,0.0887119397521019,0.0812432244420051,293.9953308105469,297.1499938964844,293.1499938964844,0.0009693003376014,-77.29602813720703,292.6022644042969,0.4907350838184356,0.050000000745058,0.0489344261586666,293.08984375,297.1499938964844,293.1499938964844,0.3075605034828186,-4359.43115234375,304.155517578125,0.9990000128746032,0.4043629169464111,0.2792826294898987,293.20611572265625,297.1499938964844,293.1499938964844,0.2847242057323456,-5552.71435546875,304.15869140625,0.9842945337295532,0.3746728599071502,0.3556611537933349,293.2919616699219,297.1499938964844,293.1499938964844,0.0068594496697187,-2395.215087890625,299.7876892089844,0.4907350838184356,0.050000000745058,0.2321238368749618,291.2455749511719,291.1499938964844,265.57000732421875,264.2308654785156,281.7701416015625,293.5229187011719,291.24627685546875,1.0,0.2620415389537811,0.8323067426681519,0.8323067426681519,1.0,1.0,-1.1968343257904053,0.5033115744590759,0.6935228109359741,0.2514394223690033,0.0,0.0,0.7203801274299622,49.28832244873047,35.0,10.979537010192873,-11445.494140625,197.64016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.416748046875,303.2899169921875,278.1499938964844,0.0,18000.0,315.8699951171875,36440.6640625,36000.0,0.0,0.0,0.2615595757961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859104871749878,1.2859288454055786,-1.82823023351375e-05,0.0,0.0002654497220646,0.0,0.0,290.3455810546875,0.0,0.0,0.0,0.7535843849182129,4.0,0.0,1.0
389580,293.1481628417969,297.1499938964844,293.1499938964844,0.0422846414148807,-1264.7774658203125,304.15087890625,0.6178574562072754,0.0887174755334854,0.0811630934476852,294.0050964355469,297.1499938964844,293.1499938964844,0.0007318267598748,-58.32338333129883,292.299072265625,0.496978223323822,0.050000000745058,0.0488245598971843,293.0755920410156,297.1499938964844,293.1499938964844,0.2937810122966766,-4198.7724609375,304.1761169433594,0.9990000128746032,0.4087449312210083,0.2689111530780792,293.2052307128906,297.1499938964844,293.1499938964844,0.2830046713352203,-5525.94580078125,304.1586608886719,0.9934437870979308,0.3734321892261505,0.354395717382431,293.29156494140625,297.1499938964844,293.1499938964844,0.0067849140614271,-2373.569091796875,299.74530029296875,0.496978223323822,0.050000000745058,0.2316026836633682,291.261474609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7984619140625,293.513427734375,291.2631530761719,1.0,0.2565910816192627,0.8319574594497681,0.8319574594497681,1.0,1.0,-1.1820086240768433,0.4962972700595855,0.6857113242149353,0.2485342472791671,0.0,0.0,0.7045587301254272,46.30753326416016,38.0,20.30449104309082,-11298.6591796875,186.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51153564453125,303.3334045410156,278.1499938964844,0.0,18000.0,315.8699951171875,36511.921875,36000.0,0.0,0.0,0.2593612670898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393189668655396,1.239336609840393,-1.758396319928579e-05,0.0,0.0002632187097333,0.0,0.0,266.68359375,0.0,0.0,0.0,0.7330543398857117,4.0,0.0,1.0
389640,293.1481628417969,297.1499938964844,293.1499938964844,0.0422846414148807,-1264.7774658203125,304.15087890625,0.6178574562072754,0.0887174755334854,0.0811630934476852,294.0050964355469,297.1499938964844,293.1499938964844,0.0007318267598748,-58.32338333129883,292.299072265625,0.496978223323822,0.050000000745058,0.0488245598971843,293.0755920410156,297.1499938964844,293.1499938964844,0.2937810122966766,-4198.7724609375,304.1761169433594,0.9990000128746032,0.4087449312210083,0.2689111530780792,293.2052307128906,297.1499938964844,293.1499938964844,0.2830046713352203,-5525.94580078125,304.1586608886719,0.9934437870979308,0.3734321892261505,0.354395717382431,293.29156494140625,297.1499938964844,293.1499938964844,0.0067849140614271,-2373.569091796875,299.74530029296875,0.496978223323822,0.050000000745058,0.2316026836633682,291.261474609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7984619140625,293.513427734375,291.2631530761719,1.0,0.2565910816192627,0.8319574594497681,0.8319574594497681,1.0,1.0,-1.1820086240768433,0.4962972700595855,0.6857113242149353,0.2485342472791671,0.0,0.0,0.7045587301254272,46.30753326416016,38.0,20.30449104309082,-11298.6591796875,186.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51153564453125,303.3334045410156,278.1499938964844,0.0,18000.0,315.8699951171875,36511.921875,36000.0,0.0,0.0,0.2593612670898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393189668655396,1.239336609840393,-1.758396319928579e-05,0.0,0.0002632187097333,0.0,0.0,266.68359375,0.0,0.0,0.0,0.7330543398857117,4.0,0.0,1.0
389700,293.1483764648437,297.1499938964844,293.1499938964844,0.0422053076326847,-1263.4017333984375,304.1508483886719,0.6203638911247253,0.0887003540992736,0.0811177119612693,294.0100402832031,297.1499938964844,293.1499938964844,0.0006117570446804,-48.74200820922852,292.14556884765625,0.4991753697395324,0.050000000745058,0.0487884320318698,293.06695556640625,297.1499938964844,293.1499938964844,0.2889621257781982,-4143.177734375,304.1800842285156,0.9990000128746032,0.4113873839378357,0.2654117941856384,293.2048645019531,297.1499938964844,293.1499938964844,0.2821849286556244,-5513.21826171875,304.1585693359375,0.9962660670280457,0.3728018999099731,0.3537684679031372,293.291259765625,297.1499938964844,293.1499938964844,0.0067514521069824,-2363.912109375,299.7241516113281,0.4991753697395324,0.050000000745058,0.2314313054084777,291.2685546875,291.1499938964844,265.625,264.2820129394531,281.8119812011719,293.50848388671875,291.2696838378906,1.0,0.2547493875026703,0.8317828178405762,0.8317828178405762,1.0,1.0,-1.1767507791519165,0.4937233626842499,0.683027446269989,0.2477427273988723,0.0,0.0,0.6959333419799805,45.32868957519531,38.0,18.407087326049805,-11233.5234375,183.21290588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.564208984375,303.35113525390625,278.1499938964844,0.0,18000.0,315.3900146484375,36547.65234375,36000.0,0.0,0.0,0.258058488368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126590013504028,1.212676167488098,-1.719508509268053e-05,0.0,0.0002618965809233,0.0,0.0,253.79234313964844,0.0,0.0,0.0,0.721484363079071,4.0,0.0,1.0
389760,293.1485900878906,297.1499938964844,293.1499938964844,0.0421432256698608,-1262.3438720703125,304.1508178710937,0.6221624612808228,0.0886773765087127,0.0810751169919967,294.01495361328125,297.1499938964844,293.1499938964844,0.0005235770950093,-40.7690315246582,291.98876953125,0.5008058547973633,0.050000000745058,0.0487625077366828,293.0597839355469,297.1499938964844,293.1499938964844,0.285402774810791,-4102.54345703125,304.1810302734375,0.9990000128746032,0.4138503968715668,0.2628723084926605,293.2045288085937,297.1499938964844,293.1499938964844,0.281435489654541,-5501.66259765625,304.15838623046875,0.9981616735458374,0.3721722960472107,0.3531422317028045,293.2909545898437,297.1499938964844,293.1499938964844,0.0067209820263087,-2355.316650390625,299.7021789550781,0.5008058547973633,0.050000000745058,0.2313083410263061,291.2727966308594,291.1499938964844,265.6433410644531,264.2991027832031,281.8265991210937,293.5057067871094,291.2733459472656,1.0,0.2534064650535583,0.8316647410392761,0.8316647410392761,1.0,1.0,-1.1727184057235718,0.4916748106479645,0.6810436248779297,0.2473529279232025,0.0,0.0,0.6873059272766113,44.628719329833984,41.0,13.631845474243164,-11172.8115234375,180.55828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6175231933594,303.3655700683594,278.1499938964844,0.0,18000.0,315.3900146484375,36563.0234375,36000.0,0.0,0.0,0.2566433548927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852355003356934,1.18525230884552,-1.6799243894638494e-05,0.0,0.0002604603942018,0.0,0.0,240.9688262939453,0.0,0.0,0.0,0.709673285484314,4.0,0.0,1.0
389820,293.1490783691406,297.1499938964844,293.1499938964844,0.0420712307095527,-1261.1864013671875,304.1506652832031,0.6238548755645752,0.0886113047599792,0.0809987038373947,294.0246276855469,297.1499938964844,293.1499938964844,0.0004152154724579,-19.98842430114746,291.6650085449219,0.5024406313896179,0.050000000745058,0.0487372726202011,293.0523681640625,297.1499938964844,293.1499938964844,0.2817550599575043,-4062.30126953125,304.1766052246094,0.9990000128746032,0.4176609218120575,0.2603764832019806,293.2036437988281,297.1499938964844,293.1499938964844,0.2798497676849365,-5477.21728515625,304.158203125,0.9990000128746032,0.3709729313850403,0.3515646159648895,293.2904357910156,297.1499938964844,293.1499938964844,0.0066674868576228,-2340.896484375,299.6551818847656,0.5024406313896179,0.050000000745058,0.2311886399984359,291.2728881835937,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.50750732421875,291.27227783203125,1.0,0.2520039081573486,0.831428587436676,0.831428587436676,1.0,1.0,-1.1675623655319214,0.4887977838516235,0.6787645816802979,0.2475604861974716,0.0,0.0,0.6707977056503296,43.95186614990234,59.0,0.3688024580478668,-11061.7646484375,177.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71954345703125,303.3837280273437,278.1499938964844,0.0,18000.0,315.3900146484375,36543.453125,36000.0,0.0,0.0,0.2535449266433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312780380249023,1.131294012069702,-1.6035797671065666e-05,0.0,0.0002573158708401,0.0,0.0,217.0331573486328,0.0,0.0,0.0,0.6866966485977173,4.0,0.0,1.0
389880,293.1490783691406,297.1499938964844,293.1499938964844,0.0420712307095527,-1261.1864013671875,304.1506652832031,0.6238548755645752,0.0886113047599792,0.0809987038373947,294.0246276855469,297.1499938964844,293.1499938964844,0.0004152154724579,-19.98842430114746,291.6650085449219,0.5024406313896179,0.050000000745058,0.0487372726202011,293.0523681640625,297.1499938964844,293.1499938964844,0.2817550599575043,-4062.30126953125,304.1766052246094,0.9990000128746032,0.4176609218120575,0.2603764832019806,293.2036437988281,297.1499938964844,293.1499938964844,0.2798497676849365,-5477.21728515625,304.158203125,0.9990000128746032,0.3709729313850403,0.3515646159648895,293.2904357910156,297.1499938964844,293.1499938964844,0.0066674868576228,-2340.896484375,299.6551818847656,0.5024406313896179,0.050000000745058,0.2311886399984359,291.2728881835937,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.50750732421875,291.27227783203125,1.0,0.2520039081573486,0.831428587436676,0.831428587436676,1.0,1.0,-1.1675623655319214,0.4887977838516235,0.6787645816802979,0.2475604861974716,0.0,0.0,0.6707977056503296,43.95186614990234,59.0,0.3688024580478668,-11061.7646484375,177.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71954345703125,303.3837280273437,278.1499938964844,0.0,18000.0,315.3900146484375,36543.453125,36000.0,0.0,0.0,0.2535449266433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312780380249023,1.131294012069702,-1.6035797671065666e-05,0.0,0.0002573158708401,0.0,0.0,217.0331573486328,0.0,0.0,0.0,0.6866966485977173,4.0,0.0,1.0
389940,293.1500244140625,297.1499938964844,293.1499938964844,0.0421693958342075,-1263.083740234375,304.1502685546875,0.6158477067947388,0.0884472280740737,0.0809850692749023,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.4956960678100586,0.050000000745058,0.0488462932407856,293.0665588378906,297.1499938964844,293.1499938964844,0.2952293455600738,-4224.37255859375,304.14453125,0.9990000128746032,0.4173350632190704,0.2709923386573791,293.2035827636719,297.1499938964844,293.1499938964844,0.2796124517917633,-5474.70947265625,304.15594482421875,0.9888294339179992,0.3696271777153015,0.3508674204349518,293.2907409667969,297.1499938964844,293.1499938964844,0.0066398633643984,-2335.8076171875,299.59893798828125,0.4956960678100586,0.050000000745058,0.2317057847976684,291.2525939941406,291.1499938964844,265.7166748046875,264.3677062988281,281.89276123046875,293.53466796875,291.2485046386719,1.0,0.2580649852752685,0.8311924338340759,0.8311924338340759,1.0,1.0,-1.180195689201355,0.4940825998783111,0.6861130595207214,0.2518181502819061,0.0,0.0,0.658068835735321,46.92555236816406,62.0,-31.99376678466797,-11053.6220703125,187.5009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7926330566406,303.35845947265625,278.1499938964844,0.0,18000.0,314.9100036621094,36435.40625,36000.0,0.0,0.0,0.2503720819950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084722876548767,1.0847382545471191,-1.538488686492201e-05,0.0,0.0002540958521421,0.0,0.0,197.63619995117188,0.0,0.0,0.0,0.667239785194397,4.0,0.0,1.0
390000,293.1500244140625,297.1499938964844,293.1499938964844,0.0421693958342075,-1263.083740234375,304.1502685546875,0.6158477067947388,0.0884472280740737,0.0809850692749023,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.4956960678100586,0.050000000745058,0.0488462932407856,293.0665588378906,297.1499938964844,293.1499938964844,0.2952293455600738,-4224.37255859375,304.14453125,0.9990000128746032,0.4173350632190704,0.2709923386573791,293.2035827636719,297.1499938964844,293.1499938964844,0.2796124517917633,-5474.70947265625,304.15594482421875,0.9888294339179992,0.3696271777153015,0.3508674204349518,293.2907409667969,297.1499938964844,293.1499938964844,0.0066398633643984,-2335.8076171875,299.59893798828125,0.4956960678100586,0.050000000745058,0.2317057847976684,291.2525939941406,291.1499938964844,265.7166748046875,264.3677062988281,281.89276123046875,293.53466796875,291.2485046386719,1.0,0.2580649852752685,0.8311924338340759,0.8311924338340759,1.0,1.0,-1.180195689201355,0.4940825998783111,0.6861130595207214,0.2518181502819061,0.0,0.0,0.658068835735321,46.92555236816406,62.0,-31.99376678466797,-11053.6220703125,187.5009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7926330566406,303.35845947265625,278.1499938964844,0.0,18000.0,314.9100036621094,36435.40625,36000.0,0.0,0.0,0.2503720819950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084722876548767,1.0847382545471191,-1.538488686492201e-05,0.0,0.0002540958521421,0.0,0.0,197.63619995117188,0.0,0.0,0.0,0.667239785194397,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0422809720039367,-1265.4547119140625,304.1499938964844,0.6066458225250244,0.0881469324231147,0.0808650553226471,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.4888348281383514,0.050000000745058,0.0489697642624378,293.1062927246094,297.1499938964844,293.1499938964844,0.3111920654773712,-4411.06494140625,304.1201477050781,0.9990000128746032,0.4114153683185577,0.2825361490249634,293.20379638671875,297.1499938964844,293.1499938964844,0.2794802784919739,-5473.966796875,304.1542053222656,0.9759929180145264,0.3682273328304291,0.3496844172477722,293.2926025390625,297.1499938964844,293.1499938964844,0.0066184634342789,-2334.29345703125,299.5298156738281,0.4888348281383514,0.050000000745058,0.2322914749383926,291.2090759277344,291.1499938964844,265.7533264160156,264.402099609375,281.9385070800781,293.5869445800781,291.2049865722656,1.0,0.2637631297111511,0.8308418989181519,0.8308418989181519,1.0,1.0,-1.1933428049087524,0.4995739459991455,0.6937688589096069,0.2562863230705261,0.0,0.0,0.6531141996383667,50.278316497802734,65.0,-51.79505920410156,-11059.8984375,198.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8092041015625,303.3168029785156,278.1499938964844,0.0,18000.0,314.9100036621094,36208.171875,36000.0,0.0,0.0,0.2475854009389877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603429079055786,1.0603578090667725,-1.5015925782790872e-05,0.0,0.0002512677165213,0.0,0.0,187.6334228515625,0.0,0.0,0.0,0.657055675983429,4.0,0.0,1.0
