time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0422809720039367,-1265.4547119140625,304.1499938964844,0.6066458225250244,0.0881469324231147,0.0808650553226471,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.4888348281383514,0.050000000745058,0.0489697642624378,293.1062927246094,297.1499938964844,293.1499938964844,0.3111920654773712,-4411.06494140625,304.1201477050781,0.9990000128746032,0.4114153683185577,0.2825361490249634,293.20379638671875,297.1499938964844,293.1499938964844,0.2794802784919739,-5473.966796875,304.1542053222656,0.9759929180145264,0.3682273328304291,0.3496844172477722,293.2926025390625,297.1499938964844,293.1499938964844,0.0066184634342789,-2334.29345703125,299.5298156738281,0.4888348281383514,0.050000000745058,0.2322914749383926,291.2090759277344,291.1499938964844,265.7533264160156,264.402099609375,281.9385070800781,293.5869445800781,291.2049865722656,1.0,0.2637631297111511,0.8308418989181519,0.8308418989181519,1.0,1.0,-1.1933428049087524,0.4995739459991455,0.6937688589096069,0.2562863230705261,0.0,0.0,0.6531141996383667,50.278316497802734,65.0,-51.79505920410156,-11059.8984375,198.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8092041015625,303.3168029785156,278.1499938964844,0.0,18000.0,314.9100036621094,36208.171875,36000.0,0.0,0.0,0.2475854009389877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603429079055786,1.0603578090667725,-1.5015925782790872e-05,0.0,0.0002512677165213,0.0,0.0,187.6334228515625,0.0,0.0,0.0,0.657055675983429,4.0,0.0,1.0
390180,293.153564453125,297.1499938964844,293.1499938964844,0.0422260165214538,-1264.9310302734375,304.1501159667969,0.5954062938690186,0.0876943841576576,0.0806389302015304,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4808160662651062,0.050000000745058,0.0491246953606605,293.1450500488281,297.1499938964844,293.1499938964844,0.3150136470794678,-4452.58349609375,304.1252136230469,0.9897494912147522,0.4046181440353393,0.2844082415103912,293.204345703125,297.1499938964844,293.1499938964844,0.2790296673774719,-5467.67822265625,304.1535949707031,0.9596052765846252,0.3667520582675934,0.3484694957733154,293.2957763671875,297.1499938964844,293.1499938964844,0.0065945102833211,-2331.05419921875,299.4602966308594,0.4808160662651062,0.050000000745058,0.2330264002084732,291.1770935058594,291.1499938964844,265.7900085449219,264.4365539550781,281.9976501464844,293.6394348144531,291.17584228515625,1.0,0.2690604925155639,0.8304913640022278,0.8304913640022278,1.0,1.0,-1.1948928833007812,0.4996007680892944,0.6952921152114868,0.2584905624389648,0.0,0.0,0.6519234776496887,54.27205276489258,68.0,-36.8096923828125,-11010.6953125,207.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7828369140625,303.28302001953125,278.1499938964844,0.0,18000.0,314.9100036621094,36064.10546875,36000.0,0.0,0.0,0.2452580630779266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527833700180054,1.0527982711791992,-1.488634279667167e-05,0.0,0.0002489057660568,0.0,0.0,184.4481964111328,0.0,0.0,0.0,0.6537877917289734,4.0,0.0,1.0
390240,293.153564453125,297.1499938964844,293.1499938964844,0.0422260165214538,-1264.9310302734375,304.1501159667969,0.5954062938690186,0.0876943841576576,0.0806389302015304,294.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4808160662651062,0.050000000745058,0.0491246953606605,293.1450500488281,297.1499938964844,293.1499938964844,0.3150136470794678,-4452.58349609375,304.1252136230469,0.9897494912147522,0.4046181440353393,0.2844082415103912,293.204345703125,297.1499938964844,293.1499938964844,0.2790296673774719,-5467.67822265625,304.1535949707031,0.9596052765846252,0.3667520582675934,0.3484694957733154,293.2957763671875,297.1499938964844,293.1499938964844,0.0065945102833211,-2331.05419921875,299.4602966308594,0.4808160662651062,0.050000000745058,0.2330264002084732,291.1770935058594,291.1499938964844,265.7900085449219,264.4365539550781,281.9976501464844,293.6394348144531,291.17584228515625,1.0,0.2690604925155639,0.8304913640022278,0.8304913640022278,1.0,1.0,-1.1948928833007812,0.4996007680892944,0.6952921152114868,0.2584905624389648,0.0,0.0,0.6519234776496887,54.27205276489258,68.0,-36.8096923828125,-11010.6953125,207.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7828369140625,303.28302001953125,278.1499938964844,0.0,18000.0,314.9100036621094,36064.10546875,36000.0,0.0,0.0,0.2452580630779266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527833700180054,1.0527982711791992,-1.488634279667167e-05,0.0,0.0002489057660568,0.0,0.0,184.4481964111328,0.0,0.0,0.0,0.6537877917289734,4.0,0.0,1.0
390300,293.1547546386719,297.1499938964844,293.1499938964844,0.04208954423666,-1262.7215576171875,304.1503295898437,0.5895819664001465,0.0874132886528968,0.0804819613695144,294.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4765720665454864,0.050000000745058,0.0492073632776737,293.1556091308594,297.1499938964844,293.1499938964844,0.3132751882076263,-4430.740234375,304.1328430175781,0.9816031455993652,0.4026025235652923,0.2827778458595276,293.20477294921875,297.1499938964844,293.1499938964844,0.2784698009490967,-5458.9072265625,304.1539611816406,0.950840413570404,0.3659783005714416,0.34783735871315,293.2975158691406,297.1499938964844,293.1499938964844,0.0065779848955571,-2327.0634765625,299.4293518066406,0.4765720665454864,0.050000000745058,0.2334185391664505,291.1742248535156,291.1499938964844,265.8083190917969,264.4537658691406,282.0259094238281,293.6550598144531,291.1740417480469,1.0,0.2714593410491943,0.8303161263465881,0.8303161263465881,1.0,1.0,-1.1926017999649048,0.498150110244751,0.694451630115509,0.2590397000312805,0.0,0.0,0.6506216526031494,56.3598518371582,68.0,-21.262989044189453,-10969.73828125,210.6059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.765869140625,303.268798828125,278.1499938964844,0.0,18000.0,314.42999267578125,36063.18359375,36000.0,0.0,0.0,0.2441789805889129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049967885017395,1.0499827861785889,-1.4850184015813284e-05,0.0,0.0002478106180205,0.0,0.0,183.38494873046875,0.0,0.0,0.0,0.6525477766990662,4.0,0.0,1.0
390360,293.156005859375,297.1499938964844,293.1499938964844,0.041913416236639,-1259.8443603515625,304.1506042480469,0.5840961933135986,0.0871080681681633,0.0802930742502212,294.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4724277853965759,0.050000000745058,0.049286063760519,293.1640625,297.1499938964844,293.1499938964844,0.311878889799118,-4413.53076171875,304.13848876953125,0.973882496356964,0.4008703827857971,0.2815447151660919,293.2052917480469,297.1499938964844,293.1499938964844,0.2778412997722626,-5449.0263671875,304.1543884277344,0.942524254322052,0.3651871383190155,0.3471796214580536,293.2992553710937,297.1499938964844,293.1499938964844,0.0065595610067248,-2322.369384765625,299.39892578125,0.4724277853965759,0.050000000745058,0.2337918579578399,291.173583984375,291.1499938964844,265.82666015625,264.47100830078125,282.0528564453125,293.66851806640625,291.1734619140625,1.0,0.2737505137920379,0.830104649066925,0.830104649066925,1.0,1.0,-1.190648078918457,0.4968421161174774,0.693805992603302,0.2596904039382934,0.0,0.0,0.649115264415741,58.352787017822266,71.0,-11.832032203674316,-10927.537109375,213.98350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7479248046875,303.25054931640625,278.1499938964844,0.0,18000.0,314.42999267578125,36079.03515625,36000.0,0.0,0.0,0.2431447654962539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0457899570465088,1.0458048582077026,-1.4800598364672624e-05,0.0,0.000246761017479,0.0,0.0,181.85255432128903,0.0,0.0,0.0,0.6508369445800781,4.0,0.0,1.0
390420,293.1584777832031,297.1499938964844,293.1499938964844,0.0414995364844799,-1253.0670166015625,304.1510925292969,0.5738651156425476,0.0864564403891563,0.0798621028661727,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4639091789722442,0.050000000745058,0.0494364835321903,293.1797790527344,297.1499938964844,293.1499938964844,0.3090898692607879,-4379.9306640625,304.1469116210937,0.9586809277534484,0.3973290622234344,0.2792350351810455,293.206298828125,297.1499938964844,293.1499938964844,0.2764937579631805,-5427.83740234375,304.1551818847656,0.9270727038383484,0.3635815978050232,0.3458259403705597,293.3026123046875,297.1499938964844,293.1499938964844,0.0065203066915273,-2312.067138671875,299.338134765625,0.4639091789722442,0.050000000745058,0.2345054000616073,291.1741027832031,291.1499938964844,265.86334228515625,264.5054626464844,282.1075744628906,293.69580078125,291.17437744140625,1.0,0.2780531346797943,0.8296818137168884,0.8296818137168884,1.0,1.0,-1.1867713928222656,0.4942209422588348,0.6925504207611084,0.2610471248626709,0.0,0.0,0.6459013819694519,62.16373443603516,74.0,-1.0820235013961792,-10840.1923828125,220.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7113342285156,303.21148681640625,278.1499938964844,0.0,18000.0,314.42999267578125,36094.18359375,36000.0,0.0,0.0,0.2411926537752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363904237747192,1.0364052057266235,-1.4685177120554728e-05,0.0,0.0002447798906359,0.0,0.0,178.39688110351562,0.0,0.0,0.0,0.6469939947128296,4.0,0.0,1.0
390480,293.1584777832031,297.1499938964844,293.1499938964844,0.0414995364844799,-1253.0670166015625,304.1510925292969,0.5738651156425476,0.0864564403891563,0.0798621028661727,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4639091789722442,0.050000000745058,0.0494364835321903,293.1797790527344,297.1499938964844,293.1499938964844,0.3090898692607879,-4379.9306640625,304.1469116210937,0.9586809277534484,0.3973290622234344,0.2792350351810455,293.206298828125,297.1499938964844,293.1499938964844,0.2764937579631805,-5427.83740234375,304.1551818847656,0.9270727038383484,0.3635815978050232,0.3458259403705597,293.3026123046875,297.1499938964844,293.1499938964844,0.0065203066915273,-2312.067138671875,299.338134765625,0.4639091789722442,0.050000000745058,0.2345054000616073,291.1741027832031,291.1499938964844,265.86334228515625,264.5054626464844,282.1075744628906,293.69580078125,291.17437744140625,1.0,0.2780531346797943,0.8296818137168884,0.8296818137168884,1.0,1.0,-1.1867713928222656,0.4942209422588348,0.6925504207611084,0.2610471248626709,0.0,0.0,0.6459013819694519,62.16373443603516,74.0,-1.0820235013961792,-10840.1923828125,220.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7113342285156,303.21148681640625,278.1499938964844,0.0,18000.0,314.42999267578125,36094.18359375,36000.0,0.0,0.0,0.2411926537752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363904237747192,1.0364052057266235,-1.4685177120554728e-05,0.0,0.0002447798906359,0.0,0.0,178.39688110351562,0.0,0.0,0.0,0.6469939947128296,4.0,0.0,1.0
390540,293.16082763671875,297.1499938964844,293.1499938964844,0.0410227589309215,-1245.22265625,304.1515197753906,0.5644128322601318,0.0857657790184021,0.0793873146176338,294.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4554660618305206,0.050000000745058,0.0495810694992542,293.19610595703125,297.1499938964844,293.1499938964844,0.3056725859642029,-4339.72119140625,304.1535949707031,0.9433196783065796,0.3932681083679199,0.2766261100769043,293.2072448730469,297.1499938964844,293.1499938964844,0.275020956993103,-5404.64013671875,304.1558837890625,0.9133344888687134,0.3619613349437713,0.3444490134716034,293.3058776855469,297.1499938964844,293.1499938964844,0.0064778444357216,-2300.436279296875,299.2779846191406,0.4554660618305206,0.050000000745058,0.2351912409067154,291.1785583496094,291.1499938964844,265.8999938964844,264.5399169921875,282.1651916503906,293.72686767578125,291.1791687011719,1.0,0.2820380330085754,0.8292589783668518,0.8292589783668518,1.0,1.0,-1.1824148893356323,0.4913769662380218,0.6910378932952881,0.262292742729187,0.0,0.0,0.6418331861495972,65.81995391845703,77.0,5.571602821350098,-10745.43359375,226.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777648925781,303.1722717285156,278.1499938964844,0.0,18000.0,313.95001220703125,36116.51171875,36000.0,0.0,0.0,0.2393521666526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0249813795089722,1.0249959230422974,-1.454741050110897e-05,0.0,0.0002429120213491,0.0,0.0,174.27728271484375,0.0,0.0,0.0,0.6423307061195374,4.0,0.0,1.0
390600,293.16082763671875,297.1499938964844,293.1499938964844,0.0410227589309215,-1245.22265625,304.1515197753906,0.5644128322601318,0.0857657790184021,0.0793873146176338,294.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4554660618305206,0.050000000745058,0.0495810694992542,293.19610595703125,297.1499938964844,293.1499938964844,0.3056725859642029,-4339.72119140625,304.1535949707031,0.9433196783065796,0.3932681083679199,0.2766261100769043,293.2072448730469,297.1499938964844,293.1499938964844,0.275020956993103,-5404.64013671875,304.1558837890625,0.9133344888687134,0.3619613349437713,0.3444490134716034,293.3058776855469,297.1499938964844,293.1499938964844,0.0064778444357216,-2300.436279296875,299.2779846191406,0.4554660618305206,0.050000000745058,0.2351912409067154,291.1785583496094,291.1499938964844,265.8999938964844,264.5399169921875,282.1651916503906,293.72686767578125,291.1791687011719,1.0,0.2820380330085754,0.8292589783668518,0.8292589783668518,1.0,1.0,-1.1824148893356323,0.4913769662380218,0.6910378932952881,0.262292742729187,0.0,0.0,0.6418331861495972,65.81995391845703,77.0,5.571602821350098,-10745.43359375,226.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777648925781,303.1722717285156,278.1499938964844,0.0,18000.0,313.95001220703125,36116.51171875,36000.0,0.0,0.0,0.2393521666526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0249813795089722,1.0249959230422974,-1.454741050110897e-05,0.0,0.0002429120213491,0.0,0.0,174.27728271484375,0.0,0.0,0.0,0.6423307061195374,4.0,0.0,1.0
390660,293.1630554199219,297.1499938964844,293.1499938964844,0.0404981337487697,-1236.572265625,304.1518859863281,0.5555968284606934,0.0850397124886512,0.07887664437294,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4481096863746643,0.050000000745058,0.0497217364609241,293.21343994140625,297.1499938964844,293.1499938964844,0.3015347123146057,-4291.623046875,304.1592712402344,0.9279276132583618,0.3885860443115234,0.273590087890625,293.2081298828125,297.1499938964844,293.1499938964844,0.273465484380722,-5380.12841796875,304.1565246582031,0.9016639590263368,0.3603300154209137,0.3430574834346771,293.30908203125,297.1499938964844,293.1499938964844,0.0064329584129154,-2287.808837890625,299.2179260253906,0.4481096863746643,0.050000000745058,0.2358585000038147,291.1855773925781,291.1499938964844,265.9366760253906,264.5743408203125,282.2254943847656,293.7626342773437,291.1864013671875,1.0,0.2857584953308105,0.828968346118927,0.828968346118927,1.0,1.0,-1.1774579286575315,0.4882963895797729,0.6891615986824036,0.2633204162120819,0.0,0.0,0.6366362571716309,69.365966796875,80.0,9.520135879516602,-10641.99609375,231.58804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6520080566406,303.1349792480469,278.1499938964844,0.0,18000.0,313.95001220703125,36147.19921875,36000.0,0.0,0.0,0.2375529110431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010422706604004,1.0104371309280396,-1.4374407328432426e-05,0.0,0.0002410860033705,0.0,0.0,169.129638671875,0.0,0.0,0.0,0.6364231109619141,4.0,0.0,1.0
390720,293.1630554199219,297.1499938964844,293.1499938964844,0.0404981337487697,-1236.572265625,304.1518859863281,0.5555968284606934,0.0850397124886512,0.07887664437294,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4481096863746643,0.050000000745058,0.0497217364609241,293.21343994140625,297.1499938964844,293.1499938964844,0.3015347123146057,-4291.623046875,304.1592712402344,0.9279276132583618,0.3885860443115234,0.273590087890625,293.2081298828125,297.1499938964844,293.1499938964844,0.273465484380722,-5380.12841796875,304.1565246582031,0.9016639590263368,0.3603300154209137,0.3430574834346771,293.30908203125,297.1499938964844,293.1499938964844,0.0064329584129154,-2287.808837890625,299.2179260253906,0.4481096863746643,0.050000000745058,0.2358585000038147,291.1855773925781,291.1499938964844,265.9366760253906,264.5743408203125,282.2254943847656,293.7626342773437,291.1864013671875,1.0,0.2857584953308105,0.828968346118927,0.828968346118927,1.0,1.0,-1.1774579286575315,0.4882963895797729,0.6891615986824036,0.2633204162120819,0.0,0.0,0.6366362571716309,69.365966796875,80.0,9.520135879516602,-10641.99609375,231.58804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6520080566406,303.1349792480469,278.1499938964844,0.0,18000.0,313.95001220703125,36147.19921875,36000.0,0.0,0.0,0.2375529110431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010422706604004,1.0104371309280396,-1.4374407328432426e-05,0.0,0.0002410860033705,0.0,0.0,169.129638671875,0.0,0.0,0.0,0.6364231109619141,4.0,0.0,1.0
390780,293.1651611328125,297.1499938964844,293.1499938964844,0.0399338379502296,-1227.2606201171875,304.1521911621094,0.5473299026489258,0.0842791944742202,0.0783320069313049,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4416483938694,0.050000000745058,0.0498595498502254,293.23162841796875,297.1499938964844,293.1499938964844,0.2967271506786346,-4236.07666015625,304.1641845703125,0.9130520224571228,0.3832962214946747,0.2701236307621002,293.208984375,297.1499938964844,293.1499938964844,0.2718585133552551,-5354.80517578125,304.1570129394531,0.8914236426353455,0.3586877584457397,0.3416527509689331,293.31219482421875,297.1499938964844,293.1499938964844,0.0063862898387014,-2274.4580078125,299.1575622558594,0.4416483938694,0.050000000745058,0.23651222884655,291.1940612792969,291.1499938964844,265.97332763671875,264.6087341308594,282.28814697265625,293.8033142089844,291.1949768066406,1.0,0.2892543971538543,0.828677773475647,0.828677773475647,1.0,1.0,-1.1719081401824951,0.4850022792816162,0.6869058609008789,0.264040857553482,0.0,0.0,0.6302042007446289,72.82685852050781,83.0,11.684625625610352,-10530.3701171875,236.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6376342773437,303.1016540527344,278.1499938964844,0.0,18000.0,313.95001220703125,36180.7578125,36000.0,0.0,0.0,0.2357211858034134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9922996163368224,0.9923137426376344,-1.4161591025185771e-05,0.0,0.0002392270398559,0.0,0.0,162.8734893798828,0.0,0.0,0.0,0.6291245818138123,4.0,0.0,1.0
390840,293.1651611328125,297.1499938964844,293.1499938964844,0.0399338379502296,-1227.2606201171875,304.1521911621094,0.5473299026489258,0.0842791944742202,0.0783320069313049,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4416483938694,0.050000000745058,0.0498595498502254,293.23162841796875,297.1499938964844,293.1499938964844,0.2967271506786346,-4236.07666015625,304.1641845703125,0.9130520224571228,0.3832962214946747,0.2701236307621002,293.208984375,297.1499938964844,293.1499938964844,0.2718585133552551,-5354.80517578125,304.1570129394531,0.8914236426353455,0.3586877584457397,0.3416527509689331,293.31219482421875,297.1499938964844,293.1499938964844,0.0063862898387014,-2274.4580078125,299.1575622558594,0.4416483938694,0.050000000745058,0.23651222884655,291.1940612792969,291.1499938964844,265.97332763671875,264.6087341308594,282.28814697265625,293.8033142089844,291.1949768066406,1.0,0.2892543971538543,0.828677773475647,0.828677773475647,1.0,1.0,-1.1719081401824951,0.4850022792816162,0.6869058609008789,0.264040857553482,0.0,0.0,0.6302042007446289,72.82685852050781,83.0,11.684625625610352,-10530.3701171875,236.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6376342773437,303.1016540527344,278.1499938964844,0.0,18000.0,313.95001220703125,36180.7578125,36000.0,0.0,0.0,0.2357211858034134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9922996163368224,0.9923137426376344,-1.4161591025185771e-05,0.0,0.0002392270398559,0.0,0.0,162.8734893798828,0.0,0.0,0.0,0.6291245818138123,4.0,0.0,1.0
390900,293.1661682128906,297.1499938964844,293.1499938964844,0.0396394915878772,-1222.4029541015625,304.15234375,0.5433858633041382,0.0838889554142952,0.0780481398105621,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.4387045800685882,0.050000000745058,0.0499276220798492,293.2411499023437,297.1499938964844,293.1499938964844,0.2940884828567505,-4205.65283203125,304.1663818359375,0.9060829877853394,0.3803909718990326,0.2682304680347442,293.2091979980469,297.1499938964844,293.1499938964844,0.2710500657558441,-5342.07177734375,304.1572265625,0.8865966796875,0.3578954935073852,0.3409532308578491,293.313720703125,297.1499938964844,293.1499938964844,0.0063624316826462,-2267.574462890625,299.1271667480469,0.4387045800685882,0.050000000745058,0.2368351519107818,291.19854736328125,291.1499938964844,265.9916687011719,264.6258850097656,282.3197937011719,293.8249206542969,291.1994934082031,1.0,0.2909285426139831,0.8285325169563293,0.8285325169563293,1.0,1.0,-1.1689250469207764,0.483289510011673,0.685635507106781,0.2642673254013061,0.0,0.0,0.6265153288841248,74.53106689453125,83.0,12.203166007995604,-10471.9248046875,238.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6353759765625,303.0867614746094,278.1499938964844,0.0,18000.0,313.4700012207031,36197.52734375,36000.0,0.0,0.0,0.2347711622714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9818593859672546,0.9818733930587769,-1.4040225323697086e-05,0.0,0.0002382628881605,0.0,0.0,159.34451293945312,0.0,0.0,0.0,0.6249476671218872,4.0,0.0,1.0
390960,293.1669616699219,297.1499938964844,293.1499938964844,0.0393531136214733,-1217.68017578125,304.1524353027344,0.5396061539649963,0.0835272297263145,0.0777714103460311,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4359338581562042,0.050000000745058,0.0499951615929603,293.25213623046875,297.1499938964844,293.1499938964844,0.2911732196807861,-4172.0205078125,304.168701171875,0.899439811706543,0.3770766258239746,0.2661241888999939,293.2084045410156,297.1499938964844,293.1499938964844,0.2703487873077392,-5331.09130859375,304.1571655273437,0.8820513486862183,0.3573046326637268,0.3403646349906921,293.3151550292969,297.1499938964844,293.1499938964844,0.0063385921530425,-2260.69189453125,299.09674072265625,0.4359338581562042,0.050000000745058,0.2371555119752884,291.2028503417969,291.1499938964844,266.010009765625,264.6430358886719,282.3487548828125,293.8427124023437,291.2036437988281,1.0,0.2925587296485901,0.828406035900116,0.828406035900116,1.0,1.0,-1.165824055671692,0.4815480709075928,0.6842759847640991,0.2643997967243194,0.0,0.0,0.6225554943084717,76.21820831298828,86.0,11.709818840026855,-10413.248046875,241.0870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.636474609375,303.0726623535156,278.1499938964844,0.0,18000.0,313.4700012207031,36213.01953125,36000.0,0.0,0.0,0.2337888777256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705495238304138,0.9705634117126464,-1.3909639164921828e-05,0.0,0.0002372659946558,0.0,0.0,155.5816650390625,0.0,0.0,0.0,0.6204468607902527,4.0,0.0,1.0
391020,293.1674499511719,297.1499938964844,293.1499938964844,0.0389303155243396,-1210.7296142578125,304.1523132324219,0.5328863263130188,0.0829982012510299,0.0773616060614585,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.4308808743953705,0.050000000745058,0.0501281432807445,293.2767639160156,297.1499938964844,293.1499938964844,0.2844383716583252,-4094.227783203125,304.1737060546875,0.8859587907791138,0.3695032596588135,0.261173278093338,293.2041931152344,297.1499938964844,293.1499938964844,0.2695218920707702,-5318.46826171875,304.1561279296875,0.8739779591560364,0.3566699922084808,0.3397322297096252,293.3173828125,297.1499938964844,293.1499938964844,0.0062928302213549,-2247.633544921875,299.03582763671875,0.4308808743953705,0.050000000745058,0.2377863377332687,291.2086486816406,291.1499938964844,266.0466613769531,264.67724609375,282.4001159667969,293.8701171875,291.2090148925781,1.0,0.2957105040550232,0.8281530737876892,0.8281530737876892,1.0,1.0,-1.1595475673675537,0.4781200587749481,0.6814274787902832,0.2643983662128448,0.0,0.0,0.6143094301223755,79.5322494506836,89.0,7.933063507080078,-10297.341796875,245.3664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6470642089844,303.0473022460937,278.1499938964844,0.0,18000.0,313.4700012207031,36229.40625,36000.0,0.0,0.0,0.2317188382148742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464377164840698,0.9464513659477234,-1.3632663467433304e-05,0.0,0.0002351651637582,0.0,0.0,147.7510986328125,0.0,0.0,0.0,0.6109331250190735,4.0,0.0,1.0
391080,293.1674499511719,297.1499938964844,293.1499938964844,0.0389303155243396,-1210.7296142578125,304.1523132324219,0.5328863263130188,0.0829982012510299,0.0773616060614585,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.4308808743953705,0.050000000745058,0.0501281432807445,293.2767639160156,297.1499938964844,293.1499938964844,0.2844383716583252,-4094.227783203125,304.1737060546875,0.8859587907791138,0.3695032596588135,0.261173278093338,293.2041931152344,297.1499938964844,293.1499938964844,0.2695218920707702,-5318.46826171875,304.1561279296875,0.8739779591560364,0.3566699922084808,0.3397322297096252,293.3173828125,297.1499938964844,293.1499938964844,0.0062928302213549,-2247.633544921875,299.03582763671875,0.4308808743953705,0.050000000745058,0.2377863377332687,291.2086486816406,291.1499938964844,266.0466613769531,264.67724609375,282.4001159667969,293.8701171875,291.2090148925781,1.0,0.2957105040550232,0.8281530737876892,0.8281530737876892,1.0,1.0,-1.1595475673675537,0.4781200587749481,0.6814274787902832,0.2643983662128448,0.0,0.0,0.6143094301223755,79.5322494506836,89.0,7.933063507080078,-10297.341796875,245.3664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6470642089844,303.0473022460937,278.1499938964844,0.0,18000.0,313.4700012207031,36229.40625,36000.0,0.0,0.0,0.2317188382148742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464377164840698,0.9464513659477234,-1.3632663467433304e-05,0.0,0.0002351651637582,0.0,0.0,147.7510986328125,0.0,0.0,0.0,0.6109331250190735,4.0,0.0,1.0
391140,293.166748046875,297.1499938964844,293.1499938964844,0.0387288220226764,-1207.4404296875,304.1518859863281,0.5272892117500305,0.0826981961727142,0.0771689340472221,294.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.426395058631897,0.050000000745058,0.0502585135400295,293.30255126953125,297.1499938964844,293.1499938964844,0.2768644392490387,-4006.599365234375,304.17840576171875,0.8724075555801392,0.3610630631446838,0.2555396854877472,293.1980285644531,297.1499938964844,293.1499938964844,0.2692880034446716,-5315.3515625,304.15447998046875,0.8670122623443604,0.3565478920936584,0.3396417498588562,293.31854248046875,297.1499938964844,293.1499938964844,0.0062499134801328,-2235.546875,298.9758605957031,0.426395058631897,0.050000000745058,0.2384047359228134,291.2112731933594,291.1499938964844,266.0833435058594,264.7113952636719,282.44842529296875,293.8973999023437,291.21142578125,1.0,0.2987457513809204,0.8279001116752625,0.8279001116752625,1.0,1.0,-1.1533446311950684,0.4748570024967193,0.6784875988960266,0.2640492618083954,0.0,0.0,0.6059430241584778,82.77201080322266,92.0,4.181844711303711,-10184.1875,249.4718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6659851074219,303.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,36229.9453125,35640.0,0.0,0.0,0.2295050919055938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218575954437256,0.9218709468841552,-1.3353918802749831e-05,0.0,0.0002329184935661,0.0,0.0,140.04666137695312,0.0,0.0,0.0,0.5963297486305237,4.0,0.0,1.0
391200,293.166748046875,297.1499938964844,293.1499938964844,0.0387288220226764,-1207.4404296875,304.1518859863281,0.5272892117500305,0.0826981961727142,0.0771689340472221,294.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.426395058631897,0.050000000745058,0.0502585135400295,293.30255126953125,297.1499938964844,293.1499938964844,0.2768644392490387,-4006.599365234375,304.17840576171875,0.8724075555801392,0.3610630631446838,0.2555396854877472,293.1980285644531,297.1499938964844,293.1499938964844,0.2692880034446716,-5315.3515625,304.15447998046875,0.8670122623443604,0.3565478920936584,0.3396417498588562,293.31854248046875,297.1499938964844,293.1499938964844,0.0062499134801328,-2235.546875,298.9758605957031,0.426395058631897,0.050000000745058,0.2384047359228134,291.2112731933594,291.1499938964844,266.0833435058594,264.7113952636719,282.44842529296875,293.8973999023437,291.21142578125,1.0,0.2987457513809204,0.8279001116752625,0.8279001116752625,1.0,1.0,-1.1533446311950684,0.4748570024967193,0.6784875988960266,0.2640492618083954,0.0,0.0,0.6059430241584778,82.77201080322266,92.0,4.181844711303711,-10184.1875,249.4718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6659851074219,303.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,36229.9453125,35640.0,0.0,0.0,0.2295050919055938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218575954437256,0.9218709468841552,-1.3353918802749831e-05,0.0,0.0002329184935661,0.0,0.0,140.04666137695312,0.0,0.0,0.0,0.5963297486305237,4.0,0.0,1.0
391260,293.16162109375,297.1499938964844,293.1499938964844,0.039057221263647,-1212.9180908203125,304.150634765625,0.5235585570335388,0.0832913741469383,0.0775084421038627,294.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4223780632019043,0.050000000745058,0.0503867901861667,293.3280029296875,297.1499938964844,293.1499938964844,0.2688201069831848,-3913.3447265625,304.18231201171875,0.8590750694274902,0.3520385921001434,0.2494559586048126,293.19366455078125,297.1499938964844,293.1499938964844,0.2692720293998718,-5315.630859375,304.1530456542969,0.8606387972831726,0.3562251627445221,0.3396133184432983,293.3186950683594,297.1499938964844,293.1499938964844,0.0062107993289828,-2224.933349609375,298.9161071777344,0.4223780632019043,0.050000000745058,0.2390132397413253,291.20831298828125,291.1499938964844,266.1199951171875,264.7453918457031,282.49517822265625,293.92755126953125,291.2081298828125,1.0,0.301693320274353,0.8276721239089966,0.8276721239089966,1.0,1.0,-1.1473000049591064,0.4718014299869537,0.6754985451698303,0.2633720934391022,0.0,0.0,0.5983273386955261,85.95201873779297,95.0,-1.8341063261032104,-10066.6767578125,253.46603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6928100585937,303.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35864.890625,35640.0,0.0,0.0,0.2271202504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944905996322632,0.8945035934448242,-1.2969509953109082e-05,0.0,0.0002304981899214,0.0,0.0,131.1570281982422,0.0,0.0,0.0,0.5895757675170898,4.0,0.0,1.0
391320,293.16162109375,297.1499938964844,293.1499938964844,0.039057221263647,-1212.9180908203125,304.150634765625,0.5235585570335388,0.0832913741469383,0.0775084421038627,294.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4223780632019043,0.050000000745058,0.0503867901861667,293.3280029296875,297.1499938964844,293.1499938964844,0.2688201069831848,-3913.3447265625,304.18231201171875,0.8590750694274902,0.3520385921001434,0.2494559586048126,293.19366455078125,297.1499938964844,293.1499938964844,0.2692720293998718,-5315.630859375,304.1530456542969,0.8606387972831726,0.3562251627445221,0.3396133184432983,293.3186950683594,297.1499938964844,293.1499938964844,0.0062107993289828,-2224.933349609375,298.9161071777344,0.4223780632019043,0.050000000745058,0.2390132397413253,291.20831298828125,291.1499938964844,266.1199951171875,264.7453918457031,282.49517822265625,293.92755126953125,291.2081298828125,1.0,0.301693320274353,0.8276721239089966,0.8276721239089966,1.0,1.0,-1.1473000049591064,0.4718014299869537,0.6754985451698303,0.2633720934391022,0.0,0.0,0.5983273386955261,85.95201873779297,95.0,-1.8341063261032104,-10066.6767578125,253.46603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6928100585937,303.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35864.890625,35640.0,0.0,0.0,0.2271202504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944905996322632,0.8945035934448242,-1.2969509953109082e-05,0.0,0.0002304981899214,0.0,0.0,131.1570281982422,0.0,0.0,0.0,0.5895757675170898,4.0,0.0,1.0
391380,293.1521301269531,297.1499938964844,293.1499938964844,0.0404202751815319,-1235.277587890625,304.1481628417969,0.5230342149734497,0.0849222615361213,0.0789506286382675,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4187447130680084,0.050000000745058,0.050513569265604,293.3519897460937,297.1499938964844,293.1499938964844,0.2603093087673187,-3814.20654296875,304.1856994628906,0.846118688583374,0.342657595872879,0.2430674582719802,293.19293212890625,297.1499938964844,293.1499938964844,0.2686206102371216,-5305.42138671875,304.15313720703125,0.8542026281356812,0.3552741110324859,0.3389500677585602,293.3179016113281,297.1499938964844,293.1499938964844,0.0061732921749353,-2214.471923828125,298.8598937988281,0.4187447130680084,0.050000000745058,0.2396146208047866,291.2079772949219,291.1499938964844,266.1566772460937,264.7792358398437,282.5403137207031,293.96026611328125,291.2079162597656,1.0,0.3045759797096252,0.8274441957473755,0.8274441957473755,1.0,1.0,-1.1414408683776855,0.4689540863037109,0.6724867820739746,0.2624013125896454,0.0,0.0,0.5906298160552979,89.0884017944336,83.0,-0.9059925079345704,-9963.7919921875,257.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7186279296875,302.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35842.859375,35640.0,0.0,0.0,0.2246377766132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872482180595398,0.8724948763847351,-1.2728379260806832e-05,0.0,0.0002279787877341,0.0,0.0,124.7903823852539,0.0,0.0,0.0,0.5811134576797485,4.0,0.0,1.0
391440,293.1521301269531,297.1499938964844,293.1499938964844,0.0404202751815319,-1235.277587890625,304.1481628417969,0.5230342149734497,0.0849222615361213,0.0789506286382675,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4187447130680084,0.050000000745058,0.050513569265604,293.3519897460937,297.1499938964844,293.1499938964844,0.2603093087673187,-3814.20654296875,304.1856994628906,0.846118688583374,0.342657595872879,0.2430674582719802,293.19293212890625,297.1499938964844,293.1499938964844,0.2686206102371216,-5305.42138671875,304.15313720703125,0.8542026281356812,0.3552741110324859,0.3389500677585602,293.3179016113281,297.1499938964844,293.1499938964844,0.0061732921749353,-2214.471923828125,298.8598937988281,0.4187447130680084,0.050000000745058,0.2396146208047866,291.2079772949219,291.1499938964844,266.1566772460937,264.7792358398437,282.5403137207031,293.96026611328125,291.2079162597656,1.0,0.3045759797096252,0.8274441957473755,0.8274441957473755,1.0,1.0,-1.1414408683776855,0.4689540863037109,0.6724867820739746,0.2624013125896454,0.0,0.0,0.5906298160552979,89.0884017944336,83.0,-0.9059925079345704,-9963.7919921875,257.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7186279296875,302.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35842.859375,35640.0,0.0,0.0,0.2246377766132354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872482180595398,0.8724948763847351,-1.2728379260806832e-05,0.0,0.0002279787877341,0.0,0.0,124.7903823852539,0.0,0.0,0.0,0.5811134576797485,4.0,0.0,1.0
391500,293.14776611328125,297.1499938964844,293.1499938964844,0.0411574952304363,-1247.3416748046875,304.14715576171875,0.525127649307251,0.0857545509934425,0.0797251239418983,294.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.4187902808189392,0.050000000745058,0.0505119301378726,293.3597717285156,297.1499938964844,293.1499938964844,0.2561624050140381,-3765.8203125,304.1867370605469,0.8427346348762512,0.3385674953460693,0.2399592101573944,293.19293212890625,297.1499938964844,293.1499938964844,0.2681393325328827,-5297.7978515625,304.1534423828125,0.8538632988929749,0.354726105928421,0.3384453654289245,293.3172607421875,297.1499938964844,293.1499938964844,0.0061461478471755,-2206.587646484375,298.8324890136719,0.4187902808189392,0.050000000745058,0.2396068572998047,291.2076721191406,291.1499938964844,266.17498779296875,264.7961120605469,282.5586242675781,293.96978759765625,291.20751953125,1.0,0.3038189709186554,0.8273301720619202,0.8273301720619202,1.0,1.0,-1.1380228996276855,0.4673290252685547,0.6706938743591309,0.2617436349391937,0.0,0.0,0.5868139266967773,89.00179290771484,83.0,-1.3214877843856812,-9911.291015625,255.9517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7305603027344,302.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35838.48046875,34560.0,0.0,0.0,0.223369300365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615983724594116,0.861611008644104,-1.261278066522209e-05,0.0,0.0002266914380015,0.0,0.0,121.74012756347656,0.0,0.0,0.0,0.5619924068450928,4.0,0.0,1.0
391560,293.1448059082031,297.1499938964844,293.1499938964844,0.0417820401489734,-1257.64404296875,304.14654541015625,0.5283313989639282,0.0863658562302589,0.080336682498455,294.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.4200736582279205,0.050000000745058,0.050465989857912,293.3626708984375,297.1499938964844,293.1499938964844,0.2528643310070038,-3727.6943359375,304.18603515625,0.8418722748756409,0.3353348076343536,0.2373964488506317,293.19293212890625,297.1499938964844,293.1499938964844,0.2677819728851318,-5292.345703125,304.1534729003906,0.8554911613464355,0.3541860580444336,0.3378861844539642,293.3165283203125,297.1499938964844,293.1499938964844,0.0061145923100411,-2197.88330078125,298.8027648925781,0.4200736582279205,0.050000000745058,0.2393889278173446,291.2008056640625,291.1499938964844,266.1933288574219,264.8129577636719,282.5696716308594,293.96795654296875,291.197998046875,1.0,0.3020476400852203,0.8272235989570618,0.8272235989570618,1.0,1.0,-1.134692907333374,0.4657725989818573,0.6689202785491943,0.2610319256782532,0.0,0.0,0.5840190649032593,87.79283905029297,71.0,-16.457584381103516,-9832.171875,252.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74639892578125,302.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,34879.4140625,34560.0,0.0,0.0,0.2220344543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402991890907288,0.8403113484382629,-1.2175765732536092e-05,0.0,0.0002253367420053,0.0,0.0,114.2953872680664,0.0,0.0,0.0,0.5655444264411926,4.0,0.0,1.0
391620,293.1424865722656,297.1499938964844,293.1499938964844,0.0423772223293781,-1267.468994140625,304.1467590332031,0.5364229679107666,0.0869747400283813,0.0808825567364692,294.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4255080223083496,0.050000000745058,0.0502859950065612,293.3617858886719,297.1499938964844,293.1499938964844,0.2476193308830261,-3667.296142578125,304.1827392578125,0.8454784154891968,0.3301151394844055,0.2333803176879882,293.1925354003906,297.1499938964844,293.1499938964844,0.2669596076011657,-5279.5986328125,304.1536865234375,0.8631545901298523,0.3531776964664459,0.3367346525192261,293.3148803710937,297.1499938964844,293.1499938964844,0.0060426853597164,-2177.236572265625,298.7441711425781,0.4255080223083496,0.050000000745058,0.2385351061820984,291.1871032714844,291.1499938964844,266.2300109863281,264.8464660644531,282.58380126953125,293.9527282714844,291.1864929199219,1.0,0.2960184514522552,0.8270105123519897,0.8270105123519897,1.0,1.0,-1.1279045343399048,0.4626579284667969,0.6652465462684631,0.2594291865825653,0.0,0.0,0.5802325010299683,83.1385726928711,59.0,-12.940412521362305,-9759.95703125,240.9563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7691955566406,302.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34686.390625,34560.0,0.0,0.0,0.2193688154220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271423578262329,0.8271543979644775,-1.1998894478892908e-05,0.0,0.0002226314536528,0.0,0.0,110.5205078125,0.0,0.0,0.0,0.5601794719696045,4.0,0.0,1.0
391680,293.1424865722656,297.1499938964844,293.1499938964844,0.0423772223293781,-1267.468994140625,304.1467590332031,0.5364229679107666,0.0869747400283813,0.0808825567364692,294.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4255080223083496,0.050000000745058,0.0502859950065612,293.3617858886719,297.1499938964844,293.1499938964844,0.2476193308830261,-3667.296142578125,304.1827392578125,0.8454784154891968,0.3301151394844055,0.2333803176879882,293.1925354003906,297.1499938964844,293.1499938964844,0.2669596076011657,-5279.5986328125,304.1536865234375,0.8631545901298523,0.3531776964664459,0.3367346525192261,293.3148803710937,297.1499938964844,293.1499938964844,0.0060426853597164,-2177.236572265625,298.7441711425781,0.4255080223083496,0.050000000745058,0.2385351061820984,291.1871032714844,291.1499938964844,266.2300109863281,264.8464660644531,282.58380126953125,293.9527282714844,291.1864929199219,1.0,0.2960184514522552,0.8270105123519897,0.8270105123519897,1.0,1.0,-1.1279045343399048,0.4626579284667969,0.6652465462684631,0.2594291865825653,0.0,0.0,0.5802325010299683,83.1385726928711,59.0,-12.940412521362305,-9759.95703125,240.9563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7691955566406,302.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34686.390625,34560.0,0.0,0.0,0.2193688154220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271423578262329,0.8271543979644775,-1.1998894478892908e-05,0.0,0.0002226314536528,0.0,0.0,110.5205078125,0.0,0.0,0.0,0.5601794719696045,4.0,0.0,1.0
391740,293.1424255371094,297.1499938964844,293.1499938964844,0.042413230985403,-1268.0380859375,304.14776611328125,0.5471927523612976,0.0871806219220161,0.0808851197361946,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4347977638244629,0.050000000745058,0.0500241629779338,293.3577880859375,297.1499938964844,293.1499938964844,0.2429738193750381,-3613.500244140625,304.1795959472656,0.8545543551445007,0.3255588710308075,0.2299354970455169,293.1917724609375,297.1499938964844,293.1499938964844,0.2659373879432678,-5263.51123046875,304.1541748046875,0.8761610388755798,0.3522519767284393,0.3355838656425476,293.31317138671875,297.1499938964844,293.1499938964844,0.0059577957727015,-2151.663818359375,298.6900939941406,0.4347977638244629,0.050000000745058,0.23729307949543,291.1827087402344,291.1499938964844,266.26666259765625,264.8798217773437,282.5963439941406,293.9357604980469,291.1822509765625,1.0,0.2874586880207062,0.826797366142273,0.826797366142273,1.0,1.0,-1.1205865144729614,0.4593514502048492,0.6612350344657898,0.2575763761997223,0.0,0.0,0.5761834383010864,76.4020767211914,47.0,-7.70848274230957,-9683.2919921875,225.50289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.774658203125,302.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,34661.5546875,33480.0,0.0,0.0,0.2168217301368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157305121421814,0.8157424330711365,-1.1879428711836226e-05,0.0,0.0002200464805355,0.0,0.0,107.5567626953125,0.0,0.0,0.0,0.5408822894096375,4.0,0.0,1.0
391800,293.1424255371094,297.1499938964844,293.1499938964844,0.042413230985403,-1268.0380859375,304.14776611328125,0.5471927523612976,0.0871806219220161,0.0808851197361946,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4347977638244629,0.050000000745058,0.0500241629779338,293.3577880859375,297.1499938964844,293.1499938964844,0.2429738193750381,-3613.500244140625,304.1795959472656,0.8545543551445007,0.3255588710308075,0.2299354970455169,293.1917724609375,297.1499938964844,293.1499938964844,0.2659373879432678,-5263.51123046875,304.1541748046875,0.8761610388755798,0.3522519767284393,0.3355838656425476,293.31317138671875,297.1499938964844,293.1499938964844,0.0059577957727015,-2151.663818359375,298.6900939941406,0.4347977638244629,0.050000000745058,0.23729307949543,291.1827087402344,291.1499938964844,266.26666259765625,264.8798217773437,282.5963439941406,293.9357604980469,291.1822509765625,1.0,0.2874586880207062,0.826797366142273,0.826797366142273,1.0,1.0,-1.1205865144729614,0.4593514502048492,0.6612350344657898,0.2575763761997223,0.0,0.0,0.5761834383010864,76.4020767211914,47.0,-7.70848274230957,-9683.2919921875,225.50289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.774658203125,302.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,34661.5546875,33480.0,0.0,0.0,0.2168217301368713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157305121421814,0.8157424330711365,-1.1879428711836226e-05,0.0,0.0002200464805355,0.0,0.0,107.5567626953125,0.0,0.0,0.0,0.5408822894096375,4.0,0.0,1.0
391860,293.14306640625,297.1499938964844,293.1499938964844,0.0422935560345649,-1266.21875,304.1487121582031,0.5613977313041687,0.0872439295053482,0.0806668773293495,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4487104415893554,0.050000000745058,0.0497099943459034,293.35302734375,297.1499938964844,293.1499938964844,0.2388532012701034,-3565.743896484375,304.1766052246094,0.8688449859619141,0.3212594985961914,0.2266778349876403,293.1908264160156,297.1499938964844,293.1499938964844,0.2651738226413727,-5251.84130859375,304.154052734375,0.894627571105957,0.3513880372047424,0.3344431519508362,293.3114929199219,297.1499938964844,293.1499938964844,0.0058704358525574,-2125.890625,298.6318359375,0.4487104415893554,0.050000000745058,0.2358028143644333,291.1673889160156,291.1499938964844,266.3033447265625,264.9129333496094,282.610107421875,293.92144775390625,291.16668701171875,1.0,0.277009516954422,0.8266062140464783,0.8266062140464783,1.0,1.0,-1.1128792762756348,0.455903947353363,0.6569753289222717,0.2555516064167022,0.0,0.0,0.5748348832130432,68.3335952758789,35.0,-14.740005493164062,-9580.2392578125,207.58755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7776794433594,302.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33573.6875,33480.0,0.0,0.0,0.2142837047576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971901893615723,0.7972016334533691,-1.1451816135377156e-05,0.0,0.0002174707187805,0.0,0.0,101.1561279296875,0.0,0.0,0.0,0.5451402068138123,4.0,0.0,1.0
