time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391920,293.14306640625,297.1499938964844,293.1499938964844,0.0422935560345649,-1266.21875,304.1487121582031,0.5613977313041687,0.0872439295053482,0.0806668773293495,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4487104415893554,0.050000000745058,0.0497099943459034,293.35302734375,297.1499938964844,293.1499938964844,0.2388532012701034,-3565.743896484375,304.1766052246094,0.8688449859619141,0.3212594985961914,0.2266778349876403,293.1908264160156,297.1499938964844,293.1499938964844,0.2651738226413727,-5251.84130859375,304.154052734375,0.894627571105957,0.3513880372047424,0.3344431519508362,293.3114929199219,297.1499938964844,293.1499938964844,0.0058704358525574,-2125.890625,298.6318359375,0.4487104415893554,0.050000000745058,0.2358028143644333,291.1673889160156,291.1499938964844,266.3033447265625,264.9129333496094,282.610107421875,293.92144775390625,291.16668701171875,1.0,0.277009516954422,0.8266062140464783,0.8266062140464783,1.0,1.0,-1.1128792762756348,0.455903947353363,0.6569753289222717,0.2555516064167022,0.0,0.0,0.5748348832130432,68.3335952758789,35.0,-14.740005493164062,-9580.2392578125,207.58755493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7776794433594,302.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33573.6875,33480.0,0.0,0.0,0.2142837047576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971901893615723,0.7972016334533691,-1.1451816135377156e-05,0.0,0.0002174707187805,0.0,0.0,101.1561279296875,0.0,0.0,0.0,0.5451402068138123,4.0,0.0,1.0
391980,293.1439208984375,297.1499938964844,293.1499938964844,0.0419933870434761,-1261.25830078125,304.1496276855469,0.5795801281929016,0.0872441530227661,0.0803511887788772,294.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4681844711303711,0.050000000745058,0.0493635758757591,293.34820556640625,297.1499938964844,293.1499938964844,0.2345502525568008,-3515.11279296875,304.1749267578125,0.8891897201538086,0.3170931339263916,0.2235042750835418,293.1897888183594,297.1499938964844,293.1499938964844,0.2640441358089447,-5233.9345703125,304.15460205078125,0.920504629611969,0.3505641222000122,0.3333137631416321,293.3099365234375,297.1499938964844,293.1499938964844,0.0057761510834097,-2096.43212890625,298.5804748535156,0.4681844711303711,0.050000000745058,0.2341595441102981,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,282.62579345703125,293.91064453125,291.1681823730469,1.0,0.2650579810142517,0.8264150023460388,0.8264150023460388,1.0,1.0,-1.104947209358215,0.4523723125457763,0.6525749564170837,0.2534386813640594,0.0,0.0,0.572511613368988,59.44507598876953,25.0,-1.6815308332443235,-9510.291015625,188.295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7646789550781,302.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,33537.09375,33480.0,0.0,0.0,0.2119243592023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791835367679596,0.791846752166748,-1.13918695205939e-05,0.0,0.0002150762738892,0.0,0.0,99.80162048339844,0.0,0.0,0.0,0.5429937839508057,4.0,0.0,1.0
392040,293.1439208984375,297.1499938964844,293.1499938964844,0.0419933870434761,-1261.25830078125,304.1496276855469,0.5795801281929016,0.0872441530227661,0.0803511887788772,294.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4681844711303711,0.050000000745058,0.0493635758757591,293.34820556640625,297.1499938964844,293.1499938964844,0.2345502525568008,-3515.11279296875,304.1749267578125,0.8891897201538086,0.3170931339263916,0.2235042750835418,293.1897888183594,297.1499938964844,293.1499938964844,0.2640441358089447,-5233.9345703125,304.15460205078125,0.920504629611969,0.3505641222000122,0.3333137631416321,293.3099365234375,297.1499938964844,293.1499938964844,0.0057761510834097,-2096.43212890625,298.5804748535156,0.4681844711303711,0.050000000745058,0.2341595441102981,291.1678771972656,291.1499938964844,266.3399963378906,264.94580078125,282.62579345703125,293.91064453125,291.1681823730469,1.0,0.2650579810142517,0.8264150023460388,0.8264150023460388,1.0,1.0,-1.104947209358215,0.4523723125457763,0.6525749564170837,0.2534386813640594,0.0,0.0,0.572511613368988,59.44507598876953,25.0,-1.6815308332443235,-9510.291015625,188.295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7646789550781,302.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,33537.09375,33480.0,0.0,0.0,0.2119243592023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791835367679596,0.791846752166748,-1.13918695205939e-05,0.0,0.0002150762738892,0.0,0.0,99.80162048339844,0.0,0.0,0.0,0.5429937839508057,4.0,0.0,1.0
392100,293.1444091796875,297.1499938964844,293.1499938964844,0.0418191105127334,-1258.3785400390625,304.1500244140625,0.5898333191871643,0.0872228443622589,0.080174408853054,294.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4774774312973022,0.050000000745058,0.0491902828216552,293.3458557128906,297.1499938964844,293.1499938964844,0.2324272692203521,-3490.003662109375,304.1742553710937,0.9014445543289183,0.3150449991226196,0.2219439595937729,293.18927001953125,297.1499938964844,293.1499938964844,0.2634634971618652,-5224.7294921875,304.1548156738281,0.9368132948875428,0.3501617312431335,0.3327592015266418,293.3092346191406,297.1499938964844,293.1499938964844,0.0057290806435048,-2081.5673828125,298.5553283691406,0.4774774312973022,0.050000000745058,0.2333375215530395,291.1693420410156,291.1499938964844,266.3583374023437,264.962158203125,282.63433837890625,293.9065246582031,291.1696472167969,1.0,0.258894681930542,0.8263194561004639,0.8263194561004639,1.0,1.0,-1.1010017395019531,0.4506184160709381,0.6503833532333374,0.2523852884769439,0.0,0.0,0.5710732340812683,54.99924087524414,25.0,1.1323540210723877,-9470.6171875,178.75108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7539978027344,302.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33541.984375,32400.0,0.0,0.0,0.2108122259378433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788261890411377,0.7882732152938843,-1.1358687515894417e-05,0.0,0.0002139476127922,0.0,0.0,98.9524383544922,0.0,0.0,0.0,0.5266851782798767,4.0,0.0,1.0
392160,293.1449584960937,297.1499938964844,293.1499938964844,0.0416675098240375,-1255.962158203125,304.1502990722656,0.6008495688438416,0.0871875509619712,0.0799855813384056,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.486303299665451,0.050000000745058,0.0490183308720588,293.343505859375,297.1499938964844,293.1499938964844,0.2304699122905731,-3466.947265625,304.17340087890625,0.9160941243171692,0.3130246996879577,0.2204007804393768,293.1887512207031,297.1499938964844,293.1499938964844,0.2630421221256256,-5218.25341796875,304.1546936035156,0.9543971419334412,0.34976726770401,0.3322117626667022,293.3085632324219,297.1499938964844,293.1499938964844,0.0056833778508007,-2067.59716796875,298.5277404785156,0.486303299665451,0.050000000745058,0.2325218617916107,291.16510009765625,291.1499938964844,266.3766784667969,264.9784240722656,282.6432189941406,293.9029846191406,291.16290283203125,1.0,0.2525822520256042,0.8262415528297424,0.8262415528297424,1.0,1.0,-1.0970802307128906,0.4488748013973236,0.6482053995132446,0.2513473331928253,0.0,0.0,0.5704051852226257,50.588191986083984,25.0,-10.931560516357422,-9397.515625,169.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7469482421875,302.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32596.779296875,32400.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738624215126038,0.7738734483718872,-1.100833742384566e-05,0.0,0.0002128011110471,0.0,0.0,94.05487823486328,0.0,0.0,0.0,0.5327478051185608,4.0,0.0,1.0
392220,293.1459655761719,297.1499938964844,293.1499938964844,0.0414400435984134,-1252.300048828125,304.1506042480469,0.6150892376899719,0.087092138826847,0.0797205120325088,294.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4977031946182251,0.050000000745058,0.0488128177821636,293.3396911621094,297.1499938964844,293.1499938964844,0.2274092882871627,-3430.702880859375,304.1722412109375,0.9370477795600892,0.3098669648170471,0.2180340141057968,293.1878662109375,297.1499938964844,293.1499938964844,0.2623692154884338,-5207.8017578125,304.1545715332031,0.9760311841964722,0.3491540849208832,0.3314245343208313,293.3076171875,297.1499938964844,293.1499938964844,0.0056212949566543,-2048.40380859375,298.4838256835937,0.4977031946182251,0.050000000745058,0.2315469831228256,291.1591491699219,291.1499938964844,266.406005859375,265.0043334960937,282.6566467285156,293.8973999023437,291.15936279296875,1.0,0.2449765354394912,0.8261170387268066,0.8261170387268066,1.0,1.0,-1.0915589332580566,0.4464305639266968,0.6451284289360046,0.2498592883348465,0.0,0.0,0.5700750350952148,45.30352783203125,25.0,-4.250831604003906,-9349.8681640625,157.92958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7315979003906,302.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32447.193359375,32400.0,0.0,0.0,0.2079477906227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714946866035461,0.7715056538581848,-1.09522889033542e-05,0.0,0.000211040576687,0.0,0.0,93.27259826660156,0.0,0.0,0.0,0.5314710736274719,4.0,0.0,1.0
392280,293.146240234375,297.1499938964844,293.1499938964844,0.0413733348250389,-1251.201171875,304.15069580078125,0.6180981397628784,0.087057389318943,0.0796538963913917,294.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5003394484519958,0.050000000745058,0.0487701445817947,293.3387451171875,297.1499938964844,293.1499938964844,0.2266285568475723,-3421.396728515625,304.1720275878906,0.941719889640808,0.3090857565402984,0.2174565196037292,293.18768310546875,297.1499938964844,293.1499938964844,0.2621687352657318,-5204.630859375,304.15460205078125,0.9804912805557252,0.3490006625652313,0.3312378227710724,293.3074035644531,297.1499938964844,293.1499938964844,0.0056062922812998,-2043.6292724609373,298.47369384765625,0.5003394484519958,0.050000000745058,0.2313445806503296,291.1596984863281,291.1499938964844,266.413330078125,265.01080322265625,282.6600341796875,293.8961486816406,291.1600646972656,1.0,0.2433180510997772,0.8260858654975891,0.8260858654975891,1.0,1.0,-1.090267539024353,0.4458578824996948,0.6444095969200134,0.2495142370462417,0.0,0.0,0.5697504281997681,44.20428466796875,25.0,-2.1478700637817383,-9337.62890625,155.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7262878417969,302.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,32440.818359375,32400.0,0.0,0.0,0.2075376361608505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708483934402466,0.7708593606948853,-1.0944794667011593e-05,0.0,0.0002106243046,0.0,0.0,93.11418151855467,0.0,0.0,0.0,0.5311996340751648,4.0,0.0,1.0
392340,293.1479187011719,297.1499938964844,293.1499938964844,0.0410146079957485,-1245.30078125,304.15106201171875,0.6310639977455139,0.0868149101734161,0.0792950093746185,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5127982497215271,0.050000000745058,0.0485941097140312,293.3343200683594,297.1499938964844,293.1499938964844,0.2228043526411056,-3375.69140625,304.1710510253906,0.9615312218666076,0.3052037954330444,0.2146186828613281,293.1867980957031,297.1499938964844,293.1499938964844,0.26116743683815,-5188.88623046875,304.1547546386719,0.998319685459137,0.348224401473999,0.3303176462650299,293.3065795898437,297.1499938964844,293.1499938964844,0.0055358209647238,-2021.1629638671875,298.4228515625,0.5127982497215271,0.050000000745058,0.2305095344781875,291.1628723144531,291.1499938964844,266.45001220703125,265.0428466796875,282.6780700683594,293.8914489746094,291.16314697265625,1.0,0.2362307757139206,0.8259301781654358,0.8259301781654358,1.0,1.0,-1.0840975046157837,0.443103015422821,0.6409944891929626,0.2479205578565597,0.0,0.0,0.5678062438964844,39.65878677368164,28.0,2.311129331588745,-9270.869140625,145.44224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6941833496094,302.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32442.4296875,31320.0,0.0,0.0,0.2056157886981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662579417228699,0.7662688493728638,-1.0902311259997076e-05,0.0,0.0002086738822981,0.0,0.0,92.06819152832033,0.0,0.0,0.0,0.5145007371902466,4.0,0.0,1.0
392400,293.1479187011719,297.1499938964844,293.1499938964844,0.0410146079957485,-1245.30078125,304.15106201171875,0.6310639977455139,0.0868149101734161,0.0792950093746185,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5127982497215271,0.050000000745058,0.0485941097140312,293.3343200683594,297.1499938964844,293.1499938964844,0.2228043526411056,-3375.69140625,304.1710510253906,0.9615312218666076,0.3052037954330444,0.2146186828613281,293.1867980957031,297.1499938964844,293.1499938964844,0.26116743683815,-5188.88623046875,304.1547546386719,0.998319685459137,0.348224401473999,0.3303176462650299,293.3065795898437,297.1499938964844,293.1499938964844,0.0055358209647238,-2021.1629638671875,298.4228515625,0.5127982497215271,0.050000000745058,0.2305095344781875,291.1628723144531,291.1499938964844,266.45001220703125,265.0428466796875,282.6780700683594,293.8914489746094,291.16314697265625,1.0,0.2362307757139206,0.8259301781654358,0.8259301781654358,1.0,1.0,-1.0840975046157837,0.443103015422821,0.6409944891929626,0.2479205578565597,0.0,0.0,0.5678062438964844,39.65878677368164,28.0,2.311129331588745,-9270.869140625,145.44224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6941833496094,302.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32442.4296875,31320.0,0.0,0.0,0.2056157886981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662579417228699,0.7662688493728638,-1.0902311259997076e-05,0.0,0.0002086738822981,0.0,0.0,92.06819152832033,0.0,0.0,0.0,0.5145007371902466,4.0,0.0,1.0
392460,293.1617736816406,297.1499938964844,293.1499938964844,0.0391118973493576,-1214.14306640625,304.1539306640625,0.6321017146110535,0.084049291908741,0.0772867575287818,294.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5186520218849182,0.050000000745058,0.048524223268032,293.33990478515625,297.1499938964844,293.1499938964844,0.2178601026535034,-3315.833984375,304.17236328125,0.9657463431358336,0.2993838787078857,0.2107764929533004,293.1913452148437,297.1499938964844,293.1499938964844,0.2539575099945068,-5071.63916015625,304.1651306152344,0.9990000128746032,0.3463350534439087,0.3225617706775665,293.3182373046875,297.1499938964844,293.1499938964844,0.0054461196996271,-1993.052490234375,298.33551025390625,0.5186520218849182,0.050000000745058,0.230178028345108,291.1612854003906,291.1499938964844,266.4866638183594,265.0747375488281,282.7072448730469,293.8785705566406,291.1631774902344,1.0,0.2315860092639923,0.8257814645767212,0.8257814645767212,1.0,1.0,-1.0673036575317385,0.4353534281253814,0.6319501399993896,0.244375929236412,0.0,0.0,0.5665864944458008,37.67015838623047,31.0,7.856606483459473,-9117.40234375,137.3876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,302.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,31399.482421875,31320.0,0.0,0.0,0.2036440223455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750923216342926,0.7509337663650513,-1.0525169273023494e-05,0.0,0.0002066727902274,0.0,0.0,87.02389526367188,0.0,0.0,0.0,0.5198293328285217,4.0,0.0,1.0
392520,293.1617736816406,297.1499938964844,293.1499938964844,0.0391118973493576,-1214.14306640625,304.1539306640625,0.6321017146110535,0.084049291908741,0.0772867575287818,294.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5186520218849182,0.050000000745058,0.048524223268032,293.33990478515625,297.1499938964844,293.1499938964844,0.2178601026535034,-3315.833984375,304.17236328125,0.9657463431358336,0.2993838787078857,0.2107764929533004,293.1913452148437,297.1499938964844,293.1499938964844,0.2539575099945068,-5071.63916015625,304.1651306152344,0.9990000128746032,0.3463350534439087,0.3225617706775665,293.3182373046875,297.1499938964844,293.1499938964844,0.0054461196996271,-1993.052490234375,298.33551025390625,0.5186520218849182,0.050000000745058,0.230178028345108,291.1612854003906,291.1499938964844,266.4866638183594,265.0747375488281,282.7072448730469,293.8785705566406,291.1631774902344,1.0,0.2315860092639923,0.8257814645767212,0.8257814645767212,1.0,1.0,-1.0673036575317385,0.4353534281253814,0.6319501399993896,0.244375929236412,0.0,0.0,0.5665864944458008,37.67015838623047,31.0,7.856606483459473,-9117.40234375,137.3876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6777038574219,302.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,31399.482421875,31320.0,0.0,0.0,0.2036440223455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750923216342926,0.7509337663650513,-1.0525169273023494e-05,0.0,0.0002066727902274,0.0,0.0,87.02389526367188,0.0,0.0,0.0,0.5198293328285217,4.0,0.0,1.0
392580,293.17022705078125,297.1499938964844,293.1499938964844,0.0370274148881435,-1179.794189453125,304.1560363769531,0.629584789276123,0.0820180922746658,0.0751891955733299,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5215323567390442,0.050000000745058,0.048492357134819,293.3391418457031,297.1499938964844,293.1499938964844,0.2130945920944214,-3257.824462890625,304.1727905273437,0.9652304649353028,0.2947189509868622,0.2073570042848587,293.1881103515625,297.1499938964844,293.1499938964844,0.2489888966083526,-4991.7490234375,304.16815185546875,0.9990000128746032,0.3459492325782776,0.3178330659866333,293.3263854980469,297.1499938964844,293.1499938964844,0.0053670704364776,-1966.802490234375,298.26251220703125,0.5215323567390442,0.050000000745058,0.2300268709659576,291.1787414550781,291.1499938964844,266.5233459472656,265.1065368652344,282.71734619140625,293.84381103515625,291.1800231933594,1.0,0.2288393378257751,0.8256328105926514,0.8256328105926514,1.0,1.0,-1.054782748222351,0.4296576678752899,0.6251250505447388,0.2415384203195572,0.0,0.0,0.5615131855010986,36.69679260253906,34.0,16.605140686035156,-9013.8076171875,132.43946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6722717285156,302.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,31422.048828125,31320.0,0.0,0.0,0.2016006559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405354380607605,0.7405458688735962,-1.0436191587359644e-05,0.0,0.000204599040444,0.0,0.0,84.80599975585938,0.0,0.0,0.0,0.515994131565094,4.0,0.0,1.0
392640,293.17022705078125,297.1499938964844,293.1499938964844,0.0370274148881435,-1179.794189453125,304.1560363769531,0.629584789276123,0.0820180922746658,0.0751891955733299,294.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5215323567390442,0.050000000745058,0.048492357134819,293.3391418457031,297.1499938964844,293.1499938964844,0.2130945920944214,-3257.824462890625,304.1727905273437,0.9652304649353028,0.2947189509868622,0.2073570042848587,293.1881103515625,297.1499938964844,293.1499938964844,0.2489888966083526,-4991.7490234375,304.16815185546875,0.9990000128746032,0.3459492325782776,0.3178330659866333,293.3263854980469,297.1499938964844,293.1499938964844,0.0053670704364776,-1966.802490234375,298.26251220703125,0.5215323567390442,0.050000000745058,0.2300268709659576,291.1787414550781,291.1499938964844,266.5233459472656,265.1065368652344,282.71734619140625,293.84381103515625,291.1800231933594,1.0,0.2288393378257751,0.8256328105926514,0.8256328105926514,1.0,1.0,-1.054782748222351,0.4296576678752899,0.6251250505447388,0.2415384203195572,0.0,0.0,0.5615131855010986,36.69679260253906,34.0,16.605140686035156,-9013.8076171875,132.43946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6722717285156,302.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,31422.048828125,31320.0,0.0,0.0,0.2016006559133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405354380607605,0.7405458688735962,-1.0436191587359644e-05,0.0,0.000204599040444,0.0,0.0,84.80599975585938,0.0,0.0,0.0,0.515994131565094,4.0,0.0,1.0
392700,293.1720275878906,297.1499938964844,293.1499938964844,0.0363927409052848,-1169.3531494140625,304.15606689453125,0.628557562828064,0.0814055576920509,0.0745442956686019,294.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5222011804580688,0.050000000745058,0.0484851822257041,293.3379211425781,297.1499938964844,293.1499938964844,0.2110232412815094,-3232.685302734375,304.1723937988281,0.9639066457748412,0.2925626635551452,0.2058192491531372,293.1878662109375,297.1499938964844,293.1499938964844,0.2477893680334091,-4973.02880859375,304.1669921875,0.9990000128746032,0.3455132246017456,0.3167569935321808,293.3294677734375,297.1499938964844,293.1499938964844,0.0053312396630644,-1955.16650390625,298.2255249023437,0.5222011804580688,0.050000000745058,0.2299928218126297,291.1827087402344,291.1499938964844,266.5416564941406,265.1224060058594,282.72039794921875,293.82916259765625,291.1831359863281,1.0,0.2280887067317962,0.8255584239959717,0.8255584239959717,1.0,1.0,-1.0508208274841309,0.4278905689716339,0.6229302287101746,0.2405459582805633,0.0,0.0,0.5589191317558289,36.46051406860352,34.0,11.851378440856934,-8970.32421875,131.0223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6706848144531,302.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31429.439453125,30240.0,0.0,0.0,0.2005733549594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340005040168762,0.7340108752250671,-1.0379349077993538e-05,0.0,0.0002035564539255,0.0,0.0,83.4224853515625,0.0,0.0,0.0,0.4986667931079864,4.0,0.0,1.0
392760,293.1732788085937,297.1499938964844,293.1499938964844,0.0359314493834972,-1161.880126953125,304.1557922363281,0.6273696422576904,0.0808797553181648,0.0740338638424873,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5223637223243713,0.050000000745058,0.0484834611415863,293.33648681640625,297.1499938964844,293.1499938964844,0.2092033773660659,-3210.763916015625,304.171630859375,0.9617934226989746,0.2904619872570038,0.2043373137712478,293.1888122558594,297.1499938964844,293.1499938964844,0.2475542873144149,-4970.28759765625,304.164306640625,0.9990000128746032,0.3448497653007507,0.3164967000484466,293.3320617675781,297.1499938964844,293.1499938964844,0.0052982796914875,-1945.1231689453125,298.1853332519531,0.5223637223243713,0.050000000745058,0.2299846708774566,291.177978515625,291.1499938964844,266.5599975585937,265.13824462890625,282.723876953125,293.8188171386719,291.17510986328125,1.0,0.2277048230171203,0.825543999671936,0.825543999671936,1.0,1.0,-1.0481042861938477,0.4267129898071289,0.6213912963867188,0.2397854179143905,0.0,0.0,0.5574261546134949,36.37773895263672,37.0,-8.435755729675293,-8900.572265625,130.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6735534667969,302.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,30478.947265625,30240.0,0.0,0.0,0.1995010524988174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173582911491394,0.7173683047294617,-1.0017721251642795e-05,0.0,0.0002024682034971,0.0,0.0,78.55008697509766,0.0,0.0,0.0,0.5038276314735413,4.0,0.0,1.0
392820,293.1751403808594,297.1499938964844,293.1499938964844,0.0351461842656135,-1149.151611328125,304.1551818847656,0.6239507794380188,0.0799117982387542,0.0731549337506294,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5212840437889099,0.050000000745058,0.0484951250255107,293.33349609375,297.1499938964844,293.1499938964844,0.2056986093521118,-3168.37744140625,304.1702880859375,0.955162763595581,0.2863465547561645,0.2014641612768173,293.1944580078125,297.1499938964844,293.1499938964844,0.249225303530693,-4999.51513671875,304.1567077636719,0.9990000128746032,0.3427305221557617,0.3182351291179657,293.33624267578125,297.1499938964844,293.1499938964844,0.0052388771437108,-1927.03515625,298.1044616699219,0.5212840437889099,0.050000000745058,0.2300399988889694,291.1644287109375,291.1499938964844,266.5966796875,265.1698913574219,282.7336120605469,293.8119201660156,291.1636962890625,1.0,0.2279075980186462,0.8255151510238647,0.8255151510238647,1.0,1.0,-1.0457662343978882,0.4258222877979278,0.6199440360069275,0.2388013899326324,0.0,0.0,0.5566408634185791,36.6316032409668,40.0,-10.934096336364746,-8866.6669921875,130.06814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6690673828125,302.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,30290.2265625,30240.0,0.0,0.0,0.1974530816078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125524878501892,0.7125624418258667,-9.933312867360655e-06,0.0,0.0002003897825488,0.0,0.0,77.30078887939453,0.0,0.0,0.0,0.5015938878059387,4.0,0.0,1.0
392880,293.1751403808594,297.1499938964844,293.1499938964844,0.0351461842656135,-1149.151611328125,304.1551818847656,0.6239507794380188,0.0799117982387542,0.0731549337506294,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5212840437889099,0.050000000745058,0.0484951250255107,293.33349609375,297.1499938964844,293.1499938964844,0.2056986093521118,-3168.37744140625,304.1702880859375,0.955162763595581,0.2863465547561645,0.2014641612768173,293.1944580078125,297.1499938964844,293.1499938964844,0.249225303530693,-4999.51513671875,304.1567077636719,0.9990000128746032,0.3427305221557617,0.3182351291179657,293.33624267578125,297.1499938964844,293.1499938964844,0.0052388771437108,-1927.03515625,298.1044616699219,0.5212840437889099,0.050000000745058,0.2300399988889694,291.1644287109375,291.1499938964844,266.5966796875,265.1698913574219,282.7336120605469,293.8119201660156,291.1636962890625,1.0,0.2279075980186462,0.8255151510238647,0.8255151510238647,1.0,1.0,-1.0457662343978882,0.4258222877979278,0.6199440360069275,0.2388013899326324,0.0,0.0,0.5566408634185791,36.6316032409668,40.0,-10.934096336364746,-8866.6669921875,130.06814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6690673828125,302.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,30290.2265625,30240.0,0.0,0.0,0.1974530816078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125524878501892,0.7125624418258667,-9.933312867360655e-06,0.0,0.0002003897825488,0.0,0.0,77.30078887939453,0.0,0.0,0.0,0.5015938878059387,4.0,0.0,1.0
392940,293.1767578125,297.1499938964844,293.1499938964844,0.0343860909342765,-1136.714599609375,304.1547241210937,0.6188601851463318,0.0789480358362197,0.0723225995898246,294.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5185038447380066,0.050000000745058,0.0485260747373104,293.33062744140625,297.1499938964844,293.1499938964844,0.202199712395668,-3125.751708984375,304.1693725585937,0.9452529549598694,0.2822794914245605,0.1986497044563293,293.20513916015625,297.1499938964844,293.1499938964844,0.252922773361206,-5060.90087890625,304.1483764648437,0.9990000128746032,0.3394487798213959,0.322149783372879,293.3397216796875,297.1499938964844,293.1499938964844,0.0051801614463329,-1908.712646484375,298.0267333984375,0.5185038447380066,0.050000000745058,0.2301868051290512,291.15692138671875,291.1499938964844,266.6333312988281,265.20147705078125,282.74774169921875,293.822265625,291.15582275390625,1.0,0.2292009145021438,0.8254862427711487,0.8254862427711487,1.0,1.0,-1.0463112592697144,0.4263193309307098,0.6199918985366821,0.238249123096466,0.0,0.0,0.5561838746070862,37.406551361083984,43.0,-12.02816677093506,-8845.029296875,131.58187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6404724121094,302.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,30256.33984375,29160.0,0.0,0.0,0.1957129389047622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103651762008667,0.7103751301765442,-9.906750165100677e-06,0.0,0.0001986237621167,0.0,0.0,76.81214904785156,0.0,0.0,0.0,0.48574098944664,4.0,0.0,1.0
393000,293.1767578125,297.1499938964844,293.1499938964844,0.0343860909342765,-1136.714599609375,304.1547241210937,0.6188601851463318,0.0789480358362197,0.0723225995898246,294.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5185038447380066,0.050000000745058,0.0485260747373104,293.33062744140625,297.1499938964844,293.1499938964844,0.202199712395668,-3125.751708984375,304.1693725585937,0.9452529549598694,0.2822794914245605,0.1986497044563293,293.20513916015625,297.1499938964844,293.1499938964844,0.252922773361206,-5060.90087890625,304.1483764648437,0.9990000128746032,0.3394487798213959,0.322149783372879,293.3397216796875,297.1499938964844,293.1499938964844,0.0051801614463329,-1908.712646484375,298.0267333984375,0.5185038447380066,0.050000000745058,0.2301868051290512,291.15692138671875,291.1499938964844,266.6333312988281,265.20147705078125,282.74774169921875,293.822265625,291.15582275390625,1.0,0.2292009145021438,0.8254862427711487,0.8254862427711487,1.0,1.0,-1.0463112592697144,0.4263193309307098,0.6199918985366821,0.238249123096466,0.0,0.0,0.5561838746070862,37.406551361083984,43.0,-12.02816677093506,-8845.029296875,131.58187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6404724121094,302.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,30256.33984375,29160.0,0.0,0.0,0.1957129389047622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103651762008667,0.7103751301765442,-9.906750165100677e-06,0.0,0.0001986237621167,0.0,0.0,76.81214904785156,0.0,0.0,0.0,0.48574098944664,4.0,0.0,1.0
393060,293.1783142089844,297.1499938964844,293.1499938964844,0.0336793288588523,-1125.203857421875,304.1543273925781,0.6098281145095825,0.0779564529657363,0.0715074315667152,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5124290585517883,0.050000000745058,0.0485990680754184,293.3279724121094,297.1499938964844,293.1499938964844,0.1989188343286514,-3085.74365234375,304.1683959960937,0.9286350011825562,0.2782407104969024,0.1958892345428466,293.21368408203125,297.1499938964844,293.1499938964844,0.2509360313415527,-5028.37744140625,304.1523132324219,0.989516258239746,0.3363029360771179,0.319604218006134,293.3428039550781,297.1499938964844,293.1499938964844,0.0051287072710692,-1893.2252197265625,297.94488525390625,0.5124290585517883,0.050000000745058,0.2305330485105514,291.1410522460937,291.1499938964844,266.6700134277344,265.2330017089844,282.7727355957031,293.8338928222656,291.14111328125,1.0,0.2310962080955505,0.8253316283226013,0.8253316283226013,1.0,1.0,-1.0394580364227295,0.4233851730823517,0.6160728335380554,0.2362187206745147,0.0,0.0,0.558526873588562,39.15430068969727,46.0,-11.979897499084473,-8759.912109375,132.96900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097412109375,302.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29175.509765625,29160.0,0.0,0.0,0.1941198408603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017752528190613,0.7017848491668701,-9.588659850123804e-06,0.0,0.0001970069570234,0.0,0.0,73.55061340332031,0.0,0.0,0.0,0.4933154284954071,4.0,0.0,1.0
393120,293.1783142089844,297.1499938964844,293.1499938964844,0.0336793288588523,-1125.203857421875,304.1543273925781,0.6098281145095825,0.0779564529657363,0.0715074315667152,294.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5124290585517883,0.050000000745058,0.0485990680754184,293.3279724121094,297.1499938964844,293.1499938964844,0.1989188343286514,-3085.74365234375,304.1683959960937,0.9286350011825562,0.2782407104969024,0.1958892345428466,293.21368408203125,297.1499938964844,293.1499938964844,0.2509360313415527,-5028.37744140625,304.1523132324219,0.989516258239746,0.3363029360771179,0.319604218006134,293.3428039550781,297.1499938964844,293.1499938964844,0.0051287072710692,-1893.2252197265625,297.94488525390625,0.5124290585517883,0.050000000745058,0.2305330485105514,291.1410522460937,291.1499938964844,266.6700134277344,265.2330017089844,282.7727355957031,293.8338928222656,291.14111328125,1.0,0.2310962080955505,0.8253316283226013,0.8253316283226013,1.0,1.0,-1.0394580364227295,0.4233851730823517,0.6160728335380554,0.2362187206745147,0.0,0.0,0.558526873588562,39.15430068969727,46.0,-11.979897499084473,-8759.912109375,132.96900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097412109375,302.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29175.509765625,29160.0,0.0,0.0,0.1941198408603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017752528190613,0.7017848491668701,-9.588659850123804e-06,0.0,0.0001970069570234,0.0,0.0,73.55061340332031,0.0,0.0,0.0,0.4933154284954071,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0328607782721519,-1111.4359130859375,304.1542663574219,0.5996112823486328,0.0769354552030563,0.0706769227981567,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5061286091804504,0.050000000745058,0.0486836694180965,293.32568359375,297.1499938964844,293.1499938964844,0.1952650696039199,-3040.487548828125,304.1683654785156,0.9113012552261353,0.2741955518722534,0.1931370943784713,293.2176513671875,297.1499938964844,293.1499938964844,0.2486029118299484,-4990.19970703125,304.1553955078125,0.9776756763458252,0.3338816463947296,0.3173011839389801,293.3456115722656,297.1499938964844,293.1499938964844,0.005073020234704,-1874.6156005859373,297.8738708496094,0.5061286091804504,0.050000000745058,0.2309343665838241,291.1487121582031,291.1499938964844,266.7066650390625,265.264404296875,282.79327392578125,293.84051513671875,291.1497802734375,1.0,0.2334498316049575,0.8251769542694092,0.8251769542694092,1.0,1.0,-1.0329777002334597,0.4206873178482055,0.6122903227806091,0.234103187918663,0.0,0.0,0.5582787990570068,41.19732666015625,49.0,6.031479835510254,-8709.46484375,134.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5723876953125,302.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,29162.826171875,29160.0,0.0,0.0,0.1927277445793151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029006481170654,0.7029102444648743,-9.595391020411626e-06,0.0,0.0001955941552296,0.0,0.0,73.7518081665039,0.0,0.0,0.0,0.4935691356658935,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0328607782721519,-1111.4359130859375,304.1542663574219,0.5996112823486328,0.0769354552030563,0.0706769227981567,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5061286091804504,0.050000000745058,0.0486836694180965,293.32568359375,297.1499938964844,293.1499938964844,0.1952650696039199,-3040.487548828125,304.1683654785156,0.9113012552261353,0.2741955518722534,0.1931370943784713,293.2176513671875,297.1499938964844,293.1499938964844,0.2486029118299484,-4990.19970703125,304.1553955078125,0.9776756763458252,0.3338816463947296,0.3173011839389801,293.3456115722656,297.1499938964844,293.1499938964844,0.005073020234704,-1874.6156005859373,297.8738708496094,0.5061286091804504,0.050000000745058,0.2309343665838241,291.1487121582031,291.1499938964844,266.7066650390625,265.264404296875,282.79327392578125,293.84051513671875,291.1497802734375,1.0,0.2334498316049575,0.8251769542694092,0.8251769542694092,1.0,1.0,-1.0329777002334597,0.4206873178482055,0.6122903227806091,0.234103187918663,0.0,0.0,0.5582787990570068,41.19732666015625,49.0,6.031479835510254,-8709.46484375,134.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5723876953125,302.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,29162.826171875,29160.0,0.0,0.0,0.1927277445793151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029006481170654,0.7029102444648743,-9.595391020411626e-06,0.0,0.0001955941552296,0.0,0.0,73.7518081665039,0.0,0.0,0.0,0.4935691356658935,4.0,0.0,1.0
393300,293.1805419921875,297.1499938964844,293.1499938964844,0.0324463173747062,-1104.4268798828125,304.1542358398437,0.5942395925521851,0.0764118507504463,0.0702544003725051,294.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5029911994934082,0.050000000745058,0.0487296171486377,293.3246765136719,297.1499938964844,293.1499938964844,0.1934432089328766,-3017.8505859375,304.1683349609375,0.9031012654304504,0.2721721529960632,0.1917624771595001,293.2190856933594,297.1499938964844,293.1499938964844,0.2475200593471527,-4972.595703125,304.1563720703125,0.9711978435516356,0.3327453732490539,0.3162621259689331,293.346923828125,297.1499938964844,293.1499938964844,0.0050452514551579,-1865.2860107421875,297.8385009765625,0.5029911994934082,0.050000000745058,0.2311523258686065,291.1530456542969,291.1499938964844,266.7250061035156,265.28009033203125,282.8029479980469,293.8442687988281,291.15399169921875,1.0,0.2347660362720489,0.8250995874404907,0.8250995874404907,1.0,1.0,-1.029890060424805,0.4194340705871582,0.6104560494422913,0.2330131828784942,0.0,0.0,0.5576279759407043,42.31180953979492,49.0,8.80477237701416,-8679.3212890625,136.12051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5531005859375,302.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,29175.314453125,28080.0,0.0,0.0,0.1920963525772094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017990350723267,0.7018086314201355,-9.588819011696614e-06,0.0,0.0001949533761944,0.0,0.0,73.55496978759766,0.0,0.0,0.0,0.4781952798366546,4.0,0.0,1.0
393360,293.1813049316406,297.1499938964844,293.1499938964844,0.0320579446852207,-1097.9342041015625,304.1541748046875,0.5887357592582703,0.0758781507611274,0.0698252767324447,294.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4998907148838043,0.050000000745058,0.0487777069211006,293.3236999511719,297.1499938964844,293.1499938964844,0.1917484104633331,-2996.887939453125,304.1680603027344,0.895283043384552,0.2701496183872223,0.190389484167099,293.2203369140625,297.1499938964844,293.1499938964844,0.2466084659099578,-4957.990234375,304.1568603515625,0.9643715620040894,0.3316235840320587,0.3152474164962768,293.34820556640625,297.1499938964844,293.1499938964844,0.0050182240083813,-1856.682861328125,297.8000793457031,0.4998907148838043,0.050000000745058,0.231380432844162,291.1513671875,291.1499938964844,266.74334716796875,265.2957763671875,282.8124084472656,293.84869384765625,291.1493225097656,1.0,0.2361538708209991,0.8250544667243958,0.8250544667243958,1.0,1.0,-1.0268405675888062,0.4182182848453522,0.6086223125457764,0.2318886071443557,0.0,0.0,0.5576173663139343,43.480106353759766,52.0,-4.939676284790039,-8612.86328125,137.3930206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54010009765625,302.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,28245.552734375,28080.0,0.0,0.0,0.1914342939853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893044114112854,0.6893137097358704,-9.27300516195828e-06,0.0,0.0001942814706126,0.0,0.0,69.83690643310547,0.0,0.0,0.0,0.4847249686717987,4.0,0.0,1.0
393420,293.1828308105469,297.1499938964844,293.1499938964844,0.0312436688691377,-1084.1612548828125,304.1541442871094,0.5774435997009277,0.0747772231698036,0.0689434334635734,294.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4938234686851501,0.050000000745058,0.0488796830177307,293.3219299316406,297.1499938964844,293.1499938964844,0.18830007314682,-2953.973388671875,304.1678161621094,0.8798327445983887,0.2661079168319702,0.1876503676176071,293.2225646972656,297.1499938964844,293.1499938964844,0.2446994632482528,-4927.28564453125,304.15777587890625,0.949863851070404,0.3293901681900024,0.3132457435131073,293.3506774902344,297.1499938964844,293.1499938964844,0.0049666864797472,-1839.884521484375,297.7232971191406,0.4938234686851501,0.050000000745058,0.2318641692399978,291.1488952636719,291.1499938964844,266.7799987792969,265.3270568847656,282.8310546875,293.85968017578125,291.1499328613281,1.0,0.2391071021556854,0.8249641060829163,0.8249641060829163,1.0,1.0,-1.0207946300506592,0.4158669710159302,0.6049277186393738,0.2295120358467102,0.0,0.0,0.5582370758056641,45.96142578125,55.0,4.1087646484375,-8567.4462890625,140.17636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51531982421875,302.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28093.3046875,28080.0,0.0,0.0,0.1901696622371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895498633384705,0.6895591020584106,-9.24062987905927e-06,0.0,0.0001929980207933,0.0,0.0,69.66789245605469,0.0,0.0,0.0,0.4843193888664245,4.0,0.0,1.0
393480,293.1828308105469,297.1499938964844,293.1499938964844,0.0312436688691377,-1084.1612548828125,304.1541442871094,0.5774435997009277,0.0747772231698036,0.0689434334635734,294.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4938234686851501,0.050000000745058,0.0488796830177307,293.3219299316406,297.1499938964844,293.1499938964844,0.18830007314682,-2953.973388671875,304.1678161621094,0.8798327445983887,0.2661079168319702,0.1876503676176071,293.2225646972656,297.1499938964844,293.1499938964844,0.2446994632482528,-4927.28564453125,304.15777587890625,0.949863851070404,0.3293901681900024,0.3132457435131073,293.3506774902344,297.1499938964844,293.1499938964844,0.0049666864797472,-1839.884521484375,297.7232971191406,0.4938234686851501,0.050000000745058,0.2318641692399978,291.1488952636719,291.1499938964844,266.7799987792969,265.3270568847656,282.8310546875,293.85968017578125,291.1499328613281,1.0,0.2391071021556854,0.8249641060829163,0.8249641060829163,1.0,1.0,-1.0207946300506592,0.4158669710159302,0.6049277186393738,0.2295120358467102,0.0,0.0,0.5582370758056641,45.96142578125,55.0,4.1087646484375,-8567.4462890625,140.17636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51531982421875,302.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28093.3046875,28080.0,0.0,0.0,0.1901696622371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895498633384705,0.6895591020584106,-9.24062987905927e-06,0.0,0.0001929980207933,0.0,0.0,69.66789245605469,0.0,0.0,0.0,0.4843193888664245,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0303588863462209,-1068.913330078125,304.1542358398437,0.565959632396698,0.0736213251948356,0.0680211782455444,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4879129528999328,0.050000000745058,0.0489881709218025,293.3204040527344,297.1499938964844,293.1499938964844,0.1847059428691864,-2908.872802734375,304.1678771972656,0.8649436831474304,0.2620613873004913,0.1849147230386734,293.2246398925781,297.1499938964844,293.1499938964844,0.2425549775362014,-4892.58935546875,304.15875244140625,0.9347016215324402,0.3271324336528778,0.3112358748912811,293.3531799316406,297.1499938964844,293.1499938964844,0.0049116951413452,-1821.149169921875,297.65142822265625,0.4879129528999328,0.050000000745058,0.2323787957429886,291.1581115722656,291.1499938964844,266.8166809082031,265.3582458496094,282.8492431640625,293.8732604980469,291.1591186523437,1.0,0.2422334104776382,0.8248738050460815,0.8248738050460815,1.0,1.0,-1.0147395133972168,0.4135858118534088,0.6011537313461304,0.2269487828016281,0.0,0.0,0.5565341114997864,48.60397338867188,58.0,10.242754936218262,-8511.1201171875,143.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4888916015625,302.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28109.037109375,27000.0,0.0,0.0,0.1890265643596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867374181747437,0.6867466568946838,-9.220682841259986e-06,0.0,0.0001918379275593,0.0,0.0,69.16300964355469,0.0,0.0,0.0,0.4683035016059875,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0303588863462209,-1068.913330078125,304.1542358398437,0.565959632396698,0.0736213251948356,0.0680211782455444,294.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4879129528999328,0.050000000745058,0.0489881709218025,293.3204040527344,297.1499938964844,293.1499938964844,0.1847059428691864,-2908.872802734375,304.1678771972656,0.8649436831474304,0.2620613873004913,0.1849147230386734,293.2246398925781,297.1499938964844,293.1499938964844,0.2425549775362014,-4892.58935546875,304.15875244140625,0.9347016215324402,0.3271324336528778,0.3112358748912811,293.3531799316406,297.1499938964844,293.1499938964844,0.0049116951413452,-1821.149169921875,297.65142822265625,0.4879129528999328,0.050000000745058,0.2323787957429886,291.1581115722656,291.1499938964844,266.8166809082031,265.3582458496094,282.8492431640625,293.8732604980469,291.1591186523437,1.0,0.2422334104776382,0.8248738050460815,0.8248738050460815,1.0,1.0,-1.0147395133972168,0.4135858118534088,0.6011537313461304,0.2269487828016281,0.0,0.0,0.5565341114997864,48.60397338867188,58.0,10.242754936218262,-8511.1201171875,143.19728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4888916015625,302.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28109.037109375,27000.0,0.0,0.0,0.1890265643596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867374181747437,0.6867466568946838,-9.220682841259986e-06,0.0,0.0001918379275593,0.0,0.0,69.16300964355469,0.0,0.0,0.0,0.4683035016059875,4.0,0.0,1.0
393660,293.1861267089844,297.1499938964844,293.1499938964844,0.0295224208384752,-1054.2281494140625,304.1542053222656,0.5544950366020203,0.0724057033658027,0.0670503452420234,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4820389151573181,0.050000000745058,0.0491018556058406,293.32012939453125,297.1499938964844,293.1499938964844,0.1812760978937149,-2865.901123046875,304.1676330566406,0.8507319092750549,0.2578049004077911,0.1820867359638214,293.22589111328125,297.1499938964844,293.1499938964844,0.2407953143119812,-4864.568359375,304.15875244140625,0.9197711944580078,0.3249843418598175,0.3092847168445587,293.3556823730469,297.1499938964844,293.1499938964844,0.0048596542328596,-1804.3931884765625,297.5707702636719,0.4820389151573181,0.050000000745058,0.2329180538654327,291.1515808105469,291.1499938964844,266.85333251953125,265.389404296875,282.8681030273437,293.89117431640625,291.15155029296875,1.0,0.2454701662063598,0.8247907161712646,0.8247907161712646,1.0,1.0,-1.0086214542388916,0.4113473296165466,0.597274124622345,0.2241985499858856,0.0,0.0,0.5566003322601318,51.37399673461914,61.0,-2.600330352783203,-8420.689453125,146.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.478515625,302.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27060.546875,27000.0,0.0,0.0,0.1877984702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724309921264648,0.6724398732185364,-8.865488780429587e-06,0.0,0.0001905915705719,0.0,0.0,65.0821762084961,0.0,0.0,0.0,0.4737654030323028,4.0,0.0,1.0
