time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393720,293.1861267089844,297.1499938964844,293.1499938964844,0.0295224208384752,-1054.2281494140625,304.1542053222656,0.5544950366020203,0.0724057033658027,0.0670503452420234,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4820389151573181,0.050000000745058,0.0491018556058406,293.32012939453125,297.1499938964844,293.1499938964844,0.1812760978937149,-2865.901123046875,304.1676330566406,0.8507319092750549,0.2578049004077911,0.1820867359638214,293.22589111328125,297.1499938964844,293.1499938964844,0.2407953143119812,-4864.568359375,304.15875244140625,0.9197711944580078,0.3249843418598175,0.3092847168445587,293.3556823730469,297.1499938964844,293.1499938964844,0.0048596542328596,-1804.3931884765625,297.5707702636719,0.4820389151573181,0.050000000745058,0.2329180538654327,291.1515808105469,291.1499938964844,266.85333251953125,265.389404296875,282.8681030273437,293.89117431640625,291.15155029296875,1.0,0.2454701662063598,0.8247907161712646,0.8247907161712646,1.0,1.0,-1.0086214542388916,0.4113473296165466,0.597274124622345,0.2241985499858856,0.0,0.0,0.5566003322601318,51.37399673461914,61.0,-2.600330352783203,-8420.689453125,146.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.478515625,302.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27060.546875,27000.0,0.0,0.0,0.1877984702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724309921264648,0.6724398732185364,-8.865488780429587e-06,0.0,0.0001905915705719,0.0,0.0,65.0821762084961,0.0,0.0,0.0,0.4737654030323028,4.0,0.0,1.0
393780,293.1878967285156,297.1499938964844,293.1499938964844,0.0283932890743017,-1040.3621826171875,304.1546325683594,0.5432608127593994,0.0711306631565094,0.0660301819443702,294.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4759996235370636,0.050000000745058,0.0492195449769496,293.3206787109375,297.1499938964844,293.1499938964844,0.177454873919487,-2817.476318359375,304.1681213378906,0.8372122049331665,0.2533821761608124,0.1791116297245025,293.2265014648437,297.1499938964844,293.1499938964844,0.2388446927070617,-4833.076171875,304.1590881347656,0.9061335325241088,0.3229334354400635,0.3074607253074646,293.3582458496094,297.1499938964844,293.1499938964844,0.0048048594035208,-1785.6121826171875,297.49609375,0.4759996235370636,0.050000000745058,0.2334763258695602,291.15887451171875,291.1499938964844,266.8900146484375,265.4204406738281,282.8871154785156,293.91229248046875,291.1600952148437,1.0,0.2487702667713165,0.8247076869010925,0.8247076869010925,1.0,1.0,-1.0024479627609253,0.4091474711894989,0.593300461769104,0.2212819159030914,0.0,0.0,0.5550397038459778,54.24201583862305,49.0,8.937335014343262,-8371.37109375,149.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4674377441406,302.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,27031.50390625,27000.0,0.0,0.0,0.1866170912981033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701651811599731,0.6701740622520447,-8.840447662805673e-06,0.0,0.0001893926237244,0.0,0.0,64.63670349121094,0.0,0.0,0.0,0.4727696180343628,4.0,0.0,1.0
393840,293.1878967285156,297.1499938964844,293.1499938964844,0.0283932890743017,-1040.3621826171875,304.1546325683594,0.5432608127593994,0.0711306631565094,0.0660301819443702,294.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4759996235370636,0.050000000745058,0.0492195449769496,293.3206787109375,297.1499938964844,293.1499938964844,0.177454873919487,-2817.476318359375,304.1681213378906,0.8372122049331665,0.2533821761608124,0.1791116297245025,293.2265014648437,297.1499938964844,293.1499938964844,0.2388446927070617,-4833.076171875,304.1590881347656,0.9061335325241088,0.3229334354400635,0.3074607253074646,293.3582458496094,297.1499938964844,293.1499938964844,0.0048048594035208,-1785.6121826171875,297.49609375,0.4759996235370636,0.050000000745058,0.2334763258695602,291.15887451171875,291.1499938964844,266.8900146484375,265.4204406738281,282.8871154785156,293.91229248046875,291.1600952148437,1.0,0.2487702667713165,0.8247076869010925,0.8247076869010925,1.0,1.0,-1.0024479627609253,0.4091474711894989,0.593300461769104,0.2212819159030914,0.0,0.0,0.5550397038459778,54.24201583862305,49.0,8.937335014343262,-8371.37109375,149.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4674377441406,302.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,27031.50390625,27000.0,0.0,0.0,0.1866170912981033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701651811599731,0.6701740622520447,-8.840447662805673e-06,0.0,0.0001893926237244,0.0,0.0,64.63670349121094,0.0,0.0,0.0,0.4727696180343628,4.0,0.0,1.0
393900,293.18878173828125,297.1499938964844,293.1499938964844,0.0278200488537549,-1028.1217041015625,304.1548156738281,0.5409253239631653,0.070477083325386,0.0654513388872146,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4757005274295807,0.050000000745058,0.0492253191769123,293.321044921875,297.1499938964844,293.1499938964844,0.1754664927721023,-2792.1669921875,304.16845703125,0.8345279693603516,0.2511531114578247,0.1775656789541244,293.2267761230469,297.1499938964844,293.1499938964844,0.237808808684349,-4816.29931640625,304.1593017578125,0.9046193361282348,0.321913480758667,0.3065043687820434,293.35955810546875,297.1499938964844,293.1499938964844,0.0047712819650769,-1773.972412109375,297.45904541015625,0.4757005274295807,0.050000000745058,0.2335037142038345,291.1638488769531,291.1499938964844,266.9083251953125,265.4359436035156,282.8973083496094,293.9234313964844,291.1650390625,1.0,0.2481633275747299,0.8246661424636841,0.8246661424636841,1.0,1.0,-0.99878990650177,0.407794326543808,0.5909955501556396,0.2196930348873138,0.0,0.0,0.5536178946495056,54.325382232666016,49.0,11.461844444274902,-8338.4296875,148.84860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.46240234375,302.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,27043.37109375,25920.0,0.0,0.0,0.1860378235578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674728989601135,0.6674817204475403,-8.821262781566475e-06,0.0,0.0001888047409011,0.0,0.0,64.17363739013672,0.0,0.0,0.0,0.4568257629871368,4.0,0.0,1.0
393960,293.1895751953125,297.1499938964844,293.1499938964844,0.0274151768535375,-1018.5648803710938,304.1546630859375,0.54079669713974,0.0698260739445686,0.0648350343108177,294.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4773427546024322,0.050000000745058,0.0491936728358268,293.32135009765625,297.1499938964844,293.1499938964844,0.1735464483499527,-2767.787353515625,304.1685791015625,0.8345208168029785,0.2489254027605056,0.1759900450706482,293.2269897460937,297.1499938964844,293.1499938964844,0.2368785589933395,-4801.40087890625,304.1593017578125,0.9064383506774902,0.3209009766578674,0.3055157363414764,293.3608703613281,297.1499938964844,293.1499938964844,0.0047340705059468,-1761.4664306640625,297.4190979003906,0.4773427546024322,0.050000000745058,0.2333535999059677,291.1634521484375,291.1499938964844,266.9266662597656,265.451416015625,282.9078674316406,293.9345092773437,291.16168212890625,1.0,0.2464348524808883,0.8246322870254517,0.8246322870254517,1.0,1.0,-0.9947542548179626,0.4062736332416534,0.5884806513786316,0.2180217653512954,0.0,0.0,0.5526713728904724,53.45687484741211,37.0,-2.0836000442504883,-8264.74609375,146.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4649353027344,302.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26121.53515625,25920.0,0.0,0.0,0.1853862255811691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529430747032166,0.6529515981674194,-8.49628668220248e-06,0.0,0.0001881434436654,0.0,0.0,60.39820098876953,0.0,0.0,0.0,0.4624915719032287,4.0,0.0,1.0
394020,293.19097900390625,297.1499938964844,293.1499938964844,0.0263411812484264,-997.8449096679688,304.1549377441406,0.5457085967063904,0.0685379654169082,0.063537985086441,294.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4846384227275848,0.050000000745058,0.049051322042942,293.3204040527344,297.1499938964844,293.1499938964844,0.1696771681308746,-2718.397705078125,304.1688232421875,0.8408694267272949,0.2447637170553207,0.1728736162185669,293.22723388671875,297.1499938964844,293.1499938964844,0.2348604351282119,-4768.81201171875,304.1596069335937,0.9185059666633606,0.3189006745815277,0.3034826517105102,293.3633728027344,297.1499938964844,293.1499938964844,0.0046539977192878,-1733.962890625,297.3395080566406,0.4846384227275848,0.050000000745058,0.2326783537864685,291.1640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9264831542969,293.9518127441406,291.16558837890625,1.0,0.2401333898305893,0.824564516544342,0.824564516544342,1.0,1.0,-0.9860352873802184,0.4029516279697418,0.5830836296081543,0.2145272344350814,0.0,0.0,0.5510870814323425,49.71083068847656,25.0,8.513406753540039,-8203.8779296875,137.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47528076171875,302.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,25974.689453125,25920.0,0.0,0.0,0.1840021908283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485294699668884,0.6485378742218018,-8.428196451859549e-06,0.0,0.0001867388345999,0.0,0.0,59.454322814941406,0.0,0.0,0.0,0.4604041576385498,4.0,0.0,1.0
394080,293.19097900390625,297.1499938964844,293.1499938964844,0.0263411812484264,-997.8449096679688,304.1549377441406,0.5457085967063904,0.0685379654169082,0.063537985086441,294.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4846384227275848,0.050000000745058,0.049051322042942,293.3204040527344,297.1499938964844,293.1499938964844,0.1696771681308746,-2718.397705078125,304.1688232421875,0.8408694267272949,0.2447637170553207,0.1728736162185669,293.22723388671875,297.1499938964844,293.1499938964844,0.2348604351282119,-4768.81201171875,304.1596069335937,0.9185059666633606,0.3189006745815277,0.3034826517105102,293.3633728027344,297.1499938964844,293.1499938964844,0.0046539977192878,-1733.962890625,297.3395080566406,0.4846384227275848,0.050000000745058,0.2326783537864685,291.1640625,291.1499938964844,266.9633483886719,265.4823303222656,282.9264831542969,293.9518127441406,291.16558837890625,1.0,0.2401333898305893,0.824564516544342,0.824564516544342,1.0,1.0,-0.9860352873802184,0.4029516279697418,0.5830836296081543,0.2145272344350814,0.0,0.0,0.5510870814323425,49.71083068847656,25.0,8.513406753540039,-8203.8779296875,137.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47528076171875,302.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,25974.689453125,25920.0,0.0,0.0,0.1840021908283233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485294699668884,0.6485378742218018,-8.428196451859549e-06,0.0,0.0001867388345999,0.0,0.0,59.454322814941406,0.0,0.0,0.0,0.4604041576385498,4.0,0.0,1.0
394140,293.192138671875,297.1499938964844,293.1499938964844,0.0251742731779813,-975.9175415039062,304.1552429199219,0.5574910640716553,0.0672672018408775,0.0621826574206352,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4966772198677063,0.050000000745058,0.0488308034837245,293.3160705566406,297.1499938964844,293.1499938964844,0.1662399023771286,-2674.325439453125,304.16827392578125,0.8565606474876404,0.2413250654935836,0.1702301502227783,293.2273254394531,297.1499938964844,293.1499938964844,0.2325992286205291,-4732.009765625,304.16015625,0.9423027634620668,0.3169253468513489,0.3013961911201477,293.3656921386719,297.1499938964844,293.1499938964844,0.004563698079437,-1702.10546875,297.2654113769531,0.4966772198677063,0.050000000745058,0.2316323071718216,291.1758117675781,291.1499938964844,267.0,265.5131225585937,282.9364929199219,293.9555969238281,291.1770324707031,1.0,0.2308101952075958,0.8244968056678772,0.8244968056678772,1.0,1.0,-0.977211058139801,0.3996066451072693,0.5776044130325317,0.2109717726707458,0.0,0.0,0.5468278527259827,43.9847297668457,25.0,13.168292045593262,-8132.43359375,126.07809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4864501953125,302.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25993.6875,24840.0,0.0,0.0,0.1825679689645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403838992118835,0.6403922438621521,-8.368737326236442e-06,0.0,0.0001852832792792,0.0,0.0,58.1181869506836,0.0,0.0,0.0,0.4425283074378967,4.0,0.0,1.0
394200,293.192138671875,297.1499938964844,293.1499938964844,0.0251742731779813,-975.9175415039062,304.1552429199219,0.5574910640716553,0.0672672018408775,0.0621826574206352,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4966772198677063,0.050000000745058,0.0488308034837245,293.3160705566406,297.1499938964844,293.1499938964844,0.1662399023771286,-2674.325439453125,304.16827392578125,0.8565606474876404,0.2413250654935836,0.1702301502227783,293.2273254394531,297.1499938964844,293.1499938964844,0.2325992286205291,-4732.009765625,304.16015625,0.9423027634620668,0.3169253468513489,0.3013961911201477,293.3656921386719,297.1499938964844,293.1499938964844,0.004563698079437,-1702.10546875,297.2654113769531,0.4966772198677063,0.050000000745058,0.2316323071718216,291.1758117675781,291.1499938964844,267.0,265.5131225585937,282.9364929199219,293.9555969238281,291.1770324707031,1.0,0.2308101952075958,0.8244968056678772,0.8244968056678772,1.0,1.0,-0.977211058139801,0.3996066451072693,0.5776044130325317,0.2109717726707458,0.0,0.0,0.5468278527259827,43.9847297668457,25.0,13.168292045593262,-8132.43359375,126.07809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4864501953125,302.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25993.6875,24840.0,0.0,0.0,0.1825679689645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403838992118835,0.6403922438621521,-8.368737326236442e-06,0.0,0.0001852832792792,0.0,0.0,58.1181869506836,0.0,0.0,0.0,0.4425283074378967,4.0,0.0,1.0
394260,293.1931457519531,297.1499938964844,293.1499938964844,0.0241271294653415,-956.1342163085938,304.1552429199219,0.5671745538711548,0.0659932643175125,0.0608840435743331,294.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5074902176856995,0.050000000745058,0.0486650615930557,293.31170654296875,297.1499938964844,293.1499938964844,0.163342997431755,-2637.376220703125,304.1669921875,0.8704240322113037,0.2380023151636123,0.1677892357110977,293.2273254394531,297.1499938964844,293.1499938964844,0.2307986915111541,-4703.201171875,304.1597595214844,0.9617597460746764,0.314965009689331,0.2993827760219574,293.36785888671875,297.1499938964844,293.1499938964844,0.0044828546233475,-1674.6094970703125,297.1808776855469,0.5074902176856995,0.050000000745058,0.230846107006073,291.16851806640625,291.1499938964844,267.0366516113281,265.5438842773437,282.9446105957031,293.9593811035156,291.1680603027344,1.0,0.2237347066402435,0.8244735598564148,0.8244735598564148,1.0,1.0,-0.9691628217697144,0.396649569272995,0.5725132822990417,0.2075164020061493,0.0,0.0,0.544620156288147,39.65462493896485,25.0,-4.230690956115723,-8029.32568359375,117.0394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5132751464844,302.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24944.806640625,24840.0,0.0,0.0,0.1809023320674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208732724189758,0.6208812594413757,-7.982102033565752e-06,0.0,0.0001835928705986,0.0,0.0,53.61652755737305,0.0,0.0,0.0,0.4459911584854126,4.0,0.0,1.0
394320,293.1931457519531,297.1499938964844,293.1499938964844,0.0241271294653415,-956.1342163085938,304.1552429199219,0.5671745538711548,0.0659932643175125,0.0608840435743331,294.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5074902176856995,0.050000000745058,0.0486650615930557,293.31170654296875,297.1499938964844,293.1499938964844,0.163342997431755,-2637.376220703125,304.1669921875,0.8704240322113037,0.2380023151636123,0.1677892357110977,293.2273254394531,297.1499938964844,293.1499938964844,0.2307986915111541,-4703.201171875,304.1597595214844,0.9617597460746764,0.314965009689331,0.2993827760219574,293.36785888671875,297.1499938964844,293.1499938964844,0.0044828546233475,-1674.6094970703125,297.1808776855469,0.5074902176856995,0.050000000745058,0.230846107006073,291.16851806640625,291.1499938964844,267.0366516113281,265.5438842773437,282.9446105957031,293.9593811035156,291.1680603027344,1.0,0.2237347066402435,0.8244735598564148,0.8244735598564148,1.0,1.0,-0.9691628217697144,0.396649569272995,0.5725132822990417,0.2075164020061493,0.0,0.0,0.544620156288147,39.65462493896485,25.0,-4.230690956115723,-8029.32568359375,117.0394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5132751464844,302.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24944.806640625,24840.0,0.0,0.0,0.1809023320674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208732724189758,0.6208812594413757,-7.982102033565752e-06,0.0,0.0001835928705986,0.0,0.0,53.61652755737305,0.0,0.0,0.0,0.4459911584854126,4.0,0.0,1.0
394380,293.1941833496094,297.1499938964844,293.1499938964844,0.023086778819561,-935.7589721679688,304.1552124023437,0.573962926864624,0.0646929368376731,0.0596091449260711,294.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5167952179908752,0.050000000745058,0.0485464744269847,293.3080444335937,297.1499938964844,293.1499938964844,0.1603121608495712,-2598.26513671875,304.1664123535156,0.881053626537323,0.2346485406160354,0.1653708219528198,293.22735595703125,297.1499938964844,293.1499938964844,0.2287879437208175,-4670.5576171875,304.15985107421875,0.975668489933014,0.3129975199699402,0.2974144220352173,293.36993408203125,297.1499938964844,293.1499938964844,0.0044056233018636,-1647.427734375,297.1020202636719,0.5167952179908752,0.050000000745058,0.2302835583686828,291.1727905273437,291.1499938964844,267.0733337402344,265.5745544433594,282.95343017578125,293.96600341796875,291.1737060546875,1.0,0.2181525081396103,0.8244503736495972,0.8244503736495972,1.0,1.0,-0.9615495204925536,0.3938978314399719,0.5676516890525818,0.2041501551866531,0.0,0.0,0.541415274143219,36.52457809448242,25.0,5.508610725402832,-7974.57666015625,110.19828033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5341186523437,302.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24901.4453125,24840.0,0.0,0.0,0.1791958808898925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148412227630615,0.6148491501808167,-7.927033038868103e-06,0.0,0.0001818610326154,0.0,0.0,52.62221908569336,0.0,0.0,0.0,0.4436573088169098,4.0,0.0,1.0
394440,293.1941833496094,297.1499938964844,293.1499938964844,0.023086778819561,-935.7589721679688,304.1552124023437,0.573962926864624,0.0646929368376731,0.0596091449260711,294.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5167952179908752,0.050000000745058,0.0485464744269847,293.3080444335937,297.1499938964844,293.1499938964844,0.1603121608495712,-2598.26513671875,304.1664123535156,0.881053626537323,0.2346485406160354,0.1653708219528198,293.22735595703125,297.1499938964844,293.1499938964844,0.2287879437208175,-4670.5576171875,304.15985107421875,0.975668489933014,0.3129975199699402,0.2974144220352173,293.36993408203125,297.1499938964844,293.1499938964844,0.0044056233018636,-1647.427734375,297.1020202636719,0.5167952179908752,0.050000000745058,0.2302835583686828,291.1727905273437,291.1499938964844,267.0733337402344,265.5745544433594,282.95343017578125,293.96600341796875,291.1737060546875,1.0,0.2181525081396103,0.8244503736495972,0.8244503736495972,1.0,1.0,-0.9615495204925536,0.3938978314399719,0.5676516890525818,0.2041501551866531,0.0,0.0,0.541415274143219,36.52457809448242,25.0,5.508610725402832,-7974.57666015625,110.19828033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5341186523437,302.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24901.4453125,24840.0,0.0,0.0,0.1791958808898925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148412227630615,0.6148491501808167,-7.927033038868103e-06,0.0,0.0001818610326154,0.0,0.0,52.62221908569336,0.0,0.0,0.0,0.4436573088169098,4.0,0.0,1.0
394500,293.1947021484375,297.1499938964844,293.1499938964844,0.0225769840180873,-925.5462036132812,304.1552124023437,0.5764461159706116,0.0640319883823394,0.058973878622055,294.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5209400057792664,0.050000000745058,0.0484995655715465,293.30645751953125,297.1499938964844,293.1499938964844,0.1587921530008316,-2578.564208984375,304.16619873046875,0.8852992057800293,0.2329589873552322,0.1641618907451629,293.2274169921875,297.1499938964844,293.1499938964844,0.2277726382017135,-4654.03759765625,304.159912109375,0.9810302257537842,0.3120081126689911,0.2964376211166382,293.3710021972656,297.1499938964844,293.1499938964844,0.0043678670190274,-1634.037841796875,297.0630187988281,0.5209400057792664,0.050000000745058,0.2300610542297363,291.1762084960937,291.1499938964844,267.0916748046875,265.58984375,282.95806884765625,293.96990966796875,291.1769714355469,1.0,0.2158085703849792,0.824438750743866,0.824438750743866,1.0,1.0,-0.957840085029602,0.392563134431839,0.5652769804000854,0.2025018334388733,0.0,0.0,0.5393166542053223,35.2750244140625,25.0,6.9858078956604,-7942.4990234375,107.35027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5419311523437,302.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,24907.484375,23760.0,0.0,0.0,0.1783414632081985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107235550880432,0.6107314825057983,-7.897753675933927e-06,0.0,0.0001809939130907,0.0,0.0,51.99575805664063,0.0,0.0,0.0,0.4272287786006927,4.0,0.0,1.0
394560,293.1952209472656,297.1499938964844,293.1499938964844,0.0220960825681686,-915.88623046875,304.1551208496094,0.5783974528312683,0.063365027308464,0.0583387166261673,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.52475905418396,0.050000000745058,0.0484590828418731,293.3050231933594,297.1499938964844,293.1499938964844,0.1573808044195175,-2560.36181640625,304.1658020019531,0.8889009356498718,0.2312622219324112,0.1629521548748016,293.2274780273437,297.1499938964844,293.1499938964844,0.2269124686717987,-4640.2470703125,304.15966796875,0.9855461120605468,0.3110159337520599,0.2954639792442322,293.3720397949219,297.1499938964844,293.1499938964844,0.0043309591710567,-1621.3848876953125,297.0204467773437,0.52475905418396,0.050000000745058,0.2298690229654312,291.17340087890625,291.1499938964844,267.1099853515625,265.6051330566406,282.9629211425781,293.97412109375,291.1705627441406,1.0,0.2137028127908706,0.8244323134422302,0.8244323134422302,1.0,1.0,-0.954177975654602,0.3912455439567566,0.5629324316978455,0.2008802890777588,0.0,0.0,0.5379443168640137,34.18935012817383,25.0,-9.611577987670898,-7869.3603515625,104.7986068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5547180175781,302.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,23982.1328125,23760.0,0.0,0.0,0.1774176359176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952762365341187,0.5952838063240051,-7.575358267786214e-06,0.0,0.0001800563331926,0.0,0.0,48.53813171386719,0.0,0.0,0.0,0.4324232935905456,4.0,0.0,1.0
394620,293.1961975097656,297.1499938964844,293.1499938964844,0.0211512465029954,-896.4423828125,304.1549987792969,0.5808465480804443,0.0620208904147148,0.0570718124508857,294.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5314037203788757,0.050000000745058,0.0483941063284873,293.3024597167969,297.1499938964844,293.1499938964844,0.1545396745204925,-2523.521728515625,304.165283203125,0.8942829966545105,0.2278527319431305,0.1605321168899536,293.22760009765625,297.1499938964844,293.1499938964844,0.2251673191785812,-4612.09619140625,304.1593933105469,0.99247407913208,0.3090283274650574,0.2935285866260528,293.3740539550781,297.1499938964844,293.1499938964844,0.0042618121951818,-1597.47509765625,296.9335327148437,0.5314037203788757,0.050000000745058,0.2295607924461364,291.16534423828125,291.1499938964844,267.14666748046875,265.6356201171875,282.97314453125,293.98297119140625,291.1659545898437,1.0,0.2101010829210281,0.8244194984436035,0.8244194984436035,1.0,1.0,-0.9469815492630004,0.3886477649211883,0.5583338141441345,0.1977304816246032,0.0,0.0,0.5367668271064758,32.42631149291992,25.0,-1.7122983932495115,-7821.70947265625,100.43318176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5758972167969,302.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,23811.158203125,23760.0,0.0,0.0,0.1755395382642746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908182859420776,0.5908257961273193,-7.504584573325701e-06,0.0,0.000178150308784,0.0,0.0,47.68212890625,0.0,0.0,0.0,0.4302721917629242,4.0,0.0,1.0
394680,293.1961975097656,297.1499938964844,293.1499938964844,0.0211512465029954,-896.4423828125,304.1549987792969,0.5808465480804443,0.0620208904147148,0.0570718124508857,294.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5314037203788757,0.050000000745058,0.0483941063284873,293.3024597167969,297.1499938964844,293.1499938964844,0.1545396745204925,-2523.521728515625,304.165283203125,0.8942829966545105,0.2278527319431305,0.1605321168899536,293.22760009765625,297.1499938964844,293.1499938964844,0.2251673191785812,-4612.09619140625,304.1593933105469,0.99247407913208,0.3090283274650574,0.2935285866260528,293.3740539550781,297.1499938964844,293.1499938964844,0.0042618121951818,-1597.47509765625,296.9335327148437,0.5314037203788757,0.050000000745058,0.2295607924461364,291.16534423828125,291.1499938964844,267.14666748046875,265.6356201171875,282.97314453125,293.98297119140625,291.1659545898437,1.0,0.2101010829210281,0.8244194984436035,0.8244194984436035,1.0,1.0,-0.9469815492630004,0.3886477649211883,0.5583338141441345,0.1977304816246032,0.0,0.0,0.5367668271064758,32.42631149291992,25.0,-1.7122983932495115,-7821.70947265625,100.43318176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5758972167969,302.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,23811.158203125,23760.0,0.0,0.0,0.1755395382642746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908182859420776,0.5908257961273193,-7.504584573325701e-06,0.0,0.000178150308784,0.0,0.0,47.68212890625,0.0,0.0,0.0,0.4302721917629242,4.0,0.0,1.0
394740,293.1969909667969,297.1499938964844,293.1499938964844,0.0202138032764196,-876.3387451171875,304.1548767089844,0.5816657543182373,0.0606871433556079,0.0558189190924167,294.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5368109941482544,0.050000000745058,0.0483456365764141,293.3003234863281,297.1499938964844,293.1499938964844,0.1515405923128128,-2484.240966796875,304.1651916503906,0.8975282311439514,0.2244254499673843,0.158109575510025,293.22772216796875,297.1499938964844,293.1499938964844,0.2231879085302353,-4579.74267578125,304.1595458984375,0.9972491264343262,0.3070380985736847,0.2916043102741241,293.37603759765625,297.1499938964844,293.1499938964844,0.0041909543797373,-1572.0947265625,296.8539428710937,0.5368109941482544,0.050000000745058,0.2293308824300766,291.1715087890625,291.1499938964844,267.1833190917969,265.6660461425781,282.98150634765625,293.9874572753906,291.17218017578125,1.0,0.2071480751037597,0.824406623840332,0.824406623840332,1.0,1.0,-0.9399261474609376,0.3860759437084198,0.5538502335548401,0.1947248876094818,0.0,0.0,0.5334920287132263,31.08622169494629,25.0,5.401027679443359,-7765.3466796875,96.83246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5839538574219,302.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23812.994140625,22680.0,0.0,0.0,0.1737360060214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849148631095886,0.5849223136901855,-7.462851044692798e-06,0.0,0.0001763199543347,0.0,0.0,46.83694076538086,0.0,0.0,0.0,0.4131957292556762,4.0,0.0,1.0
394800,293.1969909667969,297.1499938964844,293.1499938964844,0.0202138032764196,-876.3387451171875,304.1548767089844,0.5816657543182373,0.0606871433556079,0.0558189190924167,294.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5368109941482544,0.050000000745058,0.0483456365764141,293.3003234863281,297.1499938964844,293.1499938964844,0.1515405923128128,-2484.240966796875,304.1651916503906,0.8975282311439514,0.2244254499673843,0.158109575510025,293.22772216796875,297.1499938964844,293.1499938964844,0.2231879085302353,-4579.74267578125,304.1595458984375,0.9972491264343262,0.3070380985736847,0.2916043102741241,293.37603759765625,297.1499938964844,293.1499938964844,0.0041909543797373,-1572.0947265625,296.8539428710937,0.5368109941482544,0.050000000745058,0.2293308824300766,291.1715087890625,291.1499938964844,267.1833190917969,265.6660461425781,282.98150634765625,293.9874572753906,291.17218017578125,1.0,0.2071480751037597,0.824406623840332,0.824406623840332,1.0,1.0,-0.9399261474609376,0.3860759437084198,0.5538502335548401,0.1947248876094818,0.0,0.0,0.5334920287132263,31.08622169494629,25.0,5.401027679443359,-7765.3466796875,96.83246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5839538574219,302.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,23812.994140625,22680.0,0.0,0.0,0.1737360060214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849148631095886,0.5849223136901855,-7.462851044692798e-06,0.0,0.0001763199543347,0.0,0.0,46.83694076538086,0.0,0.0,0.0,0.4131957292556762,4.0,0.0,1.0
394860,293.1971435546875,297.1499938964844,293.1499938964844,0.0194155294448137,-858.9668579101562,304.1545715332031,0.5812406539916992,0.0594633631408214,0.0546568110585212,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5409185886383057,0.050000000745058,0.0483111068606376,293.2981872558594,297.1499938964844,293.1499938964844,0.1488395184278488,-2449.03173828125,304.16461181640625,0.8987396955490112,0.2210485190153122,0.1557134389877319,293.227294921875,297.1499938964844,293.1499938964844,0.2209938615560531,-4544.0361328125,304.1600952148437,0.9990000128746032,0.305152952671051,0.2890165150165558,293.3776550292969,297.1499938964844,293.1499938964844,0.0041247066110372,-1549.3760986328125,296.7640380859375,0.5409185886383057,0.050000000745058,0.2291670888662338,291.15887451171875,291.1499938964844,267.2200012207031,265.6964111328125,282.985107421875,293.9802551269531,291.1578063964844,1.0,0.2046765685081482,0.8244059681892395,0.8244059681892395,1.0,1.0,-0.9323114156723022,0.3831884562969208,0.5491229891777039,0.1917925924062729,0.0,0.0,0.5329037308692932,30.0975341796875,25.0,-11.378748893737791,-7668.93603515625,93.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5975952148437,302.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22758.72265625,22680.0,0.0,0.0,0.1718363314867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686246752738953,0.5686317682266235,-7.1103231675806455e-06,0.0,0.0001743920292938,0.0,0.0,43.32730484008789,0.0,0.0,0.0,0.4175871312618255,4.0,0.0,1.0
394920,293.1971435546875,297.1499938964844,293.1499938964844,0.0194155294448137,-858.9668579101562,304.1545715332031,0.5812406539916992,0.0594633631408214,0.0546568110585212,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5409185886383057,0.050000000745058,0.0483111068606376,293.2981872558594,297.1499938964844,293.1499938964844,0.1488395184278488,-2449.03173828125,304.16461181640625,0.8987396955490112,0.2210485190153122,0.1557134389877319,293.227294921875,297.1499938964844,293.1499938964844,0.2209938615560531,-4544.0361328125,304.1600952148437,0.9990000128746032,0.305152952671051,0.2890165150165558,293.3776550292969,297.1499938964844,293.1499938964844,0.0041247066110372,-1549.3760986328125,296.7640380859375,0.5409185886383057,0.050000000745058,0.2291670888662338,291.15887451171875,291.1499938964844,267.2200012207031,265.6964111328125,282.985107421875,293.9802551269531,291.1578063964844,1.0,0.2046765685081482,0.8244059681892395,0.8244059681892395,1.0,1.0,-0.9323114156723022,0.3831884562969208,0.5491229891777039,0.1917925924062729,0.0,0.0,0.5329037308692932,30.0975341796875,25.0,-11.378748893737791,-7668.93603515625,93.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5975952148437,302.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22758.72265625,22680.0,0.0,0.0,0.1718363314867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686246752738953,0.5686317682266235,-7.1103231675806455e-06,0.0,0.0001743920292938,0.0,0.0,43.32730484008789,0.0,0.0,0.0,0.4175871312618255,4.0,0.0,1.0
394980,293.19677734375,297.1499938964844,293.1499938964844,0.0186810996383428,-842.2557373046875,304.154296875,0.5799156427383423,0.0583457201719284,0.053608700633049,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5438686013221741,0.050000000745058,0.0482874102890491,293.29559326171875,297.1499938964844,293.1499938964844,0.1460538655519485,-2412.293212890625,304.1643981933594,0.8983646631240845,0.2178181260824203,0.1534201353788375,293.22509765625,297.1499938964844,293.1499938964844,0.2176146656274795,-4488.08544921875,304.162353515625,0.9990000128746032,0.303637832403183,0.2854821681976318,293.3787536621094,297.1499938964844,293.1499938964844,0.0040592500008642,-1525.8572998046875,296.6834411621094,0.5438686013221741,0.050000000745058,0.2290546894073486,291.16131591796875,291.1499938964844,267.25665283203125,265.7266540527344,282.9864807128906,293.9640197753906,291.16229248046875,1.0,0.2025476992130279,0.8244053721427917,0.8244053721427917,1.0,1.0,-0.9238967299461364,0.3798673748970032,0.5440293550491333,0.1889099925756454,0.0,0.0,0.531404435634613,29.379535675048828,25.0,3.2666332721710205,-7620.60546875,90.9330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59912109375,302.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,22709.80078125,22680.0,0.0,0.0,0.1700233072042465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664334297180176,0.5664405226707458,-7.084160188242095e-06,0.0,0.0001725520414765,0.0,0.0,42.974830627441406,0.0,0.0,0.0,0.4165787696838379,4.0,0.0,1.0
395040,293.19677734375,297.1499938964844,293.1499938964844,0.0186810996383428,-842.2557373046875,304.154296875,0.5799156427383423,0.0583457201719284,0.053608700633049,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5438686013221741,0.050000000745058,0.0482874102890491,293.29559326171875,297.1499938964844,293.1499938964844,0.1460538655519485,-2412.293212890625,304.1643981933594,0.8983646631240845,0.2178181260824203,0.1534201353788375,293.22509765625,297.1499938964844,293.1499938964844,0.2176146656274795,-4488.08544921875,304.162353515625,0.9990000128746032,0.303637832403183,0.2854821681976318,293.3787536621094,297.1499938964844,293.1499938964844,0.0040592500008642,-1525.8572998046875,296.6834411621094,0.5438686013221741,0.050000000745058,0.2290546894073486,291.16131591796875,291.1499938964844,267.25665283203125,265.7266540527344,282.9864807128906,293.9640197753906,291.16229248046875,1.0,0.2025476992130279,0.8244053721427917,0.8244053721427917,1.0,1.0,-0.9238967299461364,0.3798673748970032,0.5440293550491333,0.1889099925756454,0.0,0.0,0.531404435634613,29.379535675048828,25.0,3.2666332721710205,-7620.60546875,90.9330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59912109375,302.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,22709.80078125,22680.0,0.0,0.0,0.1700233072042465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664334297180176,0.5664405226707458,-7.084160188242095e-06,0.0,0.0001725520414765,0.0,0.0,42.974830627441406,0.0,0.0,0.0,0.4165787696838379,4.0,0.0,1.0
395100,293.19647216796875,297.1499938964844,293.1499938964844,0.0183379296213388,-834.2454833984375,304.15411376953125,0.5791115760803223,0.057813424617052,0.0531136505305767,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5451322197914124,0.050000000745058,0.048277523368597,293.2942810058594,297.1499938964844,293.1499938964844,0.1446773707866668,-2394.061279296875,304.1642761230469,0.8978976607322693,0.2162321805953979,0.1523025035858154,293.2235717773437,297.1499938964844,293.1499938964844,0.2159876674413681,-4461.177734375,304.1630554199219,0.9990000128746032,0.3029836118221283,0.2838317453861236,293.3791809082031,297.1499938964844,293.1499938964844,0.0040264232084155,-1513.9278564453125,296.644775390625,0.5451322197914124,0.050000000745058,0.2290077805519104,291.16485595703125,291.1499938964844,267.2749938964844,265.74176025390625,282.98687744140625,293.95477294921875,291.1656799316406,1.0,0.2015929371118545,0.8244050741195679,0.8244050741195679,1.0,1.0,-0.9199109077453612,0.378288060426712,0.5416228771209717,0.1875680387020111,0.0,0.0,0.5300537347793579,29.07405471801757,25.0,6.047102451324463,-7591.37890625,89.67932891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5957946777344,302.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22716.427734375,21600.0,0.0,0.0,0.1691613048315048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641241669654846,0.5641312599182129,-7.069811999826925e-06,0.0,0.0001716772239888,0.0,0.0,42.67275619506836,0.0,0.0,0.0,0.4007964432239532,4.0,0.0,1.0
395160,293.19610595703125,297.1499938964844,293.1499938964844,0.0180253554135561,-826.9680786132812,304.1539306640625,0.5782393217086792,0.0572946332395076,0.0526325181126594,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5462973713874817,0.050000000745058,0.0482685379683971,293.29302978515625,297.1499938964844,293.1499938964844,0.1434119045734405,-2377.395751953125,304.1639709472656,0.8972854018211365,0.2146534025669098,0.1511927098035812,293.2220153808594,297.1499938964844,293.1499938964844,0.2146340161561966,-4439.03369140625,304.1631164550781,0.9990000128746032,0.3023574352264404,0.2823225855827331,293.3794860839844,297.1499938964844,293.1499938964844,0.0039938008412718,-1502.4979248046875,296.60260009765625,0.5462973713874817,0.050000000745058,0.228965163230896,291.1620483398437,291.1499938964844,267.2933349609375,265.7568359375,282.98760986328125,293.94598388671875,291.1589050292969,1.0,0.2007020115852356,0.8244208097457886,0.8244208097457886,1.0,1.0,-0.9161280393600464,0.3767881393432617,0.5393399000167847,0.1863050162792205,0.0,0.0,0.5294306874275208,28.79461479187012,25.0,-11.245095252990724,-7518.44140625,88.51415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5972900390625,302.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21797.96484375,21600.0,0.0,0.0,0.1682541519403457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502999424934387,0.5503066778182983,-6.76864829074475e-06,0.0,0.0001707565825199,0.0,0.0,39.81679153442383,0.0,0.0,0.0,0.4063797295093536,4.0,0.0,1.0
395220,293.1952819824219,297.1499938964844,293.1499938964844,0.0174357742071151,-812.960693359375,304.15362548828125,0.5763037800788879,0.056295596063137,0.0517083294689655,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5483518838882446,0.050000000745058,0.0482529923319816,293.2906188964844,297.1499938964844,293.1499938964844,0.1409025639295578,-2344.209716796875,304.1635131835937,0.8956456780433655,0.2115162312984466,0.1489894390106201,293.2190856933594,297.1499938964844,293.1499938964844,0.212263137102127,-4400.30859375,304.1627197265625,0.9990000128746032,0.3011265099048614,0.2796850800514221,293.3798522949219,297.1499938964844,293.1499938964844,0.0039329514838755,-1481.0992431640625,296.51617431640625,0.5483518838882446,0.050000000745058,0.2288914173841476,291.1519775390625,291.1499938964844,267.3299865722656,265.7869567871094,282.9911804199219,293.9308776855469,291.1524963378906,1.0,0.1990930587053299,0.8244523406028748,0.8244523406028748,1.0,1.0,-0.9091013073921204,0.3739862442016601,0.5351150631904602,0.1840117573738098,0.0,0.0,0.5301676392555237,28.306093215942383,25.0,-3.288447618484497,-7479.47607421875,86.41844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5950927734375,302.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21621.123046875,21600.0,0.0,0.0,0.1664859503507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493106842041016,0.5493174195289612,-6.722062153130537e-06,0.0,0.0001689620839897,0.0,0.0,39.491546630859375,0.0,0.0,0.0,0.4053784608840942,4.0,0.0,1.0
395280,293.1952819824219,297.1499938964844,293.1499938964844,0.0174357742071151,-812.960693359375,304.15362548828125,0.5763037800788879,0.056295596063137,0.0517083294689655,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5483518838882446,0.050000000745058,0.0482529923319816,293.2906188964844,297.1499938964844,293.1499938964844,0.1409025639295578,-2344.209716796875,304.1635131835937,0.8956456780433655,0.2115162312984466,0.1489894390106201,293.2190856933594,297.1499938964844,293.1499938964844,0.212263137102127,-4400.30859375,304.1627197265625,0.9990000128746032,0.3011265099048614,0.2796850800514221,293.3798522949219,297.1499938964844,293.1499938964844,0.0039329514838755,-1481.0992431640625,296.51617431640625,0.5483518838882446,0.050000000745058,0.2288914173841476,291.1519775390625,291.1499938964844,267.3299865722656,265.7869567871094,282.9911804199219,293.9308776855469,291.1524963378906,1.0,0.1990930587053299,0.8244523406028748,0.8244523406028748,1.0,1.0,-0.9091013073921204,0.3739862442016601,0.5351150631904602,0.1840117573738098,0.0,0.0,0.5301676392555237,28.306093215942383,25.0,-3.288447618484497,-7479.47607421875,86.41844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5950927734375,302.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21621.123046875,21600.0,0.0,0.0,0.1664859503507614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493106842041016,0.5493174195289612,-6.722062153130537e-06,0.0,0.0001689620839897,0.0,0.0,39.491546630859375,0.0,0.0,0.0,0.4053784608840942,4.0,0.0,1.0
395340,293.1943664550781,297.1499938964844,293.1499938964844,0.0168589707463979,-798.6558837890625,304.15338134765625,0.5741238594055176,0.0553338527679443,0.0508244596421718,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5500814318656921,0.050000000745058,0.0482401885092258,293.2884216308594,297.1499938964844,293.1499938964844,0.1382454931735992,-2308.681396484375,304.1634521484375,0.8935157060623169,0.2084018588066101,0.1468046009540558,293.2167053222656,297.1499938964844,293.1499938964844,0.2100170999765396,-4363.31982421875,304.1622009277344,0.9990000128746032,0.2998626828193664,0.2774818241596222,293.38006591796875,297.1499938964844,293.1499938964844,0.0038694394752383,-1457.8353271484375,296.4396057128906,0.5500814318656921,0.050000000745058,0.2288306951522827,291.15826416015625,291.1499938964844,267.3666687011719,265.81695556640625,282.9977722167969,293.9187316894531,291.1591186523437,1.0,0.1976828277111053,0.8244838714599609,0.8244838714599609,1.0,1.0,-0.9026853442192078,0.3713904619216919,0.5312948822975159,0.1820266991853714,0.0,0.0,0.528671145439148,27.897994995117188,25.0,5.858400344848633,-7433.39794921875,84.58671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5785217285156,302.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.39453125,20520.0,0.0,0.0,0.1649014353752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547279953956604,0.5472866296768188,-6.708627552143298e-06,0.0,0.0001673539954936,0.0,0.0,39.2346305847168,0.0,0.0,0.0,0.389639288187027,4.0,0.0,1.0
395400,293.1943664550781,297.1499938964844,293.1499938964844,0.0168589707463979,-798.6558837890625,304.15338134765625,0.5741238594055176,0.0553338527679443,0.0508244596421718,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5500814318656921,0.050000000745058,0.0482401885092258,293.2884216308594,297.1499938964844,293.1499938964844,0.1382454931735992,-2308.681396484375,304.1634521484375,0.8935157060623169,0.2084018588066101,0.1468046009540558,293.2167053222656,297.1499938964844,293.1499938964844,0.2100170999765396,-4363.31982421875,304.1622009277344,0.9990000128746032,0.2998626828193664,0.2774818241596222,293.38006591796875,297.1499938964844,293.1499938964844,0.0038694394752383,-1457.8353271484375,296.4396057128906,0.5500814318656921,0.050000000745058,0.2288306951522827,291.15826416015625,291.1499938964844,267.3666687011719,265.81695556640625,282.9977722167969,293.9187316894531,291.1591186523437,1.0,0.1976828277111053,0.8244838714599609,0.8244838714599609,1.0,1.0,-0.9026853442192078,0.3713904619216919,0.5312948822975159,0.1820266991853714,0.0,0.0,0.528671145439148,27.897994995117188,25.0,5.858400344848633,-7433.39794921875,84.58671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5785217285156,302.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.39453125,20520.0,0.0,0.0,0.1649014353752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547279953956604,0.5472866296768188,-6.708627552143298e-06,0.0,0.0001673539954936,0.0,0.0,39.2346305847168,0.0,0.0,0.0,0.389639288187027,4.0,0.0,1.0
395460,293.19342041015625,297.1499938964844,293.1499938964844,0.0163482092320919,-785.9479370117188,304.1531066894531,0.5717005729675293,0.0543982498347759,0.0499673634767532,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5515358448028564,0.050000000745058,0.0482296161353588,293.28631591796875,297.1499938964844,293.1499938964844,0.135849729180336,-2276.810546875,304.1629638671875,0.8909798860549927,0.2053193598985672,0.1446405798196792,293.21490478515625,297.1499938964844,293.1499938964844,0.2084521800279617,-4338.10205078125,304.1607360839844,0.9990000128746032,0.2985398769378662,0.2756372094154358,293.3801574707031,297.1499938964844,293.1499938964844,0.0038087603170424,-1436.5472412109375,296.3525695800781,0.5515358448028564,0.050000000745058,0.2287805378437042,291.1464233398437,291.1499938964844,267.4033203125,265.8468933105469,283.0076599121094,293.9093017578125,291.1452941894531,1.0,0.1964382380247116,0.8245273232460022,0.8245273232460022,1.0,1.0,-0.8967723250389099,0.3689433932304382,0.5278289318084717,0.1803504377603531,0.0,0.0,0.5296611785888672,27.55642318725586,25.0,-11.010759353637695,-7344.71728515625,82.97032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56915283203125,302.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20577.021484375,20520.0,0.0,0.0,0.1633002907037735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338443517684937,0.5338507294654846,-6.384516836988041e-06,0.0,0.0001657290413277,0.0,0.0,36.42135238647461,0.0,0.0,0.0,0.394789844751358,4.0,0.0,1.0
