time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395520,293.19342041015625,297.1499938964844,293.1499938964844,0.0163482092320919,-785.9479370117188,304.1531066894531,0.5717005729675293,0.0543982498347759,0.0499673634767532,294.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5515358448028564,0.050000000745058,0.0482296161353588,293.28631591796875,297.1499938964844,293.1499938964844,0.135849729180336,-2276.810546875,304.1629638671875,0.8909798860549927,0.2053193598985672,0.1446405798196792,293.21490478515625,297.1499938964844,293.1499938964844,0.2084521800279617,-4338.10205078125,304.1607360839844,0.9990000128746032,0.2985398769378662,0.2756372094154358,293.3801574707031,297.1499938964844,293.1499938964844,0.0038087603170424,-1436.5472412109375,296.3525695800781,0.5515358448028564,0.050000000745058,0.2287805378437042,291.1464233398437,291.1499938964844,267.4033203125,265.8468933105469,283.0076599121094,293.9093017578125,291.1452941894531,1.0,0.1964382380247116,0.8245273232460022,0.8245273232460022,1.0,1.0,-0.8967723250389099,0.3689433932304382,0.5278289318084717,0.1803504377603531,0.0,0.0,0.5296611785888672,27.55642318725586,25.0,-11.010759353637695,-7344.71728515625,82.97032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56915283203125,302.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20577.021484375,20520.0,0.0,0.0,0.1633002907037735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338443517684937,0.5338507294654846,-6.384516836988041e-06,0.0,0.0001657290413277,0.0,0.0,36.42135238647461,0.0,0.0,0.0,0.394789844751358,4.0,0.0,1.0
395580,293.1925048828125,297.1499938964844,293.1499938964844,0.0158370323479175,-772.6416625976562,304.1529235839844,0.5690845251083374,0.053487904369831,0.0491356700658798,294.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5527622699737549,0.050000000745058,0.048220831900835,293.2842712402344,297.1499938964844,293.1499938964844,0.1333106607198715,-2242.617431640625,304.1628723144531,0.8881364464759827,0.2022831290960312,0.1425085663795471,293.2136535644531,297.1499938964844,293.1499938964844,0.2068740427494049,-4312.17578125,304.1597900390625,0.9990000128746032,0.2971509993076324,0.2740852534770965,293.38018798828125,297.1499938964844,293.1499938964844,0.0037477603182196,-1414.181884765625,296.2742614746094,0.5527622699737549,0.050000000745058,0.2287388741970062,291.14898681640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0207824707031,293.9018859863281,291.1501159667969,1.0,0.1953333020210266,0.8245707154273987,0.8245707154273987,1.0,1.0,-0.8912919163703918,0.3666039407253265,0.5246880054473877,0.1789876818656921,0.0,0.0,0.5298176407814026,27.26969337463379,25.0,4.193456172943115,-7311.89501953125,81.53311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5484924316406,302.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20524.537109375,20520.0,0.0,0.0,0.1618670970201492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347732305526733,0.5347796082496643,-6.378649686666904e-06,0.0,0.0001642745191929,0.0,0.0,36.47556686401367,0.0,0.0,0.0,0.3948311805725097,4.0,0.0,1.0
395640,293.1925048828125,297.1499938964844,293.1499938964844,0.0158370323479175,-772.6416625976562,304.1529235839844,0.5690845251083374,0.053487904369831,0.0491356700658798,294.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5527622699737549,0.050000000745058,0.048220831900835,293.2842712402344,297.1499938964844,293.1499938964844,0.1333106607198715,-2242.617431640625,304.1628723144531,0.8881364464759827,0.2022831290960312,0.1425085663795471,293.2136535644531,297.1499938964844,293.1499938964844,0.2068740427494049,-4312.17578125,304.1597900390625,0.9990000128746032,0.2971509993076324,0.2740852534770965,293.38018798828125,297.1499938964844,293.1499938964844,0.0037477603182196,-1414.181884765625,296.2742614746094,0.5527622699737549,0.050000000745058,0.2287388741970062,291.14898681640625,291.1499938964844,267.44000244140625,265.8767395019531,283.0207824707031,293.9018859863281,291.1501159667969,1.0,0.1953333020210266,0.8245707154273987,0.8245707154273987,1.0,1.0,-0.8912919163703918,0.3666039407253265,0.5246880054473877,0.1789876818656921,0.0,0.0,0.5298176407814026,27.26969337463379,25.0,4.193456172943115,-7311.89501953125,81.53311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5484924316406,302.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20524.537109375,20520.0,0.0,0.0,0.1618670970201492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347732305526733,0.5347796082496643,-6.378649686666904e-06,0.0,0.0001642745191929,0.0,0.0,36.47556686401367,0.0,0.0,0.0,0.3948311805725097,4.0,0.0,1.0
395700,293.1920471191406,297.1499938964844,293.1499938964844,0.0155867571011185,-765.9625244140625,304.15283203125,0.5677059292793274,0.0530388541519641,0.0487267486751079,294.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5533015131950378,0.050000000745058,0.0482170097529888,293.2832336425781,297.1499938964844,293.1499938964844,0.1320336312055587,-2225.3359375,304.162841796875,0.8866204023361206,0.2007851153612136,0.1414557546377182,293.2132263183594,297.1499938964844,293.1499938964844,0.2061326056718826,-4299.93603515625,304.15936279296875,0.9990000128746032,0.2964285314083099,0.2734036445617676,293.38018798828125,297.1499938964844,293.1499938964844,0.003716406179592,-1402.539794921875,296.2368469238281,0.5533015131950378,0.050000000745058,0.2287207245826721,291.1531677246094,291.1499938964844,267.4583435058594,265.89166259765625,283.02850341796875,293.89862060546875,291.1542663574219,1.0,0.1948265582323074,0.8245924711227417,0.8245924711227417,1.0,1.0,-0.88869309425354,0.3654623627662658,0.5232307314872742,0.1784259974956512,0.0,0.0,0.5291816592216492,27.14414024353028,25.0,7.761509895324707,-7289.57666015625,80.87236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5345153808594,302.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20531.13671875,19440.0,0.0,0.0,0.1612243950366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340079069137573,0.5340142846107483,-6.375195880536921e-06,0.0,0.0001636222586967,0.0,0.0,36.39078521728516,0.0,0.0,0.0,0.3795782923698425,4.0,0.0,1.0
395760,293.19158935546875,297.1499938964844,293.1499938964844,0.0153548801317811,-759.8143920898438,304.1527404785156,0.5662919878959656,0.052597276866436,0.0483224280178546,294.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5538017749786377,0.050000000745058,0.0482134819030761,293.28204345703125,297.1499938964844,293.1499938964844,0.1308660805225372,-2209.62744140625,304.1626281738281,0.8850756883621216,0.1993294656276703,0.1404204219579696,293.212890625,297.1499938964844,293.1499938964844,0.2055757045745849,-4290.9619140625,304.1586608886719,0.9990000128746032,0.2956925332546234,0.2727714776992798,293.38018798828125,297.1499938964844,293.1499938964844,0.0036851230543106,-1391.310302734375,296.19586181640625,0.5538017749786377,0.050000000745058,0.2287039905786514,291.1513977050781,291.1499938964844,267.4766540527344,265.9065246582031,283.0365295410156,293.8948669433594,291.1482849121094,1.0,0.1943461447954177,0.8246179223060608,0.8246179223060608,1.0,1.0,-0.8861820697784424,0.3643354773521423,0.5218465924263,0.1779464036226272,0.0,0.0,0.5291669964790344,27.028350830078125,25.0,-9.90781593322754,-7219.56201171875,80.24526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5263977050781,302.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19623.841796875,19440.0,0.0,0.0,0.1605458557605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210942625999451,0.5211003422737122,-6.0877332543896046e-06,0.0,0.0001629336329642,0.0,0.0,33.89502716064453,0.0,0.0,0.0,0.3852733075618744,4.0,0.0,1.0
395820,293.1905212402344,297.1499938964844,293.1499938964844,0.0149192102253437,-748.0685424804688,304.1525573730469,0.5634893774986267,0.0517549365758895,0.0475470833480358,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5547175407409668,0.050000000745058,0.0482070706784725,293.2791748046875,297.1499938964844,293.1499938964844,0.1286690831184387,-2180.000244140625,304.162109375,0.8820716142654419,0.196567416191101,0.1384587436914444,293.21240234375,297.1499938964844,293.1499938964844,0.2045858204364776,-4274.98193359375,304.157470703125,0.9990000128746032,0.2942011654376983,0.2716145813465118,293.3800964355469,297.1499938964844,293.1499938964844,0.0036268110852688,-1370.37548828125,296.1104431152344,0.5547175407409668,0.050000000745058,0.2286735773086547,291.1418762207031,291.1499938964844,267.5133361816406,265.93621826171875,283.0531616210937,293.8847961425781,291.1426086425781,1.0,0.1934594213962555,0.8246688842773438,0.8246688842773438,1.0,1.0,-0.8814643621444702,0.3621392250061035,0.5193251371383667,0.1772496402263641,0.0,0.0,0.5312217473983765,26.820507049560547,25.0,-1.584216833114624,-7191.4033203125,79.08940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5084533691406,302.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,19444.1015625,19440.0,0.0,0.0,0.1592516601085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222457051277161,0.5222517251968384,-6.054330697224941e-06,0.0,0.0001616201916476,0.0,0.0,33.83458709716797,0.0,0.0,0.0,0.3849494755268097,4.0,0.0,1.0
395880,293.1905212402344,297.1499938964844,293.1499938964844,0.0149192102253437,-748.0685424804688,304.1525573730469,0.5634893774986267,0.0517549365758895,0.0475470833480358,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5547175407409668,0.050000000745058,0.0482070706784725,293.2791748046875,297.1499938964844,293.1499938964844,0.1286690831184387,-2180.000244140625,304.162109375,0.8820716142654419,0.196567416191101,0.1384587436914444,293.21240234375,297.1499938964844,293.1499938964844,0.2045858204364776,-4274.98193359375,304.157470703125,0.9990000128746032,0.2942011654376983,0.2716145813465118,293.3800964355469,297.1499938964844,293.1499938964844,0.0036268110852688,-1370.37548828125,296.1104431152344,0.5547175407409668,0.050000000745058,0.2286735773086547,291.1418762207031,291.1499938964844,267.5133361816406,265.93621826171875,283.0531616210937,293.8847961425781,291.1426086425781,1.0,0.1934594213962555,0.8246688842773438,0.8246688842773438,1.0,1.0,-0.8814643621444702,0.3621392250061035,0.5193251371383667,0.1772496402263641,0.0,0.0,0.5312217473983765,26.820507049560547,25.0,-1.584216833114624,-7191.4033203125,79.08940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5084533691406,302.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,19444.1015625,19440.0,0.0,0.0,0.1592516601085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222457051277161,0.5222517251968384,-6.054330697224941e-06,0.0,0.0001616201916476,0.0,0.0,33.83458709716797,0.0,0.0,0.0,0.3849494755268097,4.0,0.0,1.0
395940,293.189453125,297.1499938964844,293.1499938964844,0.0144907813519239,-735.978271484375,304.1524353027344,0.5607088208198547,0.050949539989233,0.0468110591173172,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5555241703987122,0.050000000745058,0.0482014715671539,293.2761535644531,297.1499938964844,293.1499938964844,0.1263953149318695,-2148.97216796875,304.161865234375,0.8790679574012756,0.1939077973365783,0.1365837156772613,293.2121276855469,297.1499938964844,293.1499938964844,0.2034350484609604,-4255.85400390625,304.1568908691406,0.9990000128746032,0.2926743626594543,0.270595520734787,293.37994384765625,297.1499938964844,293.1499938964844,0.003565581748262,-1347.4542236328125,296.03643798828125,0.5555241703987122,0.050000000745058,0.2286470234394073,291.1505126953125,291.1499938964844,267.54998779296875,265.9658203125,283.0728454589844,293.8746032714844,291.1518249511719,1.0,0.1926597505807876,0.8247198462486267,0.8247198462486267,1.0,1.0,-0.8770689368247986,0.3599722683429718,0.5170966386795044,0.1769098788499832,0.0,0.0,0.5306171178817749,26.64260673522949,25.0,9.372173309326172,-7155.5029296875,78.04495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4803771972656,302.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,19445.962890625,18360.0,0.0,0.0,0.1581537276506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222006440162659,0.5222066640853882,-6.054467576177558e-06,0.0,0.0001605059369467,0.0,0.0,33.831424713134766,0.0,0.0,0.0,0.369887501001358,4.0,0.0,1.0
396000,293.189453125,297.1499938964844,293.1499938964844,0.0144907813519239,-735.978271484375,304.1524353027344,0.5607088208198547,0.050949539989233,0.0468110591173172,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5555241703987122,0.050000000745058,0.0482014715671539,293.2761535644531,297.1499938964844,293.1499938964844,0.1263953149318695,-2148.97216796875,304.161865234375,0.8790679574012756,0.1939077973365783,0.1365837156772613,293.2121276855469,297.1499938964844,293.1499938964844,0.2034350484609604,-4255.85400390625,304.1568908691406,0.9990000128746032,0.2926743626594543,0.270595520734787,293.37994384765625,297.1499938964844,293.1499938964844,0.003565581748262,-1347.4542236328125,296.03643798828125,0.5555241703987122,0.050000000745058,0.2286470234394073,291.1505126953125,291.1499938964844,267.54998779296875,265.9658203125,283.0728454589844,293.8746032714844,291.1518249511719,1.0,0.1926597505807876,0.8247198462486267,0.8247198462486267,1.0,1.0,-0.8770689368247986,0.3599722683429718,0.5170966386795044,0.1769098788499832,0.0,0.0,0.5306171178817749,26.64260673522949,25.0,9.372173309326172,-7155.5029296875,78.04495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4803771972656,302.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,19445.962890625,18360.0,0.0,0.0,0.1581537276506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222006440162659,0.5222066640853882,-6.054467576177558e-06,0.0,0.0001605059369467,0.0,0.0,33.831424713134766,0.0,0.0,0.0,0.369887501001358,4.0,0.0,1.0
396060,293.1883850097656,297.1499938964844,293.1499938964844,0.0141124380752444,-725.3494873046875,304.1522521972656,0.557884931564331,0.0501667968928813,0.0460974797606468,294.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5562310218811035,0.050000000745058,0.0481966026127338,293.2731628417969,297.1499938964844,293.1499938964844,0.1244035810232162,-2121.974609375,304.1612243652344,0.8760142922401428,0.1913159191608429,0.1347629576921463,293.21209716796875,297.1499938964844,293.1499938964844,0.2027487754821777,-4244.9345703125,304.1557312011719,0.9990000128746032,0.2911078929901123,0.2697023451328277,293.3797302246094,297.1499938964844,293.1499938964844,0.003506431588903,-1326.212158203125,295.9512939453125,0.5562310218811035,0.050000000745058,0.228623941540718,291.14093017578125,291.1499938964844,267.5882873535156,265.9967956542969,283.0971069335937,293.86602783203125,291.13995361328125,1.0,0.1919333487749099,0.8247810006141663,0.8247810006141663,1.0,1.0,-0.8729217052459717,0.3578118681907654,0.5151098370552063,0.1768863201141357,0.0,0.0,0.5321598649024963,26.49116325378418,25.0,-8.256720542907715,-7069.74072265625,77.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4657287597656,302.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18414.08203125,18360.0,0.0,0.0,0.1570107042789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091397762298584,0.5091455578804016,-5.739989319408778e-06,0.0,0.0001593459164723,0.0,0.0,31.28477668762207,0.0,0.0,0.0,0.3749216198921203,4.0,0.0,1.0
396120,293.1883850097656,297.1499938964844,293.1499938964844,0.0141124380752444,-725.3494873046875,304.1522521972656,0.557884931564331,0.0501667968928813,0.0460974797606468,294.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5562310218811035,0.050000000745058,0.0481966026127338,293.2731628417969,297.1499938964844,293.1499938964844,0.1244035810232162,-2121.974609375,304.1612243652344,0.8760142922401428,0.1913159191608429,0.1347629576921463,293.21209716796875,297.1499938964844,293.1499938964844,0.2027487754821777,-4244.9345703125,304.1557312011719,0.9990000128746032,0.2911078929901123,0.2697023451328277,293.3797302246094,297.1499938964844,293.1499938964844,0.003506431588903,-1326.212158203125,295.9512939453125,0.5562310218811035,0.050000000745058,0.228623941540718,291.14093017578125,291.1499938964844,267.5882873535156,265.9967956542969,283.0971069335937,293.86602783203125,291.13995361328125,1.0,0.1919333487749099,0.8247810006141663,0.8247810006141663,1.0,1.0,-0.8729217052459717,0.3578118681907654,0.5151098370552063,0.1768863201141357,0.0,0.0,0.5321598649024963,26.49116325378418,25.0,-8.256720542907715,-7069.74072265625,77.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4657287597656,302.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18414.08203125,18360.0,0.0,0.0,0.1570107042789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091397762298584,0.5091455578804016,-5.739989319408778e-06,0.0,0.0001593459164723,0.0,0.0,31.28477668762207,0.0,0.0,0.0,0.3749216198921203,4.0,0.0,1.0
396180,293.1875305175781,297.1499938964844,293.1499938964844,0.0138941425830125,-719.14208984375,304.1431579589844,0.5569405555725098,0.050000000745058,0.0457639396190643,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5569410920143127,0.050000000745058,0.0481917448341846,293.2705383300781,297.1499938964844,293.1499938964844,0.1222576797008514,-2092.4873046875,304.1610717773437,0.8729657530784607,0.1887274831533432,0.1329571604728698,293.21221923828125,297.1499938964844,293.1499938964844,0.2017737776041031,-4228.64501953125,304.1554870605469,0.9990000128746032,0.2895102500915527,0.268804669380188,293.37945556640625,297.1499938964844,293.1499938964844,0.0034471193794161,-1304.0040283203125,295.87567138671875,0.5569410920143127,0.050000000745058,0.2286009043455124,291.1460876464844,291.1499938964844,267.6296691894531,266.030517578125,283.1265869140625,293.86065673828125,291.1478271484375,1.0,0.1912749260663986,0.8248422145843506,0.8248422145843506,1.0,1.0,-0.8692432045936584,0.3557795882225036,0.5134636163711548,0.1771597564220428,0.0,0.0,0.532547116279602,26.3489933013916,25.0,8.600935935974121,-7043.271484375,76.24034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4456481933594,302.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.857421875,18360.0,0.0,0.0,0.1559861749410629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106074213981628,0.510613203048706,-5.7369516071048565e-06,0.0,0.0001583061384735,0.0,0.0,31.38866233825684,0.0,0.0,0.0,0.3751253485679626,4.0,0.0,1.0
396240,293.1875305175781,297.1499938964844,293.1499938964844,0.0138941425830125,-719.14208984375,304.1431579589844,0.5569405555725098,0.050000000745058,0.0457639396190643,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5569410920143127,0.050000000745058,0.0481917448341846,293.2705383300781,297.1499938964844,293.1499938964844,0.1222576797008514,-2092.4873046875,304.1610717773437,0.8729657530784607,0.1887274831533432,0.1329571604728698,293.21221923828125,297.1499938964844,293.1499938964844,0.2017737776041031,-4228.64501953125,304.1554870605469,0.9990000128746032,0.2895102500915527,0.268804669380188,293.37945556640625,297.1499938964844,293.1499938964844,0.0034471193794161,-1304.0040283203125,295.87567138671875,0.5569410920143127,0.050000000745058,0.2286009043455124,291.1460876464844,291.1499938964844,267.6296691894531,266.030517578125,283.1265869140625,293.86065673828125,291.1478271484375,1.0,0.1912749260663986,0.8248422145843506,0.8248422145843506,1.0,1.0,-0.8692432045936584,0.3557795882225036,0.5134636163711548,0.1771597564220428,0.0,0.0,0.532547116279602,26.3489933013916,25.0,8.600935935974121,-7043.271484375,76.24034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4456481933594,302.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.857421875,18360.0,0.0,0.0,0.1559861749410629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106074213981628,0.510613203048706,-5.7369516071048565e-06,0.0,0.0001583061384735,0.0,0.0,31.38866233825684,0.0,0.0,0.0,0.3751253485679626,4.0,0.0,1.0
396300,293.1875,297.1499938964844,293.1499938964844,0.0138660361990332,-718.3736572265625,304.136474609375,0.5572986602783203,0.050000000745058,0.0457617118954658,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5572987794876099,0.050000000745058,0.0481893122196197,293.2694396972656,297.1499938964844,293.1499938964844,0.1211480647325515,-2077.15234375,304.1610717773437,0.8714134097099304,0.1874170154333114,0.1320452243089676,293.2122802734375,297.1499938964844,293.1499938964844,0.2012327462434768,-4219.52294921875,304.15545654296875,0.9990000128746032,0.288707822561264,0.2683522403240204,293.3793334960937,297.1499938964844,293.1499938964844,0.003416626015678,-1292.4315185546875,295.8401184082031,0.5572987794876099,0.050000000745058,0.2285893410444259,291.1522827148437,291.1499938964844,267.6514892578125,266.0483703613281,283.1435546875,293.8597717285156,291.1540222167969,1.0,0.1909712255001068,0.8248727917671204,0.8248727917671204,1.0,1.0,-0.8675863742828369,0.3548146784305572,0.5127716660499573,0.1774081289768219,0.0,0.0,0.5317676067352295,26.281169891357425,25.0,12.864117622375488,-7023.24609375,75.85322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4336853027344,302.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.529296875,18000.0,0.0,0.0,0.1555269956588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098243951797485,0.509830117225647,-5.734333626605803e-06,0.0,0.0001578401279402,0.0,0.0,31.313629150390625,0.0,0.0,0.0,0.3698744177818298,4.0,0.0,1.0
396360,293.1876220703125,297.1499938964844,293.1499938964844,0.0138416802510619,-717.7571411132812,304.1294250488281,0.5576309561729431,0.050000000745058,0.0457595959305763,294.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5576310157775879,0.050000000745058,0.0481870584189891,293.2684631347656,297.1499938964844,293.1499938964844,0.1200619265437126,-2062.1513671875,304.1610412597656,0.8698047995567322,0.1860978752374649,0.1311264187097549,293.21240234375,297.1499938964844,293.1499938964844,0.2007681131362915,-4211.75732421875,304.1553039550781,0.9990000128746032,0.2878985702991485,0.2679319381713867,293.3792419433594,297.1499938964844,293.1499938964844,0.003386074444279,-1280.958984375,295.8032531738281,0.5576310157775879,0.050000000745058,0.2285786569118499,291.1564025878906,291.1499938964844,267.6739807128906,266.0668029785156,283.1619567871094,293.8598022460937,291.1565856933594,1.0,0.1906814873218536,0.8249092698097229,0.8249092698097229,1.0,1.0,-0.8659611344337463,0.353843092918396,0.5121180415153503,0.177715852856636,0.0,0.0,0.5308955907821655,26.21931266784668,25.0,8.034729957580566,-6983.6533203125,75.48152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42437744140625,302.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.90234375,18000.0,0.0,0.0,0.1550626903772354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042167901992798,0.5042224526405334,-5.634443368762732e-06,0.0,0.0001573689223732,0.0,0.0,30.40850830078125,0.0,0.0,0.0,0.3712870478630066,4.0,0.0,1.0
396420,293.1880798339844,297.1499938964844,293.1499938964844,0.0137938447296619,-716.5750122070312,304.1147766113281,0.5582273006439209,0.050000000745058,0.0457557700574398,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5582273006439209,0.050000000745058,0.0481830276548862,293.26678466796875,297.1499938964844,293.1499938964844,0.1178940385580062,-2032.1314697265625,304.1609802246094,0.8664425015449524,0.1834376901388168,0.1292728781700134,293.2127380371094,297.1499938964844,293.1499938964844,0.199942871928215,-4197.98486328125,304.1549377441406,0.9990000128746032,0.2862486839294433,0.2671769857406616,293.3791198730469,297.1499938964844,293.1499938964844,0.003326361766085,-1258.5570068359375,295.7275085449219,0.5582273006439209,0.050000000745058,0.2285595387220382,291.1614685058594,291.1499938964844,267.72100830078125,266.10546875,283.2026062011719,293.8619079589844,291.1628723144531,1.0,0.1901401281356811,0.8249822854995728,0.8249822854995728,1.0,1.0,-0.8627983331680298,0.3518771529197693,0.5109211802482605,0.1785026043653488,0.0,0.0,0.529130756855011,26.111713409423828,25.0,11.068971633911133,-6937.65576171875,74.7801284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4091796875,302.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.1541484296321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500870943069458,0.5008765459060669,-5.603772933682194e-06,0.0,0.0001564410631544,0.0,0.0,30.006290435791016,0.0,0.0,0.0,0.3699334561824798,4.0,0.0,1.0
396480,293.1880798339844,297.1499938964844,293.1499938964844,0.0137938447296619,-716.5750122070312,304.1147766113281,0.5582273006439209,0.050000000745058,0.0457557700574398,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5582273006439209,0.050000000745058,0.0481830276548862,293.26678466796875,297.1499938964844,293.1499938964844,0.1178940385580062,-2032.1314697265625,304.1609802246094,0.8664425015449524,0.1834376901388168,0.1292728781700134,293.2127380371094,297.1499938964844,293.1499938964844,0.199942871928215,-4197.98486328125,304.1549377441406,0.9990000128746032,0.2862486839294433,0.2671769857406616,293.3791198730469,297.1499938964844,293.1499938964844,0.003326361766085,-1258.5570068359375,295.7275085449219,0.5582273006439209,0.050000000745058,0.2285595387220382,291.1614685058594,291.1499938964844,267.72100830078125,266.10546875,283.2026062011719,293.8619079589844,291.1628723144531,1.0,0.1901401281356811,0.8249822854995728,0.8249822854995728,1.0,1.0,-0.8627983331680298,0.3518771529197693,0.5109211802482605,0.1785026043653488,0.0,0.0,0.529130756855011,26.111713409423828,25.0,11.068971633911133,-6937.65576171875,74.7801284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4091796875,302.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.1541484296321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500870943069458,0.5008765459060669,-5.603772933682194e-06,0.0,0.0001564410631544,0.0,0.0,30.006290435791016,0.0,0.0,0.0,0.3699334561824798,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137390987947583,-715.1143188476562,304.0997009277344,0.5587464570999146,0.050000000745058,0.0457524545490741,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5587464570999146,0.050000000745058,0.0481795407831668,293.2654724121094,297.1499938964844,293.1499938964844,0.1156649067997932,-2001.07080078125,304.1610412597656,0.8629071116447449,0.1807452291250229,0.127397745847702,293.2132873535156,297.1499938964844,293.1499938964844,0.1991258859634399,-4184.2275390625,304.1546325683594,0.9990000128746032,0.2845466434955597,0.2665193080902099,293.3790588378906,297.1499938964844,293.1499938964844,0.003265838837251,-1235.591552734375,295.6551208496094,0.5587464570999146,0.050000000745058,0.2285429835319519,291.1718444824219,291.1499938964844,267.7705383300781,266.1463623046875,283.2476806640625,293.86572265625,291.1732788085937,1.0,0.1896421462297439,0.8250552415847778,0.8250552415847778,1.0,1.0,-0.8597306609153748,0.3498744368553161,0.5098562240600586,0.1795041561126709,0.0,0.0,0.5255189538002014,26.022655487060547,25.0,13.54148292541504,-6883.48583984375,74.12609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3975524902344,302.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44140625,18000.0,0.0,0.0,0.1532531529664993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955168068408966,0.4955224096775055,-5.574727310886374e-06,0.0,0.0001555324706714,0.0,0.0,29.459041595458984,0.0,0.0,0.0,0.3681356608867645,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137390987947583,-715.1143188476562,304.0997009277344,0.5587464570999146,0.050000000745058,0.0457524545490741,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5587464570999146,0.050000000745058,0.0481795407831668,293.2654724121094,297.1499938964844,293.1499938964844,0.1156649067997932,-2001.07080078125,304.1610412597656,0.8629071116447449,0.1807452291250229,0.127397745847702,293.2132873535156,297.1499938964844,293.1499938964844,0.1991258859634399,-4184.2275390625,304.1546325683594,0.9990000128746032,0.2845466434955597,0.2665193080902099,293.3790588378906,297.1499938964844,293.1499938964844,0.003265838837251,-1235.591552734375,295.6551208496094,0.5587464570999146,0.050000000745058,0.2285429835319519,291.1718444824219,291.1499938964844,267.7705383300781,266.1463623046875,283.2476806640625,293.86572265625,291.1732788085937,1.0,0.1896421462297439,0.8250552415847778,0.8250552415847778,1.0,1.0,-0.8597306609153748,0.3498744368553161,0.5098562240600586,0.1795041561126709,0.0,0.0,0.5255189538002014,26.022655487060547,25.0,13.54148292541504,-6883.48583984375,74.12609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3975524902344,302.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.44140625,18000.0,0.0,0.0,0.1532531529664993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955168068408966,0.4955224096775055,-5.574727310886374e-06,0.0,0.0001555324706714,0.0,0.0,29.459041595458984,0.0,0.0,0.0,0.3681356608867645,4.0,0.0,1.0
396660,293.1889953613281,297.1499938964844,293.1499938964844,0.0136904325336217,-713.8358764648438,304.0853576660156,0.5592048168182373,0.050000000745058,0.0457495413720607,294.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5592048168182373,0.050000000745058,0.0481764711439609,293.2643127441406,297.1499938964844,293.1499938964844,0.1134575828909874,-1970.219970703125,304.1610412597656,0.8592513203620911,0.1780533492565155,0.1255133002996444,293.2138977050781,297.1499938964844,293.1499938964844,0.1984156668186187,-4172.30126953125,304.1542663574219,0.9990000128746032,0.2828220725059509,0.2659359574317932,293.3788757324219,297.1499938964844,293.1499938964844,0.0032060300000011,-1212.955322265625,295.5819702148437,0.5592048168182373,0.050000000745058,0.2285284399986267,291.1803894042969,291.1499938964844,267.8223876953125,266.1892395019531,283.29071044921875,293.86102294921875,291.1813049316406,1.0,0.1891800761222839,0.8251379728317261,0.8251379728317261,1.0,1.0,-0.8567444086074829,0.347835510969162,0.5089088678359985,0.1807018667459488,0.0,0.0,0.5208559036254883,25.948686599731445,25.0,10.99532699584961,-6823.650390625,73.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.392822265625,302.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.90625,18000.0,0.0,0.0,0.1523220092058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880742728710174,0.4880798161029815,-5.534220690606162e-06,0.0,0.0001545874692965,0.0,0.0,28.70757293701172,0.0,0.0,0.0,0.3656721115112304,4.0,0.0,1.0
396720,293.1889953613281,297.1499938964844,293.1499938964844,0.0136904325336217,-713.8358764648438,304.0853576660156,0.5592048168182373,0.050000000745058,0.0457495413720607,294.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5592048168182373,0.050000000745058,0.0481764711439609,293.2643127441406,297.1499938964844,293.1499938964844,0.1134575828909874,-1970.219970703125,304.1610412597656,0.8592513203620911,0.1780533492565155,0.1255133002996444,293.2138977050781,297.1499938964844,293.1499938964844,0.1984156668186187,-4172.30126953125,304.1542663574219,0.9990000128746032,0.2828220725059509,0.2659359574317932,293.3788757324219,297.1499938964844,293.1499938964844,0.0032060300000011,-1212.955322265625,295.5819702148437,0.5592048168182373,0.050000000745058,0.2285284399986267,291.1803894042969,291.1499938964844,267.8223876953125,266.1892395019531,283.29071044921875,293.86102294921875,291.1813049316406,1.0,0.1891800761222839,0.8251379728317261,0.8251379728317261,1.0,1.0,-0.8567444086074829,0.347835510969162,0.5089088678359985,0.1807018667459488,0.0,0.0,0.5208559036254883,25.948686599731445,25.0,10.99532699584961,-6823.650390625,73.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.392822265625,302.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.90625,18000.0,0.0,0.0,0.1523220092058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880742728710174,0.4880798161029815,-5.534220690606162e-06,0.0,0.0001545874692965,0.0,0.0,28.70757293701172,0.0,0.0,0.0,0.3656721115112304,4.0,0.0,1.0
396780,293.1884460449219,297.1499938964844,293.1499938964844,0.0136532252654433,-712.9016723632812,304.0732421875,0.5596069693565369,0.050000000745058,0.0457469969987869,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5596069693565369,0.050000000745058,0.048173788934946,293.2630615234375,297.1499938964844,293.1499938964844,0.1113309934735298,-1940.4329833984373,304.160888671875,0.855575442314148,0.1754148602485656,0.1236596778035163,293.2142028808594,297.1499938964844,293.1499938964844,0.1977829337120056,-4161.72705078125,304.1539001464844,0.9990000128746032,0.2811393737792969,0.2653610110282898,293.3782653808594,297.1499938964844,293.1499938964844,0.0031479825265705,-1191.1119384765625,295.50762939453125,0.5596069693565369,0.050000000745058,0.2285157144069671,291.1851806640625,291.1499938964844,267.8763427734375,266.2340087890625,283.3314514160156,293.8476257324219,291.18560791015625,1.0,0.1887475997209549,0.8252207040786743,0.8252207040786743,1.0,1.0,-0.8538082242012024,0.3457545340061188,0.508053719997406,0.1820663809776306,0.0,0.0,0.5158105492591858,25.888147354125977,25.0,6.545571327209473,-6762.6103515625,72.9281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3954162597656,302.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.001953125,18000.0,0.0,0.0,0.1513215005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797061383724212,0.4797116219997406,-5.487298494699644e-06,0.0,0.0001535720803076,0.0,0.0,27.870216369628903,0.0,0.0,0.0,0.3628979027271271,4.0,0.0,1.0
396840,293.1884460449219,297.1499938964844,293.1499938964844,0.0136532252654433,-712.9016723632812,304.0732421875,0.5596069693565369,0.050000000745058,0.0457469969987869,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5596069693565369,0.050000000745058,0.048173788934946,293.2630615234375,297.1499938964844,293.1499938964844,0.1113309934735298,-1940.4329833984373,304.160888671875,0.855575442314148,0.1754148602485656,0.1236596778035163,293.2142028808594,297.1499938964844,293.1499938964844,0.1977829337120056,-4161.72705078125,304.1539001464844,0.9990000128746032,0.2811393737792969,0.2653610110282898,293.3782653808594,297.1499938964844,293.1499938964844,0.0031479825265705,-1191.1119384765625,295.50762939453125,0.5596069693565369,0.050000000745058,0.2285157144069671,291.1851806640625,291.1499938964844,267.8763427734375,266.2340087890625,283.3314514160156,293.8476257324219,291.18560791015625,1.0,0.1887475997209549,0.8252207040786743,0.8252207040786743,1.0,1.0,-0.8538082242012024,0.3457545340061188,0.508053719997406,0.1820663809776306,0.0,0.0,0.5158105492591858,25.888147354125977,25.0,6.545571327209473,-6762.6103515625,72.9281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3954162597656,302.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.001953125,18000.0,0.0,0.0,0.1513215005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797061383724212,0.4797116219997406,-5.487298494699644e-06,0.0,0.0001535720803076,0.0,0.0,27.870216369628903,0.0,0.0,0.0,0.3628979027271271,4.0,0.0,1.0
396900,293.1878662109375,297.1499938964844,293.1499938964844,0.0136383986100554,-712.54345703125,304.068115234375,0.5597804188728333,0.050000000745058,0.0457459017634391,294.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5597804188728333,0.050000000745058,0.0481726340949535,293.2623596191406,297.1499938964844,293.1499938964844,0.1102992668747901,-1925.9534912109373,304.1607971191406,0.8537342548370361,0.1741192489862442,0.1227492913603782,293.2142028808594,297.1499938964844,293.1499938964844,0.1974637359380722,-4156.39111328125,304.1537780761719,0.9990000128746032,0.2803266644477844,0.2650478184223175,293.3777770996094,297.1499938964844,293.1499938964844,0.0031195101328194,-1180.4293212890625,295.4703674316406,0.5597804188728333,0.050000000745058,0.228510245680809,291.1864624023437,291.1499938964844,267.9040832519531,266.25701904296875,283.3518981933594,293.83935546875,291.186767578125,1.0,0.1885404884815216,0.8252620697021484,0.8252620697021484,1.0,1.0,-0.85233074426651,0.3446889817714691,0.5076417922973633,0.1827970147132873,0.0,0.0,0.5132399797439575,25.86351776123047,25.0,4.724294662475586,-6732.177734375,72.64419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3991394042969,302.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.830078125,18000.0,0.0,0.0,0.1507891416549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754230976104736,0.4754285812377929,-5.463143224915257e-06,0.0,0.0001530318113509,0.0,0.0,27.44663047790528,0.0,0.0,0.0,0.3614794313907623,4.0,0.0,1.0
396960,293.1871337890625,297.1499938964844,293.1499938964844,0.0136255547404289,-712.2383422851562,304.0635070800781,0.5599309206008911,0.050000000745058,0.045744951814413,294.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5599309206008911,0.050000000745058,0.0481716357171535,293.2616271972656,297.1499938964844,293.1499938964844,0.1092851683497428,-1911.69873046875,304.1606750488281,0.8518856763839722,0.1728389710187912,0.1218496412038803,293.2140808105469,297.1499938964844,293.1499938964844,0.1971208900213241,-4150.646484375,304.1537170410156,0.9990000128746032,0.2795378565788269,0.2646995484828949,293.3771667480469,297.1499938964844,293.1499938964844,0.0030915094539523,-1169.9310302734375,295.4332580566406,0.5599309206008911,0.050000000745058,0.2285054922103881,291.1873779296875,291.1499938964844,267.9322509765625,266.2803955078125,283.3725280761719,293.8304748535156,291.1875915527344,1.0,0.1883377879858017,0.825313150882721,0.825313150882721,1.0,1.0,-0.8508251905441284,0.3435998260974884,0.5072253942489624,0.1835504621267318,0.0,0.0,0.5106514096260071,25.84303855895996,25.0,3.344482183456421,-6701.77392578125,72.36234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4041748046875,302.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.0234375,18000.0,0.0,0.0,0.1502349525690078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711271226406097,0.4711325466632843,-5.439029791887151e-06,0.0,0.0001524693798273,0.0,0.0,27.02604484558105,0.0,0.0,0.0,0.3600607216358185,4.0,0.0,1.0
397020,293.18524169921875,297.1499938964844,293.1499938964844,0.0136047871783375,-711.7509765625,304.05584716796875,0.5601440668106079,0.050000000745058,0.0457436069846153,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5601440668106079,0.050000000745058,0.0481702201068401,293.2601013183594,297.1499938964844,293.1499938964844,0.1073042228817939,-1883.779296875,304.1604309082031,0.8481459617614746,0.1703243851661682,0.120082639157772,293.2134094238281,297.1499938964844,293.1499938964844,0.1962948590517044,-4136.7353515625,304.15386962890625,0.998728573322296,0.278050422668457,0.2638315558433532,293.3756103515625,297.1499938964844,293.1499938964844,0.003036645008251,-1149.36083984375,295.35986328125,0.5601440668106079,0.050000000745058,0.2284987866878509,291.1885986328125,291.1499938964844,267.9898681640625,266.32830810546875,283.4143981933594,293.81109619140625,291.188720703125,1.0,0.187940627336502,0.8254154324531555,0.8254154324531555,1.0,1.0,-0.8476517200469971,0.3413222730159759,0.5063294172286987,0.185088038444519,0.0,0.0,0.505415678024292,25.816469192504883,25.0,1.8097896575927728,-6640.58935546875,71.79467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4173278808594,301.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.693359375,18000.0,0.0,0.0,0.1490604132413864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625258445739746,0.4625312387943268,-5.391368176788092e-06,0.0,0.0001512773742433,0.0,0.0,26.1978816986084,0.0,0.0,0.0,0.3572366833686828,4.0,0.0,1.0
397080,293.18524169921875,297.1499938964844,293.1499938964844,0.0136047871783375,-711.7509765625,304.05584716796875,0.5601440668106079,0.050000000745058,0.0457436069846153,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5601440668106079,0.050000000745058,0.0481702201068401,293.2601013183594,297.1499938964844,293.1499938964844,0.1073042228817939,-1883.779296875,304.1604309082031,0.8481459617614746,0.1703243851661682,0.120082639157772,293.2134094238281,297.1499938964844,293.1499938964844,0.1962948590517044,-4136.7353515625,304.15386962890625,0.998728573322296,0.278050422668457,0.2638315558433532,293.3756103515625,297.1499938964844,293.1499938964844,0.003036645008251,-1149.36083984375,295.35986328125,0.5601440668106079,0.050000000745058,0.2284987866878509,291.1885986328125,291.1499938964844,267.9898681640625,266.32830810546875,283.4143981933594,293.81109619140625,291.188720703125,1.0,0.187940627336502,0.8254154324531555,0.8254154324531555,1.0,1.0,-0.8476517200469971,0.3413222730159759,0.5063294172286987,0.185088038444519,0.0,0.0,0.505415678024292,25.816469192504883,25.0,1.8097896575927728,-6640.58935546875,71.79467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4173278808594,301.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.693359375,18000.0,0.0,0.0,0.1490604132413864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625258445739746,0.4625312387943268,-5.391368176788092e-06,0.0,0.0001512773742433,0.0,0.0,26.1978816986084,0.0,0.0,0.0,0.3572366833686828,4.0,0.0,1.0
397140,293.1828918457031,297.1499938964844,293.1499938964844,0.0135896010324358,-711.3915405273438,304.0501403808594,0.5602384805679321,0.050000000745058,0.0457430109381675,294.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5602384805679321,0.050000000745058,0.0481695942580699,293.2584228515625,297.1499938964844,293.1499938964844,0.1053826212882995,-1856.59326171875,304.16015625,0.8443567156791687,0.1678743958473205,0.1183607429265976,293.2120361328125,297.1499938964844,293.1499938964844,0.1952295452356338,-4118.71630859375,304.15435791015625,0.9977970123291016,0.276719331741333,0.2626918852329254,293.3736572265625,297.1499938964844,293.1499938964844,0.0029831121210008,-1129.2677001953125,295.2879638671875,0.5602384805679321,0.050000000745058,0.2284958064556121,291.1896057128906,291.1499938964844,268.0490417480469,266.3775329589844,283.4565734863281,293.7895202636719,291.18975830078125,1.0,0.1875471621751785,0.8255176544189453,0.8255176544189453,1.0,1.0,-0.8442118167877197,0.3389084339141845,0.5053033828735352,0.1866104304790496,0.0,0.0,0.5000616312026978,25.80780792236328,25.0,1.39049232006073,-6578.39013671875,71.21195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4335327148437,301.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.14779594540596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453879565000534,0.4538848996162414,-5.3445387493411545e-06,0.0,0.000149994099047,0.0,0.0,25.38484001159668,0.0,0.0,0.0,0.3544236421585083,4.0,0.0,1.0
397200,293.1828918457031,297.1499938964844,293.1499938964844,0.0135896010324358,-711.3915405273438,304.0501403808594,0.5602384805679321,0.050000000745058,0.0457430109381675,294.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5602384805679321,0.050000000745058,0.0481695942580699,293.2584228515625,297.1499938964844,293.1499938964844,0.1053826212882995,-1856.59326171875,304.16015625,0.8443567156791687,0.1678743958473205,0.1183607429265976,293.2120361328125,297.1499938964844,293.1499938964844,0.1952295452356338,-4118.71630859375,304.15435791015625,0.9977970123291016,0.276719331741333,0.2626918852329254,293.3736572265625,297.1499938964844,293.1499938964844,0.0029831121210008,-1129.2677001953125,295.2879638671875,0.5602384805679321,0.050000000745058,0.2284958064556121,291.1896057128906,291.1499938964844,268.0490417480469,266.3775329589844,283.4565734863281,293.7895202636719,291.18975830078125,1.0,0.1875471621751785,0.8255176544189453,0.8255176544189453,1.0,1.0,-0.8442118167877197,0.3389084339141845,0.5053033828735352,0.1866104304790496,0.0,0.0,0.5000616312026978,25.80780792236328,25.0,1.39049232006073,-6578.39013671875,71.21195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4335327148437,301.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.14779594540596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453879565000534,0.4538848996162414,-5.3445387493411545e-06,0.0,0.000149994099047,0.0,0.0,25.38484001159668,0.0,0.0,0.0,0.3544236421585083,4.0,0.0,1.0
397260,293.1801452636719,297.1499938964844,293.1499938964844,0.013579286634922,-711.1431274414062,304.0462646484375,0.5603359341621399,0.050000000745058,0.0457423962652683,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5603359341621399,0.050000000745058,0.048168946057558,293.2567138671875,297.1499938964844,293.1499938964844,0.103514939546585,-1830.0701904296875,304.1598815917969,0.8406544327735901,0.1654775142669677,0.1166789755225181,293.2101135253906,297.1499938964844,293.1499938964844,0.1941562443971634,-4100.58056640625,304.1546936035156,0.9968441128730774,0.2755354642868042,0.2615433633327484,293.37139892578125,297.1499938964844,293.1499938964844,0.0029307953082025,-1109.614013671875,295.217529296875,0.5603359341621399,0.050000000745058,0.2284927368164062,291.1904602050781,291.1499938964844,268.1095275878906,266.4278869628906,283.49835205078125,293.766845703125,291.1905517578125,1.0,0.1871574968099594,0.8256396055221558,0.8256396055221558,1.0,1.0,-0.840811014175415,0.3365257680416107,0.5042852759361267,0.1881046891212463,0.0,0.0,0.4946027994155884,25.798376083374023,25.0,0.9129916429519652,-6516.1884765625,70.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4514465332031,301.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.23828125,18000.0,0.0,0.0,0.1464463174343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451745450496673,0.4451798498630523,-5.2984414651291445e-06,0.0,0.0001486244000261,0.0,0.0,24.585399627685547,0.0,0.0,0.0,0.3516179621219635,4.0,0.0,1.0
