time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397320,293.1801452636719,297.1499938964844,293.1499938964844,0.013579286634922,-711.1431274414062,304.0462646484375,0.5603359341621399,0.050000000745058,0.0457423962652683,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5603359341621399,0.050000000745058,0.048168946057558,293.2567138671875,297.1499938964844,293.1499938964844,0.103514939546585,-1830.0701904296875,304.1598815917969,0.8406544327735901,0.1654775142669677,0.1166789755225181,293.2101135253906,297.1499938964844,293.1499938964844,0.1941562443971634,-4100.58056640625,304.1546936035156,0.9968441128730774,0.2755354642868042,0.2615433633327484,293.37139892578125,297.1499938964844,293.1499938964844,0.0029307953082025,-1109.614013671875,295.217529296875,0.5603359341621399,0.050000000745058,0.2284927368164062,291.1904602050781,291.1499938964844,268.1095275878906,266.4278869628906,283.49835205078125,293.766845703125,291.1905517578125,1.0,0.1871574968099594,0.8256396055221558,0.8256396055221558,1.0,1.0,-0.840811014175415,0.3365257680416107,0.5042852759361267,0.1881046891212463,0.0,0.0,0.4946027994155884,25.798376083374023,25.0,0.9129916429519652,-6516.1884765625,70.63793182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4514465332031,301.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.23828125,18000.0,0.0,0.0,0.1464463174343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451745450496673,0.4451798498630523,-5.2984414651291445e-06,0.0,0.0001486244000261,0.0,0.0,24.585399627685547,0.0,0.0,0.0,0.3516179621219635,4.0,0.0,1.0
397380,293.1771545410156,297.1499938964844,293.1499938964844,0.0135741885751485,-711.0278930664062,304.04412841796875,0.5604631900787354,0.050000000745058,0.0457415953278541,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5604631900787354,0.050000000745058,0.0481681041419506,293.2550048828125,297.1499938964844,293.1499938964844,0.10169268399477,-1804.1002197265625,304.1596374511719,0.8370399475097656,0.1631177216768264,0.1150252521038055,293.2079772949219,297.1499938964844,293.1499938964844,0.1931835263967514,-4084.2041015625,304.1547241210937,0.9960036873817444,0.2744480073451996,0.2604973316192627,293.3688659667969,297.1499938964844,293.1499938964844,0.0028797492850571,-1090.4464111328125,295.1481018066406,0.5604631900787354,0.050000000745058,0.2284887433052063,291.1905822753906,291.1499938964844,268.171142578125,266.47918701171875,283.53955078125,293.7447814941406,291.1905212402344,1.0,0.1867753267288208,0.8257615566253662,0.8257615566253662,1.0,1.0,-0.8375643491744995,0.3342534899711609,0.5033108592033386,0.1895211935043335,0.0,0.0,0.4891752600669861,25.78350257873535,25.0,-0.0446038879454135,-6454.7529296875,70.08482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4695129394531,301.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.630859375,18000.0,0.0,0.0,0.1450219601392746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365750253200531,0.4365802705287933,-5.253647941572126e-06,0.0,0.0001471788564231,0.0,0.0,23.812959671020508,0.0,0.0,0.0,0.3488680720329284,4.0,0.0,1.0
397440,293.1771545410156,297.1499938964844,293.1499938964844,0.0135741885751485,-711.0278930664062,304.04412841796875,0.5604631900787354,0.050000000745058,0.0457415953278541,294.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.5604631900787354,0.050000000745058,0.0481681041419506,293.2550048828125,297.1499938964844,293.1499938964844,0.10169268399477,-1804.1002197265625,304.1596374511719,0.8370399475097656,0.1631177216768264,0.1150252521038055,293.2079772949219,297.1499938964844,293.1499938964844,0.1931835263967514,-4084.2041015625,304.1547241210937,0.9960036873817444,0.2744480073451996,0.2604973316192627,293.3688659667969,297.1499938964844,293.1499938964844,0.0028797492850571,-1090.4464111328125,295.1481018066406,0.5604631900787354,0.050000000745058,0.2284887433052063,291.1905822753906,291.1499938964844,268.171142578125,266.47918701171875,283.53955078125,293.7447814941406,291.1905212402344,1.0,0.1867753267288208,0.8257615566253662,0.8257615566253662,1.0,1.0,-0.8375643491744995,0.3342534899711609,0.5033108592033386,0.1895211935043335,0.0,0.0,0.4891752600669861,25.78350257873535,25.0,-0.0446038879454135,-6454.7529296875,70.08482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4695129394531,301.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.630859375,18000.0,0.0,0.0,0.1450219601392746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365750253200531,0.4365802705287933,-5.253647941572126e-06,0.0,0.0001471788564231,0.0,0.0,23.812959671020508,0.0,0.0,0.0,0.3488680720329284,4.0,0.0,1.0
397500,293.1755676269531,297.1499938964844,293.1499938964844,0.0135734621435403,-711.0182495117188,304.04364013671875,0.5605279207229614,0.050000000745058,0.0457411892712116,294.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5605279207229614,0.050000000745058,0.0481676757335662,293.2541809082031,297.1499938964844,293.1499938964844,0.1007964834570884,-1791.2943115234375,304.1595153808594,0.835247814655304,0.1619498282670974,0.1142069697380065,293.2068786621094,297.1499938964844,293.1499938964844,0.1927262246608734,-4076.518310546875,304.1546936035156,0.9956053495407104,0.2739308476448059,0.2600012719631195,293.3675231933594,297.1499938964844,293.1499938964844,0.0028546364046633,-1081.0213623046875,295.1136779785156,0.5605279207229614,0.050000000745058,0.2284867167472839,291.1903381347656,291.1499938964844,268.20233154296875,266.5051574707031,283.5597839355469,293.73419189453125,291.1902160644531,1.0,0.1865873485803604,0.8258225321769714,0.8258225321769714,1.0,1.0,-0.8359835743904114,0.3331609964370727,0.5028225779533386,0.1901751458644867,0.0,0.0,0.4865119457244873,25.77511215209961,25.0,-0.5876045823097229,-6424.47607421875,69.81504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4781188964844,301.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.27734375,18000.0,0.0,0.0,0.1442879140377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323814213275909,0.4323866367340088,-5.23205289937323e-06,0.0,0.0001464338856749,0.0,0.0,23.442344665527344,0.0,0.0,0.0,0.3475339710712433,4.0,0.0,1.0
397560,293.1739807128906,297.1499938964844,293.1499938964844,0.0135739278048276,-711.0403442382812,304.0434875488281,0.560590386390686,0.050000000745058,0.0457407981157302,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.560590386390686,0.050000000745058,0.0481672622263431,293.2533874511719,297.1499938964844,293.1499938964844,0.099910207092762,-1778.6082763671875,304.1593933105469,0.8334612846374512,0.160790279507637,0.113394446671009,293.20574951171875,297.1499938964844,293.1499938964844,0.1922869086265564,-4069.141845703125,304.1546630859375,0.9952167272567748,0.2734298408031463,0.2595211565494537,293.3661804199219,297.1499938964844,293.1499938964844,0.0028298061806708,-1071.7061767578125,295.0794372558594,0.560590386390686,0.050000000745058,0.2284847646951675,291.1898498535156,291.1499938964844,268.23370361328125,266.5312805175781,283.57965087890625,293.7239685058594,291.1896667480469,1.0,0.1864016652107238,0.825891375541687,0.825891375541687,1.0,1.0,-0.8344290256500244,0.3321019411087036,0.5023270845413208,0.1907811164855957,0.0,0.0,0.4839034676551819,25.766345977783203,25.0,-1.145674228668213,-6394.60205078125,69.54974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4861145019531,301.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.6328125,18000.0,0.0,0.0,0.1435424387454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282907545566559,0.4282959699630737,-5.21115407536854e-06,0.0,0.0001456773316022,0.0,0.0,23.084651947021484,0.0,0.0,0.0,0.3462370038032532,4.0,0.0,1.0
397620,293.1707458496094,297.1499938964844,293.1499938964844,0.0135778579860925,-711.166015625,304.0440979003906,0.560700535774231,0.050000000745058,0.045740108937025,294.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.560700535774231,0.050000000745058,0.0481665395200252,293.2518005371094,297.1499938964844,293.1499938964844,0.0981648340821266,-1753.5640869140625,304.1591796875,0.8298898339271545,0.1584935486316681,0.111785277724266,293.2035522460937,297.1499938964844,293.1499938964844,0.1914539933204651,-4055.169921875,304.15447998046875,0.994452714920044,0.2724671363830566,0.2586000859737396,293.3633728027344,297.1499938964844,293.1499938964844,0.0027808602899312,-1053.353515625,295.0113525390625,0.560700535774231,0.050000000745058,0.2284813225269317,291.1883239746094,291.1499938964844,268.2970275878906,266.583984375,283.617919921875,293.7047119140625,291.1880187988281,1.0,0.1860368102788925,0.8260290622711182,0.8260290622711182,1.0,1.0,-0.8313866257667542,0.3300909101963043,0.5012957453727722,0.1918133497238159,0.0,0.0,0.4788916409015655,25.748197555541992,25.0,-2.285167694091797,-6336.291015625,69.03128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4997863769531,301.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.490234375,18000.0,0.0,0.0,0.142032116651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204753339290619,0.4204805195331573,-5.1716529014811385e-06,0.0,0.0001441445492673,0.0,0.0,22.41152572631836,0.0,0.0,0.0,0.3437705636024475,4.0,0.0,1.0
397680,293.1707458496094,297.1499938964844,293.1499938964844,0.0135778579860925,-711.166015625,304.0440979003906,0.560700535774231,0.050000000745058,0.045740108937025,294.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.560700535774231,0.050000000745058,0.0481665395200252,293.2518005371094,297.1499938964844,293.1499938964844,0.0981648340821266,-1753.5640869140625,304.1591796875,0.8298898339271545,0.1584935486316681,0.111785277724266,293.2035522460937,297.1499938964844,293.1499938964844,0.1914539933204651,-4055.169921875,304.15447998046875,0.994452714920044,0.2724671363830566,0.2586000859737396,293.3633728027344,297.1499938964844,293.1499938964844,0.0027808602899312,-1053.353515625,295.0113525390625,0.560700535774231,0.050000000745058,0.2284813225269317,291.1883239746094,291.1499938964844,268.2970275878906,266.583984375,283.617919921875,293.7047119140625,291.1880187988281,1.0,0.1860368102788925,0.8260290622711182,0.8260290622711182,1.0,1.0,-0.8313866257667542,0.3300909101963043,0.5012957453727722,0.1918133497238159,0.0,0.0,0.4788916409015655,25.748197555541992,25.0,-2.285167694091797,-6336.291015625,69.03128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4997863769531,301.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.490234375,18000.0,0.0,0.0,0.142032116651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204753339290619,0.4204805195331573,-5.1716529014811385e-06,0.0,0.0001441445492673,0.0,0.0,22.41152572631836,0.0,0.0,0.0,0.3437705636024475,4.0,0.0,1.0
397740,293.1675720214844,297.1499938964844,293.1499938964844,0.0135853914543986,-711.391845703125,304.04571533203125,0.5607820749282837,0.050000000745058,0.0457396022975444,294.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5607820749282837,0.050000000745058,0.0481660068035125,293.250244140625,297.1499938964844,293.1499938964844,0.0964543521404266,-1728.9564208984375,304.1589660644531,0.8263034820556641,0.1562272757291793,0.1101974621415138,293.2013854980469,297.1499938964844,293.1499938964844,0.1906769126653671,-4042.14990234375,304.154296875,0.9936909675598145,0.2715504169464111,0.2577249407768249,293.3605651855469,297.1499938964844,293.1499938964844,0.0027327931020408,-1035.34375,294.9437561035156,0.5607820749282837,0.050000000745058,0.2284787893295288,291.1860046386719,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.6872863769531,291.1855773925781,1.0,0.1856809258460998,0.8261667490005493,0.8261667490005493,1.0,1.0,-0.8284265398979187,0.3282374143600464,0.5001891255378723,0.1925621777772903,0.0,0.0,0.4742449522018432,25.729812622070312,25.0,-3.371055841445923,-6280.4306640625,68.52853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50933837890625,301.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.400390625,18000.0,0.0,0.0,0.1405165940523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132741093635559,0.4132792353630066,-5.135726951266406e-06,0.0,0.0001426064845873,0.0,0.0,21.802976608276367,0.0,0.0,0.0,0.3415102660655975,4.0,0.0,1.0
397800,293.1675720214844,297.1499938964844,293.1499938964844,0.0135853914543986,-711.391845703125,304.04571533203125,0.5607820749282837,0.050000000745058,0.0457396022975444,294.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5607820749282837,0.050000000745058,0.0481660068035125,293.250244140625,297.1499938964844,293.1499938964844,0.0964543521404266,-1728.9564208984375,304.1589660644531,0.8263034820556641,0.1562272757291793,0.1101974621415138,293.2013854980469,297.1499938964844,293.1499938964844,0.1906769126653671,-4042.14990234375,304.154296875,0.9936909675598145,0.2715504169464111,0.2577249407768249,293.3605651855469,297.1499938964844,293.1499938964844,0.0027327931020408,-1035.34375,294.9437561035156,0.5607820749282837,0.050000000745058,0.2284787893295288,291.1860046386719,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.6872863769531,291.1855773925781,1.0,0.1856809258460998,0.8261667490005493,0.8261667490005493,1.0,1.0,-0.8284265398979187,0.3282374143600464,0.5001891255378723,0.1925621777772903,0.0,0.0,0.4742449522018432,25.729812622070312,25.0,-3.371055841445923,-6280.4306640625,68.52853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50933837890625,301.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.400390625,18000.0,0.0,0.0,0.1405165940523147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132741093635559,0.4132792353630066,-5.135726951266406e-06,0.0,0.0001426064845873,0.0,0.0,21.802976608276367,0.0,0.0,0.0,0.3415102660655975,4.0,0.0,1.0
397860,293.1644897460937,297.1499938964844,293.1499938964844,0.0135957077145576,-711.6962890625,304.048095703125,0.5608280897140503,0.050000000745058,0.0457393191754817,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5608280897140503,0.050000000745058,0.0481657087802886,293.2487487792969,297.1499938964844,293.1499938964844,0.0947759747505188,-1704.7640380859375,304.1587829589844,0.8226838707923889,0.1539917886257171,0.1086311042308807,293.1993103027344,297.1499938964844,293.1499938964844,0.1899452805519104,-4029.8984375,304.1540832519531,0.9929152727127076,0.2706698775291443,0.2568863928318023,293.3577880859375,297.1499938964844,293.1499938964844,0.0026854733005166,-1017.6229858398438,294.87652587890625,0.5608280897140503,0.050000000745058,0.2284773737192154,291.1830139160156,291.1499938964844,268.4250793457031,266.69049072265625,283.686767578125,293.6717529296875,291.1824951171875,1.0,0.1853338032960891,0.8263096213340759,0.8263096213340759,1.0,1.0,-0.8255379796028137,0.326547235250473,0.4989907145500183,0.1930019259452819,0.0,0.0,0.4700413942337036,25.71173095703125,25.0,-4.271361827850342,-6227.49853515625,68.04033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5138244628906,301.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.1390239149332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067942202091217,0.40679931640625,-5.10374911755207e-06,0.0,0.0001410915865562,0.0,0.0,21.26467704772949,0.0,0.0,0.0,0.3394854366779327,4.0,0.0,1.0
397920,293.1644897460937,297.1499938964844,293.1499938964844,0.0135957077145576,-711.6962890625,304.048095703125,0.5608280897140503,0.050000000745058,0.0457393191754817,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5608280897140503,0.050000000745058,0.0481657087802886,293.2487487792969,297.1499938964844,293.1499938964844,0.0947759747505188,-1704.7640380859375,304.1587829589844,0.8226838707923889,0.1539917886257171,0.1086311042308807,293.1993103027344,297.1499938964844,293.1499938964844,0.1899452805519104,-4029.8984375,304.1540832519531,0.9929152727127076,0.2706698775291443,0.2568863928318023,293.3577880859375,297.1499938964844,293.1499938964844,0.0026854733005166,-1017.6229858398438,294.87652587890625,0.5608280897140503,0.050000000745058,0.2284773737192154,291.1830139160156,291.1499938964844,268.4250793457031,266.69049072265625,283.686767578125,293.6717529296875,291.1824951171875,1.0,0.1853338032960891,0.8263096213340759,0.8263096213340759,1.0,1.0,-0.8255379796028137,0.326547235250473,0.4989907145500183,0.1930019259452819,0.0,0.0,0.4700413942337036,25.71173095703125,25.0,-4.271361827850342,-6227.49853515625,68.04033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5138244628906,301.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.1390239149332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067942202091217,0.40679931640625,-5.10374911755207e-06,0.0,0.0001410915865562,0.0,0.0,21.26467704772949,0.0,0.0,0.0,0.3394854366779327,4.0,0.0,1.0
397980,293.16162109375,297.1499938964844,293.1499938964844,0.0136080048978328,-712.0556640625,304.051025390625,0.5608388781547546,0.050000000745058,0.045739259570837,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5608388781547546,0.050000000745058,0.0481656417250633,293.2472839355469,297.1499938964844,293.1499938964844,0.0931282117962837,-1680.9810791015625,304.1585998535156,0.8190209269523621,0.1517901271581649,0.1070879697799682,293.1973571777344,297.1499938964844,293.1499938964844,0.1892488747835159,-4018.2353515625,304.15386962890625,0.9921185374259948,0.2698182761669159,0.256077229976654,293.3551025390625,297.1499938964844,293.1499938964844,0.0026387362740933,-1000.1210327148438,294.8096618652344,0.5608388781547546,0.050000000745058,0.2284770756959915,291.1795654296875,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.6580810546875,291.17901611328125,1.0,0.1849953532218933,0.8264524340629578,0.8264524340629578,1.0,1.0,-0.8227143287658691,0.3250084817409515,0.49770587682724,0.193153977394104,0.0,0.0,0.4663369953632355,25.694311141967773,25.0,-4.808730602264404,-6177.7724609375,67.5659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5124816894531,301.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.595703125,18000.0,0.0,0.0,0.1375830620527267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011133313179016,0.4011183977127075,-5.075977696833434e-06,0.0,0.0001396293228026,0.0,0.0,20.799867630004883,0.0,0.0,0.0,0.3377164006233215,4.0,0.0,1.0
398040,293.16162109375,297.1499938964844,293.1499938964844,0.0136080048978328,-712.0556640625,304.051025390625,0.5608388781547546,0.050000000745058,0.045739259570837,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5608388781547546,0.050000000745058,0.0481656417250633,293.2472839355469,297.1499938964844,293.1499938964844,0.0931282117962837,-1680.9810791015625,304.1585998535156,0.8190209269523621,0.1517901271581649,0.1070879697799682,293.1973571777344,297.1499938964844,293.1499938964844,0.1892488747835159,-4018.2353515625,304.15386962890625,0.9921185374259948,0.2698182761669159,0.256077229976654,293.3551025390625,297.1499938964844,293.1499938964844,0.0026387362740933,-1000.1210327148438,294.8096618652344,0.5608388781547546,0.050000000745058,0.2284770756959915,291.1795654296875,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.6580810546875,291.17901611328125,1.0,0.1849953532218933,0.8264524340629578,0.8264524340629578,1.0,1.0,-0.8227143287658691,0.3250084817409515,0.49770587682724,0.193153977394104,0.0,0.0,0.4663369953632355,25.694311141967773,25.0,-4.808730602264404,-6177.7724609375,67.5659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5124816894531,301.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.595703125,18000.0,0.0,0.0,0.1375830620527267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011133313179016,0.4011183977127075,-5.075977696833434e-06,0.0,0.0001396293228026,0.0,0.0,20.799867630004883,0.0,0.0,0.0,0.3377164006233215,4.0,0.0,1.0
398100,293.1602783203125,297.1499938964844,293.1499938964844,0.0136146266013383,-712.2470703125,304.0526123046875,0.5608335733413696,0.050000000745058,0.04573929682374,294.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5608335733413696,0.050000000745058,0.0481656827032566,293.2465515136719,297.1499938964844,293.1499938964844,0.0923153012990951,-1669.23974609375,304.15850830078125,0.8171721696853638,0.1507029831409454,0.1063258349895477,293.1964111328125,297.1499938964844,293.1499938964844,0.1889102458953857,-4012.560302734375,304.1537780761719,0.9917132258415222,0.2694014608860016,0.2556816339492798,293.3537902832031,297.1499938964844,293.1499938964844,0.0026155482046306,-991.4338989257812,294.7763977050781,0.5608335733413696,0.050000000745058,0.2284772545099258,291.17779541015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7314453125,293.65185546875,291.17724609375,1.0,0.1848292648792266,0.8265238404273987,0.8265238404273987,1.0,1.0,-0.8213252425193787,0.3242851495742798,0.4970400929450989,0.1931465417146682,0.0,0.0,0.4646713733673095,25.68589210510254,25.0,-4.902427673339844,-6154.0712890625,67.33365631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5095520019531,301.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6484375,18000.0,0.0,0.0,0.1368905454874038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985714912414551,0.398576557636261,-5.063640855951235e-06,0.0,0.0001389264944009,0.0,0.0,20.594057083129883,0.0,0.0,0.0,0.3369267880916595,4.0,0.0,1.0
398160,293.1589660644531,297.1499938964844,293.1499938964844,0.0136214476078748,-712.44189453125,304.0543212890625,0.5608237385749817,0.050000000745058,0.0457393638789653,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5608237385749817,0.050000000745058,0.0481657497584819,293.2458190917969,297.1499938964844,293.1499938964844,0.0915087610483169,-1657.5863037109375,304.158447265625,0.8153109550476074,0.1496247202157974,0.1055697798728942,293.1955261230469,297.1499938964844,293.1499938964844,0.1885759234428405,-4006.953369140625,304.1537170410156,0.9913052320480348,0.2689898312091827,0.2552910447120666,293.3525390625,297.1499938964844,293.1499938964844,0.0025924739893525,-982.78466796875,294.7432861328125,0.5608237385749817,0.050000000745058,0.2284775823354721,291.1760559082031,291.1499938964844,268.5537109375,266.79736328125,283.7454528808594,293.6458740234375,291.175537109375,1.0,0.1846650838851928,0.8265966773033142,0.8265966773033142,1.0,1.0,-0.8199496269226074,0.3235826790332794,0.4963669180870056,0.1931057721376419,0.0,0.0,0.4631148278713226,25.67766189575196,25.0,-4.860535621643066,-6131.03076171875,67.10435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5052490234375,301.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.1362189799547195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962072432041168,0.3962122797966003,-5.05222442370723e-06,0.0,0.0001382449408993,0.0,0.0,20.40385055541992,0.0,0.0,0.0,0.3361935019493103,4.0,0.0,1.0
398220,293.156494140625,297.1499938964844,293.1499938964844,0.0136355273425579,-712.8331909179688,304.0580139160156,0.5607976317405701,0.050000000745058,0.0457395352423191,294.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5607976317405701,0.050000000745058,0.0481659322977066,293.2442932128906,297.1499938964844,293.1499938964844,0.0899158641695976,-1634.564453125,304.15826416015625,0.8115538954734802,0.1475021839141845,0.1040787175297737,293.1938171386719,297.1499938964844,293.1499938964844,0.1879171133041381,-3995.887939453125,304.153564453125,0.9904895424842834,0.2681828439235687,0.2545249462127685,293.35009765625,297.1499938964844,293.1499938964844,0.0025465807411819,-965.5614624023438,294.6776123046875,0.5607976317405701,0.050000000745058,0.2284784466028213,291.1728210449219,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6342468261719,291.1723937988281,1.0,0.1843423992395401,0.8267422914505005,0.8267422914505005,1.0,1.0,-0.8172420859336853,0.3222223222255707,0.4950197637081146,0.1929719895124435,0.0,0.0,0.4602906703948974,25.661571502685547,25.0,-4.404776096343994,-6086.71875,66.65486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49273681640625,301.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.1349468678236007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919588923454284,0.391963928937912,-5.031922682974255e-06,0.0,0.0001369539095321,0.0,0.0,20.065263748168945,0.0,0.0,0.0,0.3348793387413025,4.0,0.0,1.0
398280,293.156494140625,297.1499938964844,293.1499938964844,0.0136355273425579,-712.8331909179688,304.0580139160156,0.5607976317405701,0.050000000745058,0.0457395352423191,294.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5607976317405701,0.050000000745058,0.0481659322977066,293.2442932128906,297.1499938964844,293.1499938964844,0.0899158641695976,-1634.564453125,304.15826416015625,0.8115538954734802,0.1475021839141845,0.1040787175297737,293.1938171386719,297.1499938964844,293.1499938964844,0.1879171133041381,-3995.887939453125,304.153564453125,0.9904895424842834,0.2681828439235687,0.2545249462127685,293.35009765625,297.1499938964844,293.1499938964844,0.0025465807411819,-965.5614624023438,294.6776123046875,0.5607976317405701,0.050000000745058,0.2284784466028213,291.1728210449219,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6342468261719,291.1723937988281,1.0,0.1843423992395401,0.8267422914505005,0.8267422914505005,1.0,1.0,-0.8172420859336853,0.3222223222255707,0.4950197637081146,0.1929719895124435,0.0,0.0,0.4602906703948974,25.661571502685547,25.0,-4.404776096343994,-6086.71875,66.65486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49273681640625,301.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.1349468678236007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919588923454284,0.391963928937912,-5.031922682974255e-06,0.0,0.0001369539095321,0.0,0.0,20.065263748168945,0.0,0.0,0.0,0.3348793387413025,4.0,0.0,1.0
398340,293.15411376953125,297.1499938964844,293.1499938964844,0.0136508475989103,-713.2399291992188,304.0623474121094,0.5607836246490479,0.050000000745058,0.0457396320998668,294.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5607836246490479,0.050000000745058,0.0481660328805446,293.24237060546875,297.1499938964844,293.1499938964844,0.0883907675743103,-1612.531494140625,304.1580505371094,0.8078573346138,0.1455038785934448,0.1026550754904747,293.1921691894531,297.1499938964844,293.1499938964844,0.1872767060995102,-3985.11474609375,304.1534423828125,0.9897059798240662,0.2674077451229095,0.2537854611873626,293.3477478027344,297.1499938964844,293.1499938964844,0.0025010616518557,-948.4525146484376,294.61279296875,0.5607836246490479,0.050000000745058,0.2284789234399795,291.1700439453125,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.6209411621094,291.16961669921875,1.0,0.1840284317731857,0.826887845993042,0.826887845993042,1.0,1.0,-0.8146467804908752,0.3209384977817535,0.4937082529067993,0.1927960962057113,0.0,0.0,0.4578087925910949,25.64339828491211,25.0,-3.9782679080963135,-6045.1025390625,66.22222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4755554199219,301.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7109375,18000.0,0.0,0.0,0.1337812393903732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882618546485901,0.3882668614387512,-5.014520411350532e-06,0.0,0.0001357709406875,0.0,0.0,19.77407455444336,0.0,0.0,0.0,0.3337404131889343,4.0,0.0,1.0
398400,293.15411376953125,297.1499938964844,293.1499938964844,0.0136508475989103,-713.2399291992188,304.0623474121094,0.5607836246490479,0.050000000745058,0.0457396320998668,294.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5607836246490479,0.050000000745058,0.0481660328805446,293.24237060546875,297.1499938964844,293.1499938964844,0.0883907675743103,-1612.531494140625,304.1580505371094,0.8078573346138,0.1455038785934448,0.1026550754904747,293.1921691894531,297.1499938964844,293.1499938964844,0.1872767060995102,-3985.11474609375,304.1534423828125,0.9897059798240662,0.2674077451229095,0.2537854611873626,293.3477478027344,297.1499938964844,293.1499938964844,0.0025010616518557,-948.4525146484376,294.61279296875,0.5607836246490479,0.050000000745058,0.2284789234399795,291.1700439453125,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.6209411621094,291.16961669921875,1.0,0.1840284317731857,0.826887845993042,0.826887845993042,1.0,1.0,-0.8146467804908752,0.3209384977817535,0.4937082529067993,0.1927960962057113,0.0,0.0,0.4578087925910949,25.64339828491211,25.0,-3.9782679080963135,-6045.1025390625,66.22222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4755554199219,301.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7109375,18000.0,0.0,0.0,0.1337812393903732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882618546485901,0.3882668614387512,-5.014520411350532e-06,0.0,0.0001357709406875,0.0,0.0,19.77407455444336,0.0,0.0,0.0,0.3337404131889343,4.0,0.0,1.0
398460,293.15167236328125,297.1499938964844,293.1499938964844,0.0136685976758599,-713.6985473632812,304.0676574707031,0.5608019232749939,0.050000000745058,0.0457395277917385,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5608019232749939,0.050000000745058,0.048165924847126,293.23992919921875,297.1499938964844,293.1499938964844,0.0869829058647155,-1592.220458984375,304.15771484375,0.8043578863143921,0.1436572223901748,0.1013422980904579,293.1905212402344,297.1499938964844,293.1499938964844,0.1866713613271713,-3974.932861328125,304.1533203125,0.9889914393424988,0.2666738629341125,0.253083735704422,293.345458984375,297.1499938964844,293.1499938964844,0.0024561344180256,-931.5568237304688,294.5486755371094,0.5608019232749939,0.050000000745058,0.2284784018993377,291.167236328125,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.605224609375,291.16680908203125,1.0,0.1837256699800491,0.8270370960235596,0.8270370960235596,1.0,1.0,-0.8122281432151794,0.3197530508041382,0.4924750626087188,0.1926085203886032,0.0,0.0,0.4557013809680938,25.62080764770508,25.0,-3.921273231506348,-6006.68408203125,65.81307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4544677734375,301.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6796875,18000.0,0.0,0.0,0.1327325105667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385104775428772,0.3851097822189331,-4.999686552764615e-06,0.0,0.0001347066281596,0.0,0.0,19.527347564697266,0.0,0.0,0.0,0.3327693343162536,4.0,0.0,1.0
398520,293.15167236328125,297.1499938964844,293.1499938964844,0.0136685976758599,-713.6985473632812,304.0676574707031,0.5608019232749939,0.050000000745058,0.0457395277917385,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5608019232749939,0.050000000745058,0.048165924847126,293.23992919921875,297.1499938964844,293.1499938964844,0.0869829058647155,-1592.220458984375,304.15771484375,0.8043578863143921,0.1436572223901748,0.1013422980904579,293.1905212402344,297.1499938964844,293.1499938964844,0.1866713613271713,-3974.932861328125,304.1533203125,0.9889914393424988,0.2666738629341125,0.253083735704422,293.345458984375,297.1499938964844,293.1499938964844,0.0024561344180256,-931.5568237304688,294.5486755371094,0.5608019232749939,0.050000000745058,0.2284784018993377,291.167236328125,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.605224609375,291.16680908203125,1.0,0.1837256699800491,0.8270370960235596,0.8270370960235596,1.0,1.0,-0.8122281432151794,0.3197530508041382,0.4924750626087188,0.1926085203886032,0.0,0.0,0.4557013809680938,25.62080764770508,25.0,-3.921273231506348,-6006.68408203125,65.81307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4544677734375,301.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6796875,18000.0,0.0,0.0,0.1327325105667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385104775428772,0.3851097822189331,-4.999686552764615e-06,0.0,0.0001347066281596,0.0,0.0,19.527347564697266,0.0,0.0,0.0,0.3327693343162536,4.0,0.0,1.0
398580,293.14923095703125,297.1499938964844,293.1499938964844,0.0136885130777955,-714.1980590820312,304.0738830566406,0.5608351826667786,0.050000000745058,0.0457393266260623,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5608351826667786,0.050000000745058,0.0481657125055789,293.2372741699219,297.1499938964844,293.1499938964844,0.0856583267450332,-1573.1329345703125,304.1573486328125,0.8010344505310059,0.1419189721345901,0.1001094207167625,293.1889038085937,297.1499938964844,293.1499938964844,0.1860964745283126,-3965.25732421875,304.1531677246094,0.9883255958557128,0.2659770548343658,0.2524180710315704,293.3431396484375,297.1499938964844,293.1499938964844,0.0024117783177644,-914.8607788085938,294.4854431152344,0.5608351826667786,0.050000000745058,0.2284774184226989,291.1645812988281,291.1499938964844,268.8065185546875,267.0064697265625,283.84136962890625,293.5889892578125,291.1642150878906,1.0,0.1834349781274795,0.8271862864494324,0.8271862864494324,1.0,1.0,-0.8099478483200073,0.3186425566673279,0.4913052916526794,0.1924163997173309,0.0,0.0,0.4539467990398407,25.59656143188477,25.0,-3.569291591644287,-5971.24267578125,65.42491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4303894042969,301.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1318058669567108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824866414070129,0.3824916183948517,-4.9873806347022764e-06,0.0,0.0001337662106379,0.0,0.0,19.32400131225586,0.0,0.0,0.0,0.3319636881351471,4.0,0.0,1.0
398640,293.14923095703125,297.1499938964844,293.1499938964844,0.0136885130777955,-714.1980590820312,304.0738830566406,0.5608351826667786,0.050000000745058,0.0457393266260623,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5608351826667786,0.050000000745058,0.0481657125055789,293.2372741699219,297.1499938964844,293.1499938964844,0.0856583267450332,-1573.1329345703125,304.1573486328125,0.8010344505310059,0.1419189721345901,0.1001094207167625,293.1889038085937,297.1499938964844,293.1499938964844,0.1860964745283126,-3965.25732421875,304.1531677246094,0.9883255958557128,0.2659770548343658,0.2524180710315704,293.3431396484375,297.1499938964844,293.1499938964844,0.0024117783177644,-914.8607788085938,294.4854431152344,0.5608351826667786,0.050000000745058,0.2284774184226989,291.1645812988281,291.1499938964844,268.8065185546875,267.0064697265625,283.84136962890625,293.5889892578125,291.1642150878906,1.0,0.1834349781274795,0.8271862864494324,0.8271862864494324,1.0,1.0,-0.8099478483200073,0.3186425566673279,0.4913052916526794,0.1924163997173309,0.0,0.0,0.4539467990398407,25.59656143188477,25.0,-3.569291591644287,-5971.24267578125,65.42491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4303894042969,301.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1318058669567108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824866414070129,0.3824916183948517,-4.9873806347022764e-06,0.0,0.0001337662106379,0.0,0.0,19.32400131225586,0.0,0.0,0.0,0.3319636881351471,4.0,0.0,1.0
398700,293.1479797363281,297.1499938964844,293.1499938964844,0.0136990696191787,-714.4555053710938,304.07733154296875,0.5608565807342529,0.050000000745058,0.0457391962409019,294.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5608565807342529,0.050000000745058,0.0481655783951282,293.2358703613281,297.1499938964844,293.1499938964844,0.085025206208229,-1564.0174560546875,304.1571655273437,0.7994455099105835,0.1410931199789047,0.0995218157768249,293.1881103515625,297.1499938964844,293.1499938964844,0.1858173608779907,-3960.55419921875,304.1531066894531,0.9880087971687316,0.2656411826610565,0.2520973086357116,293.34197998046875,297.1499938964844,293.1499938964844,0.0023897755891084,-906.569580078125,294.4542236328125,0.5608565807342529,0.050000000745058,0.2284767627716064,291.1634521484375,291.1499938964844,268.83721923828125,267.03173828125,283.8515930175781,293.580810546875,291.1631164550781,1.0,0.18329419195652,0.8272609114646912,0.8272609114646912,1.0,1.0,-0.8088565468788147,0.3181120157241821,0.4907445311546325,0.1923229545354843,0.0,0.0,0.4531702697277069,25.584022521972656,25.0,-3.269249439239502,-5954.490234375,65.23844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41754150390625,301.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.251953125,18000.0,0.0,0.0,0.1313872635364532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813398480415344,0.3813448250293731,-4.982034624845255e-06,0.0,0.0001333413674728,0.0,0.0,19.235450744628903,0.0,0.0,0.0,0.3316117525100708,4.0,0.0,1.0
398760,293.1467590332031,297.1499938964844,293.1499938964844,0.0137099921703338,-714.7171020507812,304.0809936523437,0.5608820915222168,0.050000000745058,0.0457390435039997,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5608820915222168,0.050000000745058,0.0481654144823551,293.234375,297.1499938964844,293.1499938964844,0.0844137668609619,-1555.2205810546875,304.156982421875,0.7979134321212769,0.1402998119592666,0.0989556089043617,293.18731689453125,297.1499938964844,293.1499938964844,0.1855430752038955,-3955.928466796875,304.1530456542969,0.9877033829689026,0.2653131783008575,0.2517839670181274,293.3408508300781,297.1499938964844,293.1499938964844,0.0023679183796048,-898.3271484375,294.4233093261719,0.5608820915222168,0.050000000745058,0.2284759879112243,291.16241455078125,291.1499938964844,268.8676452636719,267.0567626953125,283.861572265625,293.5725402832031,291.162109375,1.0,0.1831565201282501,0.8273363709449768,0.8273363709449768,1.0,1.0,-0.8077996373176575,0.3175976276397705,0.4902020096778869,0.19223453104496,0.0,0.0,0.4524466097354889,25.57113075256348,25.0,-2.935340881347656,-5938.32275390625,65.05716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4044189453125,301.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.859375,18000.0,0.0,0.0,0.1309971511363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802784085273742,0.380283385515213,-4.977124717697734e-06,0.0,0.0001329454535152,0.0,0.0,19.15381622314453,0.0,0.0,0.0,0.3312869668006897,4.0,0.0,1.0
398820,293.144287109375,297.1499938964844,293.1499938964844,0.0137329529970884,-715.25341796875,304.0889587402344,0.5609495043754578,0.050000000745058,0.0457386299967765,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5609495043754578,0.050000000745058,0.0481649786233902,293.2310791015625,297.1499938964844,293.1499938964844,0.0832689926028251,-1538.771240234375,304.15655517578125,0.7950614094734192,0.1388273537158966,0.0978991836309433,293.185791015625,297.1499938964844,293.1499938964844,0.1850094050168991,-3946.9169921875,304.1529235839844,0.9871323704719543,0.2646804749965668,0.2511795163154602,293.33856201171875,297.1499938964844,293.1499938964844,0.0023245462216436,-881.954345703125,294.3622741699219,0.5609495043754578,0.050000000745058,0.2284739315509796,291.1607360839844,291.1499938964844,268.9275207519531,267.10595703125,283.8808288574219,293.5556945800781,291.1604919433594,1.0,0.1828912049531936,0.8274872899055481,0.8274872899055481,1.0,1.0,-0.8058027625083923,0.3166196644306183,0.489183098077774,0.1920841187238693,0.0,0.0,0.4511322975158691,25.54391288757324,25.0,-2.276580333709717,-5907.72119140625,64.71172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.377685546875,301.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1303005963563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783684074878692,0.378373384475708,-4.96839174957131e-06,0.0,0.0001322385360253,0.0,0.0,19.007747650146484,0.0,0.0,0.0,0.3307052552700043,4.0,0.0,1.0
398880,293.144287109375,297.1499938964844,293.1499938964844,0.0137329529970884,-715.25341796875,304.0889587402344,0.5609495043754578,0.050000000745058,0.0457386299967765,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5609495043754578,0.050000000745058,0.0481649786233902,293.2310791015625,297.1499938964844,293.1499938964844,0.0832689926028251,-1538.771240234375,304.15655517578125,0.7950614094734192,0.1388273537158966,0.0978991836309433,293.185791015625,297.1499938964844,293.1499938964844,0.1850094050168991,-3946.9169921875,304.1529235839844,0.9871323704719543,0.2646804749965668,0.2511795163154602,293.33856201171875,297.1499938964844,293.1499938964844,0.0023245462216436,-881.954345703125,294.3622741699219,0.5609495043754578,0.050000000745058,0.2284739315509796,291.1607360839844,291.1499938964844,268.9275207519531,267.10595703125,283.8808288574219,293.5556945800781,291.1604919433594,1.0,0.1828912049531936,0.8274872899055481,0.8274872899055481,1.0,1.0,-0.8058027625083923,0.3166196644306183,0.489183098077774,0.1920841187238693,0.0,0.0,0.4511322975158691,25.54391288757324,25.0,-2.276580333709717,-5907.72119140625,64.71172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.377685546875,301.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1303005963563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783684074878692,0.378373384475708,-4.96839174957131e-06,0.0,0.0001322385360253,0.0,0.0,19.007747650146484,0.0,0.0,0.0,0.3307052552700043,4.0,0.0,1.0
398940,293.1418151855469,297.1499938964844,293.1499938964844,0.0137574961408972,-715.8108520507812,304.0977478027344,0.5610442161560059,0.050000000745058,0.04573804885149,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5610442161560059,0.050000000745058,0.0481643676757812,293.22735595703125,297.1499938964844,293.1499938964844,0.0822470784187316,-1524.1168212890625,304.15606689453125,0.7925514578819275,0.1375310570001602,0.0969607010483741,293.18426513671875,297.1499938964844,293.1499938964844,0.1844961494207382,-3938.238525390625,304.1528015136719,0.9866213798522948,0.2640785574913025,0.2506041228771209,293.3362731933594,297.1499938964844,293.1499938964844,0.0022817528806626,-865.78125,294.3023376464844,0.5610442161560059,0.050000000745058,0.2284710109233856,291.1594543457031,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5382385253906,291.1593017578125,1.0,0.1826404631137848,0.8276382684707642,0.8276382684707642,1.0,1.0,-0.8039808869361877,0.3157124519348144,0.4882684350013733,0.1919859051704406,0.0,0.0,0.4499613344669342,25.51433753967285,25.0,-1.7178746461868286,-5879.42919921875,64.39117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3512268066406,301.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1297095417976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766866326332092,0.3766915798187256,-4.960818841936998e-06,0.0,0.0001316386915277,0.0,0.0,18.88002586364746,0.0,0.0,0.0,0.3301959335803985,4.0,0.0,1.0
399000,293.1418151855469,297.1499938964844,293.1499938964844,0.0137574961408972,-715.8108520507812,304.0977478027344,0.5610442161560059,0.050000000745058,0.04573804885149,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5610442161560059,0.050000000745058,0.0481643676757812,293.22735595703125,297.1499938964844,293.1499938964844,0.0822470784187316,-1524.1168212890625,304.15606689453125,0.7925514578819275,0.1375310570001602,0.0969607010483741,293.18426513671875,297.1499938964844,293.1499938964844,0.1844961494207382,-3938.238525390625,304.1528015136719,0.9866213798522948,0.2640785574913025,0.2506041228771209,293.3362731933594,297.1499938964844,293.1499938964844,0.0022817528806626,-865.78125,294.3023376464844,0.5610442161560059,0.050000000745058,0.2284710109233856,291.1594543457031,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5382385253906,291.1593017578125,1.0,0.1826404631137848,0.8276382684707642,0.8276382684707642,1.0,1.0,-0.8039808869361877,0.3157124519348144,0.4882684350013733,0.1919859051704406,0.0,0.0,0.4499613344669342,25.51433753967285,25.0,-1.7178746461868286,-5879.42919921875,64.39117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3512268066406,301.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1297095417976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766866326332092,0.3766915798187256,-4.960818841936998e-06,0.0,0.0001316386915277,0.0,0.0,18.88002586364746,0.0,0.0,0.0,0.3301959335803985,4.0,0.0,1.0
399060,293.1393737792969,297.1499938964844,293.1499938964844,0.0137837370857596,-716.3946533203125,304.1073608398437,0.5611724257469177,0.050000000745058,0.0457372553646564,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5611724257469177,0.050000000745058,0.0481635332107543,293.2230834960937,297.1499938964844,293.1499938964844,0.0813694298267364,-1511.5616455078125,304.155517578125,0.790449857711792,0.1364379674196243,0.0961585864424705,293.1828308105469,297.1499938964844,293.1499938964844,0.1840040236711502,-3929.908203125,304.1526794433594,0.986177623271942,0.2635061144828796,0.2500564455986023,293.3340148925781,297.1499938964844,293.1499938964844,0.0022394433617591,-849.7770385742188,294.24334716796875,0.5611724257469177,0.050000000745058,0.2284670621156692,291.1584777832031,291.1499938964844,269.0428161621094,267.20025634765625,283.9162902832031,293.52001953125,291.1583557128906,1.0,0.1824054569005966,0.8277918100357056,0.8277918100357056,1.0,1.0,-0.8023541569709778,0.3148788213729858,0.4874753654003143,0.1919590979814529,0.0,0.0,0.448897510766983,25.481889724731445,25.0,-1.3146891593933103,-5853.4306640625,64.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3258972167969,301.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.129209965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751721084117889,0.3751770853996277,-4.954082214680966e-06,0.0,0.0001311316882492,0.0,0.0,18.76568984985352,0.0,0.0,0.0,0.3297395706176758,4.0,0.0,1.0
