time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399120,293.1393737792969,297.1499938964844,293.1499938964844,0.0137837370857596,-716.3946533203125,304.1073608398437,0.5611724257469177,0.050000000745058,0.0457372553646564,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5611724257469177,0.050000000745058,0.0481635332107543,293.2230834960937,297.1499938964844,293.1499938964844,0.0813694298267364,-1511.5616455078125,304.155517578125,0.790449857711792,0.1364379674196243,0.0961585864424705,293.1828308105469,297.1499938964844,293.1499938964844,0.1840040236711502,-3929.908203125,304.1526794433594,0.986177623271942,0.2635061144828796,0.2500564455986023,293.3340148925781,297.1499938964844,293.1499938964844,0.0022394433617591,-849.7770385742188,294.24334716796875,0.5611724257469177,0.050000000745058,0.2284670621156692,291.1584777832031,291.1499938964844,269.0428161621094,267.20025634765625,283.9162902832031,293.52001953125,291.1583557128906,1.0,0.1824054569005966,0.8277918100357056,0.8277918100357056,1.0,1.0,-0.8023541569709778,0.3148788213729858,0.4874753654003143,0.1919590979814529,0.0,0.0,0.448897510766983,25.481889724731445,25.0,-1.3146891593933103,-5853.4306640625,64.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3258972167969,301.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.129209965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751721084117889,0.3751770853996277,-4.954082214680966e-06,0.0,0.0001311316882492,0.0,0.0,18.76568984985352,0.0,0.0,0.0,0.3297395706176758,4.0,0.0,1.0
399180,293.1369323730469,297.1499938964844,293.1499938964844,0.013811838813126,-717.0106811523438,304.1177978515625,0.5613395571708679,0.050000000745058,0.0457362197339534,294.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5613395571708679,0.050000000745058,0.0481624417006969,293.2182006835937,297.1499938964844,293.1499938964844,0.0806603580713272,-1501.4490966796875,304.15484619140625,0.7888290286064148,0.1355772614479065,0.0955139026045799,293.181396484375,297.1499938964844,293.1499938964844,0.1835345178842544,-3921.95458984375,304.152587890625,0.9858087301254272,0.2629629373550415,0.249536246061325,293.3317565917969,297.1499938964844,293.1499938964844,0.0021976907737553,-833.9739990234375,294.1852722167969,0.5613395571708679,0.050000000745058,0.2284618914127349,291.15771484375,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.50103759765625,291.1575927734375,1.0,0.1821879893541336,0.827945351600647,0.827945351600647,1.0,1.0,-0.800947368144989,0.3141248822212219,0.4868224561214447,0.1920196712017059,0.0,0.0,0.4479264914989471,25.44615173339844,25.0,-1.0672361850738523,-5829.8271484375,63.83404159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3023376464844,301.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1287912428379058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737969696521759,0.3738019168376922,-4.948018158756895e-06,0.0,0.0001307067432207,0.0,0.0,18.66237449645996,0.0,0.0,0.0,0.3293268084526062,4.0,0.0,1.0
399240,293.1369323730469,297.1499938964844,293.1499938964844,0.013811838813126,-717.0106811523438,304.1177978515625,0.5613395571708679,0.050000000745058,0.0457362197339534,294.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5613395571708679,0.050000000745058,0.0481624417006969,293.2182006835937,297.1499938964844,293.1499938964844,0.0806603580713272,-1501.4490966796875,304.15484619140625,0.7888290286064148,0.1355772614479065,0.0955139026045799,293.181396484375,297.1499938964844,293.1499938964844,0.1835345178842544,-3921.95458984375,304.152587890625,0.9858087301254272,0.2629629373550415,0.249536246061325,293.3317565917969,297.1499938964844,293.1499938964844,0.0021976907737553,-833.9739990234375,294.1852722167969,0.5613395571708679,0.050000000745058,0.2284618914127349,291.15771484375,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.50103759765625,291.1575927734375,1.0,0.1821879893541336,0.827945351600647,0.827945351600647,1.0,1.0,-0.800947368144989,0.3141248822212219,0.4868224561214447,0.1920196712017059,0.0,0.0,0.4479264914989471,25.44615173339844,25.0,-1.0672361850738523,-5829.8271484375,63.83404159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3023376464844,301.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1287912428379058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737969696521759,0.3738019168376922,-4.948018158756895e-06,0.0,0.0001307067432207,0.0,0.0,18.66237449645996,0.0,0.0,0.0,0.3293268084526062,4.0,0.0,1.0
399300,293.1357116699219,297.1499938964844,293.1499938964844,0.0138266123831272,-717.3319091796875,304.12335205078125,0.561438798904419,0.050000000745058,0.0457356050610542,294.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.561438798904419,0.050000000745058,0.0481617972254753,293.21551513671875,297.1499938964844,293.1499938964844,0.0803747475147247,-1497.3883056640625,304.1545104980469,0.788215696811676,0.1352409124374389,0.095255434513092,293.1806945800781,297.1499938964844,293.1499938964844,0.1833084225654602,-3918.123291015625,304.15252685546875,0.9856536984443665,0.2627020180225372,0.2492861598730087,293.33062744140625,297.1499938964844,293.1499938964844,0.0021770200692117,-826.1477661132812,294.15655517578125,0.561438798904419,0.050000000745058,0.228458821773529,291.1573486328125,291.1499938964844,269.1246032714844,267.2667236328125,283.94024658203125,293.4912414550781,291.1572265625,1.0,0.1820862740278244,0.8280221223831177,0.8280221223831177,1.0,1.0,-0.8003317713737488,0.3137792646884918,0.4865525066852569,0.1920860558748245,0.0,0.0,0.447472870349884,25.426979064941406,25.0,-0.9935148358345032,-5818.9384765625,63.71410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2913513183594,301.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.302734375,18000.0,0.0,0.0,0.1286080479621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731558322906494,0.3731607794761657,-4.945202363160206e-06,0.0,0.0001305208133999,0.0,0.0,18.614347457885746,0.0,0.0,0.0,0.3291348218917846,4.0,0.0,1.0
399360,293.1344909667969,297.1499938964844,293.1499938964844,0.0138419270515441,-717.6635131835938,304.12908935546875,0.5615493655204773,0.050000000745058,0.0457349233329296,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5615493655204773,0.050000000745058,0.0481610782444477,293.212646484375,297.1499938964844,293.1499938964844,0.0801409408450126,-1494.0738525390625,304.15411376953125,0.7877501845359802,0.1349740326404571,0.0950447097420692,293.1800231933594,297.1499938964844,293.1499938964844,0.1830885559320449,-3914.396484375,304.1524658203125,0.9855197072029114,0.2624485194683075,0.2490429729223251,293.3294982910156,297.1499938964844,293.1499938964844,0.0021564920898526,-818.37451171875,294.1280517578125,0.5615493655204773,0.050000000745058,0.2284554094076156,291.1570129394531,291.1499938964844,269.1508483886719,267.2879638671875,283.9477233886719,293.4812927246094,291.1568908691406,1.0,0.1819898188114166,0.8280996680259705,0.8280996680259705,1.0,1.0,-0.7997812032699585,0.313457190990448,0.4863240420818329,0.1921783685684204,0.0,0.0,0.4470417499542236,25.406883239746094,25.0,-0.9497811198234558,-5808.705078125,63.60294723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28094482421875,301.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1284412443637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725463449954986,0.372551292181015,-4.942528448736994e-06,0.0,0.0001303515455219,0.0,0.0,18.56876373291016,0.0,0.0,0.0,0.3289525210857391,4.0,0.0,1.0
399420,293.132080078125,297.1499938964844,293.1499938964844,0.0138740772381424,-718.3562622070312,304.14117431640625,0.5618019700050354,0.050000000745058,0.0457333624362945,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5618019700050354,0.050000000745058,0.0481594316661357,293.2064514160156,297.1499938964844,293.1499938964844,0.0798240154981613,-1489.61181640625,304.1532592773437,0.7872481942176819,0.1346420645713806,0.0947615951299667,293.1786804199219,297.1499938964844,293.1499938964844,0.1826664209365844,-3907.240478515625,304.15234375,0.9853104948997498,0.2619617581367492,0.248575672507286,293.32720947265625,297.1499938964844,293.1499938964844,0.0021158475428819,-802.9815063476562,294.0716247558594,0.5618019700050354,0.050000000745058,0.2284476161003112,291.1563415527344,291.1499938964844,269.2016296386719,267.3289489746094,283.9620056152344,293.4610595703125,291.1562194824219,1.0,0.1818123310804367,0.8282546997070312,0.8282546997070312,1.0,1.0,-0.7988673448562622,0.3128811419010162,0.4859862327575683,0.1924367100000381,0.0,0.0,0.446244478225708,25.36419677734375,25.0,-0.9308834671974182,-5790.09765625,63.40601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2618408203125,301.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1281485557556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714171648025512,0.3714221119880676,-4.937571702612331e-06,0.0,0.0001300544972764,0.0,0.0,18.48446083068848,0.0,0.0,0.0,0.3286151885986328,4.0,0.0,1.0
399480,293.132080078125,297.1499938964844,293.1499938964844,0.0138740772381424,-718.3562622070312,304.14117431640625,0.5618019700050354,0.050000000745058,0.0457333624362945,294.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5618019700050354,0.050000000745058,0.0481594316661357,293.2064514160156,297.1499938964844,293.1499938964844,0.0798240154981613,-1489.61181640625,304.1532592773437,0.7872481942176819,0.1346420645713806,0.0947615951299667,293.1786804199219,297.1499938964844,293.1499938964844,0.1826664209365844,-3907.240478515625,304.15234375,0.9853104948997498,0.2619617581367492,0.248575672507286,293.32720947265625,297.1499938964844,293.1499938964844,0.0021158475428819,-802.9815063476562,294.0716247558594,0.5618019700050354,0.050000000745058,0.2284476161003112,291.1563415527344,291.1499938964844,269.2016296386719,267.3289489746094,283.9620056152344,293.4610595703125,291.1562194824219,1.0,0.1818123310804367,0.8282546997070312,0.8282546997070312,1.0,1.0,-0.7988673448562622,0.3128811419010162,0.4859862327575683,0.1924367100000381,0.0,0.0,0.446244478225708,25.36419677734375,25.0,-0.9308834671974182,-5790.09765625,63.40601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2618408203125,301.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.1281485557556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714171648025512,0.3714221119880676,-4.937571702612331e-06,0.0,0.0001300544972764,0.0,0.0,18.48446083068848,0.0,0.0,0.0,0.3286151885986328,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0139907309785485,-721.2586669921875,304.1496887207031,0.5626477003097534,0.0503035001456737,0.0458313934504985,294.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5621402263641357,0.050000000745058,0.0481572337448596,293.1996459960937,297.1499938964844,293.1499938964844,0.0797213986515998,-1488.227294921875,304.15234375,0.7874056100845337,0.1345922648906707,0.0946744307875633,293.1773681640625,297.1499938964844,293.1499938964844,0.1822683066129684,-3900.491455078125,304.1522216796875,0.9852335453033448,0.261501669883728,0.2481333017349243,293.324951171875,297.1499938964844,293.1499938964844,0.0020757529418915,-787.7957153320312,294.0159606933594,0.5621402263641357,0.050000000745058,0.2284371852874755,291.1556091308594,291.1499938964844,269.25,267.3677673339844,283.9752502441406,293.4407653808594,291.1554870605469,1.0,0.1816589832305908,0.8284096717834473,0.8284096717834473,1.0,1.0,-0.7983341813087463,0.3124555945396423,0.485878586769104,0.1928156018257141,0.0,0.0,0.4455449283123016,25.312345504760746,25.0,-1.0673727989196775,-5774.5146484375,63.254669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2449035644531,301.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1279052942991256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704178631305694,0.3704228103160858,-4.933162017550785e-06,0.0,0.0001298076094826,0.0,0.0,18.40994644165039,0.0,0.0,0.0,0.3283168375492096,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0139907309785485,-721.2586669921875,304.1496887207031,0.5626477003097534,0.0503035001456737,0.0458313934504985,294.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5621402263641357,0.050000000745058,0.0481572337448596,293.1996459960937,297.1499938964844,293.1499938964844,0.0797213986515998,-1488.227294921875,304.15234375,0.7874056100845337,0.1345922648906707,0.0946744307875633,293.1773681640625,297.1499938964844,293.1499938964844,0.1822683066129684,-3900.491455078125,304.1522216796875,0.9852335453033448,0.261501669883728,0.2481333017349243,293.324951171875,297.1499938964844,293.1499938964844,0.0020757529418915,-787.7957153320312,294.0159606933594,0.5621402263641357,0.050000000745058,0.2284371852874755,291.1556091308594,291.1499938964844,269.25,267.3677673339844,283.9752502441406,293.4407653808594,291.1554870605469,1.0,0.1816589832305908,0.8284096717834473,0.8284096717834473,1.0,1.0,-0.7983341813087463,0.3124555945396423,0.485878586769104,0.1928156018257141,0.0,0.0,0.4455449283123016,25.312345504760746,25.0,-1.0673727989196775,-5774.5146484375,63.254669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2449035644531,301.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1279052942991256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704178631305694,0.3704228103160858,-4.933162017550785e-06,0.0,0.0001298076094826,0.0,0.0,18.40994644165039,0.0,0.0,0.0,0.3283168375492096,4.0,0.0,1.0
399660,293.1282043457031,297.1499938964844,293.1499938964844,0.0143436612561345,-731.819091796875,304.1492004394531,0.5669574737548828,0.0511246919631958,0.0465609841048717,294.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5627615451812744,0.050000000745058,0.0481532104313373,293.1923522949219,297.1499938964844,293.1499938964844,0.0798301622271537,-1489.8809814453125,304.1513977050781,0.7884399890899658,0.1348113864660263,0.0947756171226501,293.17608642578125,297.1499938964844,293.1499938964844,0.1819016933441162,-3894.292236328125,304.152099609375,0.9855284690856934,0.2610659003257751,0.247712567448616,293.3226928710937,297.1499938964844,293.1499938964844,0.0020361728966236,-772.8232421875,293.9604797363281,0.5627615451812744,0.050000000745058,0.2284181118011474,291.1542358398437,291.1499938964844,269.29656982421875,267.4049987792969,283.9887390136719,293.4230041503906,291.1539306640625,1.0,0.1815488934516906,0.8285621404647827,0.8285621404647827,1.0,1.0,-0.7987985014915466,0.3124381601810455,0.4863603413105011,0.1934777498245239,0.0,0.0,0.4450612962245941,25.22638511657715,25.0,-2.1122074127197266,-5764.1455078125,63.20820236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2293701171875,301.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.169921875,18000.0,0.0,0.0,0.1277124881744384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696417808532715,0.3696467280387878,-4.929502665618202e-06,0.0,0.0001296119444305,0.0,0.0,18.351402282714844,0.0,0.0,0.0,0.32808318734169,4.0,0.0,1.0
399720,293.1282043457031,297.1499938964844,293.1499938964844,0.0143436612561345,-731.819091796875,304.1492004394531,0.5669574737548828,0.0511246919631958,0.0465609841048717,294.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5627615451812744,0.050000000745058,0.0481532104313373,293.1923522949219,297.1499938964844,293.1499938964844,0.0798301622271537,-1489.8809814453125,304.1513977050781,0.7884399890899658,0.1348113864660263,0.0947756171226501,293.17608642578125,297.1499938964844,293.1499938964844,0.1819016933441162,-3894.292236328125,304.152099609375,0.9855284690856934,0.2610659003257751,0.247712567448616,293.3226928710937,297.1499938964844,293.1499938964844,0.0020361728966236,-772.8232421875,293.9604797363281,0.5627615451812744,0.050000000745058,0.2284181118011474,291.1542358398437,291.1499938964844,269.29656982421875,267.4049987792969,283.9887390136719,293.4230041503906,291.1539306640625,1.0,0.1815488934516906,0.8285621404647827,0.8285621404647827,1.0,1.0,-0.7987985014915466,0.3124381601810455,0.4863603413105011,0.1934777498245239,0.0,0.0,0.4450612962245941,25.22638511657715,25.0,-2.1122074127197266,-5764.1455078125,63.20820236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2293701171875,301.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.169921875,18000.0,0.0,0.0,0.1277124881744384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696417808532715,0.3696467280387878,-4.929502665618202e-06,0.0,0.0001296119444305,0.0,0.0,18.351402282714844,0.0,0.0,0.0,0.32808318734169,4.0,0.0,1.0
399780,293.1273498535156,297.1499938964844,293.1499938964844,0.0147137269377708,-742.2832641601562,304.1488647460937,0.5708320736885071,0.051850639283657,0.0472212694585323,294.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5633447766304016,0.050000000745058,0.0481494553387165,293.1844787597656,297.1499938964844,293.1499938964844,0.0801675245165824,-1494.8192138671875,304.1503601074219,0.7900200486183167,0.1353351026773452,0.0950838103890419,293.17486572265625,297.1499938964844,293.1499938964844,0.1815612614154815,-3888.541748046875,304.1519775390625,0.9857996702194214,0.2606531977653503,0.2473142892122268,293.32049560546875,297.1499938964844,293.1499938964844,0.0019970966968685,-758.0477905273438,293.9053649902344,0.5633447766304016,0.050000000745058,0.2284002900123596,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,284.0025329589844,293.406494140625,291.1521911621094,1.0,0.1814766824245453,0.8287146091461182,0.8287146091461182,1.0,1.0,-0.7994570136070251,0.3124977350234985,0.4869592785835266,0.194201186299324,0.0,0.0,0.4448632299900055,25.14968681335449,25.0,-2.2627556324005127,-5756.79443359375,63.20366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2145080566406,301.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1275746673345565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369263619184494,0.3692685663700104,-4.927330337523017e-06,0.0,0.0001294720714213,0.0,0.0,18.32160758972168,0.0,0.0,0.0,0.3279628157615661,4.0,0.0,1.0
399840,293.1273498535156,297.1499938964844,293.1499938964844,0.0147137269377708,-742.2832641601562,304.1488647460937,0.5708320736885071,0.051850639283657,0.0472212694585323,294.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5633447766304016,0.050000000745058,0.0481494553387165,293.1844787597656,297.1499938964844,293.1499938964844,0.0801675245165824,-1494.8192138671875,304.1503601074219,0.7900200486183167,0.1353351026773452,0.0950838103890419,293.17486572265625,297.1499938964844,293.1499938964844,0.1815612614154815,-3888.541748046875,304.1519775390625,0.9857996702194214,0.2606531977653503,0.2473142892122268,293.32049560546875,297.1499938964844,293.1499938964844,0.0019970966968685,-758.0477905273438,293.9053649902344,0.5633447766304016,0.050000000745058,0.2284002900123596,291.1524353027344,291.1499938964844,269.3420715332031,267.4412536621094,284.0025329589844,293.406494140625,291.1521911621094,1.0,0.1814766824245453,0.8287146091461182,0.8287146091461182,1.0,1.0,-0.7994570136070251,0.3124977350234985,0.4869592785835266,0.194201186299324,0.0,0.0,0.4448632299900055,25.14968681335449,25.0,-2.2627556324005127,-5756.79443359375,63.20366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2145080566406,301.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1275746673345565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369263619184494,0.3692685663700104,-4.927330337523017e-06,0.0,0.0001294720714213,0.0,0.0,18.32160758972168,0.0,0.0,0.0,0.3279628157615661,4.0,0.0,1.0
399900,293.1269836425781,297.1499938964844,293.1499938964844,0.0148966358974576,-747.3732299804688,304.14874267578125,0.5727041363716125,0.0522101297974586,0.0475426577031612,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5636321902275085,0.050000000745058,0.0481476113200187,293.1803894042969,297.1499938964844,293.1499938964844,0.0804208889603614,-1498.50341796875,304.1498413085937,0.7910287976264954,0.1357062458992004,0.0953163504600524,293.1742858886719,297.1499938964844,293.1499938964844,0.181396022439003,-3885.74609375,304.15191650390625,0.9859381914138794,0.260454922914505,0.2471228986978531,293.31939697265625,297.1499938964844,293.1499938964844,0.0019777610432356,-750.7315673828125,293.8781433105469,0.5636321902275085,0.050000000745058,0.2283915430307388,291.15167236328125,291.1499938964844,269.3643798828125,267.458984375,284.0091247558594,293.3984375,291.1514587402344,1.0,0.1814538985490799,0.8287908434867859,0.8287908434867859,1.0,1.0,-0.7998794317245483,0.3125709295272827,0.4873084723949432,0.1945767402648925,0.0,0.0,0.4448277950286865,25.11309242248535,25.0,-2.140490770339966,-5754.15625,63.217891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20721435546875,301.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.1275261640548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691786825656891,0.369183599948883,-4.9267573558609e-06,0.0,0.0001294228422921,0.0,0.0,18.31463432312012,0.0,0.0,0.0,0.3279342651367187,4.0,0.0,1.0
399960,293.1266174316406,297.1499938964844,293.1499938964844,0.0150816608220338,-752.4695434570312,304.14862060546875,0.5745646953582764,0.0525708645582199,0.0478645488619804,294.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.563917875289917,0.050000000745058,0.0481457859277725,293.1762084960937,297.1499938964844,293.1499938964844,0.0807252898812294,-1502.9215087890625,304.1493225097656,0.792168915271759,0.1361418068408966,0.095595896244049,293.1737060546875,297.1499938964844,293.1499938964844,0.181234672665596,-3883.014404296875,304.15185546875,0.9860795736312866,0.2602619230747223,0.2469364553689956,293.3183288574219,297.1499938964844,293.1499938964844,0.0019585413392633,-743.4573974609375,293.8511657714844,0.563917875289917,0.050000000745058,0.228382870554924,291.1510009765625,291.1499938964844,269.3863830566406,267.4764709472656,284.0155334472656,293.3905334472656,291.1507873535156,1.0,0.1814395934343338,0.8288599848747253,0.8288599848747253,1.0,1.0,-0.8003649115562439,0.3126756250858307,0.4876892864704132,0.194955438375473,0.0,0.0,0.4448325932025909,25.077402114868164,25.0,-2.02571702003479,-5752.12890625,63.2429084777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2000427246094,301.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1274909526109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691480755805969,0.3691529929637909,-4.92643903271528e-06,0.0,0.0001293871027883,0.0,0.0,18.311748504638672,0.0,0.0,0.0,0.327922374010086,4.0,0.0,1.0
400020,293.1259460449219,297.1499938964844,293.1499938964844,0.0154599491506814,-762.7301025390625,304.1484680175781,0.5782607793807983,0.0532976202666759,0.0485127829015255,294.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5644809007644653,0.050000000745058,0.0481421947479248,293.1677551269531,297.1499938964844,293.1499938964844,0.08147843927145,-1513.8365478515625,304.1483154296875,0.7948134541511536,0.1371970623731613,0.0962876304984092,293.17254638671875,297.1499938964844,293.1499938964844,0.1809250861406326,-3877.77099609375,304.1517639160156,0.9863684773445128,0.2598923742771148,0.2465792298316955,293.316162109375,297.1499938964844,293.1499938964844,0.001920489477925,-729.0518798828125,293.7977600097656,0.5644809007644653,0.050000000745058,0.2283658534288406,291.1496887207031,291.1499938964844,269.429443359375,267.5106201171875,284.0277099609375,293.3755798339844,291.1495056152344,1.0,0.1814364492893219,0.828998327255249,0.828998327255249,1.0,1.0,-0.8015196323394775,0.3129803836345672,0.4885392189025879,0.1957166492938995,0.0,0.0,0.4449672400951385,25.009008407592773,25.0,-1.81763219833374,-5749.9228515625,63.32494735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1860046386719,301.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1274613142013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692584335803985,0.3692633807659149,-4.926539077132475e-06,0.0,0.0001293570385314,0.0,0.0,18.31865119934082,0.0,0.0,0.0,0.327949583530426,4.0,0.0,1.0
400080,293.1259460449219,297.1499938964844,293.1499938964844,0.0154599491506814,-762.7301025390625,304.1484680175781,0.5782607793807983,0.0532976202666759,0.0485127829015255,294.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5644809007644653,0.050000000745058,0.0481421947479248,293.1677551269531,297.1499938964844,293.1499938964844,0.08147843927145,-1513.8365478515625,304.1483154296875,0.7948134541511536,0.1371970623731613,0.0962876304984092,293.17254638671875,297.1499938964844,293.1499938964844,0.1809250861406326,-3877.77099609375,304.1517639160156,0.9863684773445128,0.2598923742771148,0.2465792298316955,293.316162109375,297.1499938964844,293.1499938964844,0.001920489477925,-729.0518798828125,293.7977600097656,0.5644809007644653,0.050000000745058,0.2283658534288406,291.1496887207031,291.1499938964844,269.429443359375,267.5106201171875,284.0277099609375,293.3755798339844,291.1495056152344,1.0,0.1814364492893219,0.828998327255249,0.828998327255249,1.0,1.0,-0.8015196323394775,0.3129803836345672,0.4885392189025879,0.1957166492938995,0.0,0.0,0.4449672400951385,25.009008407592773,25.0,-1.81763219833374,-5749.9228515625,63.32494735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1860046386719,301.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1274613142013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692584335803985,0.3692633807659149,-4.926539077132475e-06,0.0,0.0001293570385314,0.0,0.0,18.31865119934082,0.0,0.0,0.0,0.327949583530426,4.0,0.0,1.0
400140,293.1253356933594,297.1499938964844,293.1499938964844,0.0158495251089334,-773.08251953125,304.1483154296875,0.581925094127655,0.0540309771895408,0.0491670854389667,294.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5650372505187988,0.050000000745058,0.0481386668980121,293.1591796875,297.1499938964844,293.1499938964844,0.0824068337678909,-1527.285400390625,304.1473388671875,0.797900378704071,0.1384860873222351,0.0971412137150764,293.1714782714844,297.1499938964844,293.1499938964844,0.1806313395500183,-3872.792236328125,304.15167236328125,0.9866690039634703,0.2595430314540863,0.2462412714958191,293.31402587890625,297.1499938964844,293.1499938964844,0.0018828976899385,-714.8152465820312,293.7451477050781,0.5650372505187988,0.050000000745058,0.2283491045236587,291.1485290527344,291.1499938964844,269.4711608886719,267.5435791015625,284.039306640625,293.3617553710937,291.1483459472656,1.0,0.1814640462398529,0.8291366696357727,0.8291366696357727,1.0,1.0,-0.8028994798660278,0.3133973479270935,0.4895021021366119,0.1964944154024124,0.0,0.0,0.4452446401119232,24.943994522094727,25.0,-1.6075315475463867,-5749.89794921875,63.44594192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1723327636719,301.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1274819076061248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695706725120544,0.3695756196975708,-4.927513600705424e-06,0.0,0.0001293779205298,0.0,0.0,18.34050369262696,0.0,0.0,0.0,0.3280366659164428,4.0,0.0,1.0
400200,293.1253356933594,297.1499938964844,293.1499938964844,0.0158495251089334,-773.08251953125,304.1483154296875,0.581925094127655,0.0540309771895408,0.0491670854389667,294.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5650372505187988,0.050000000745058,0.0481386668980121,293.1591796875,297.1499938964844,293.1499938964844,0.0824068337678909,-1527.285400390625,304.1473388671875,0.797900378704071,0.1384860873222351,0.0971412137150764,293.1714782714844,297.1499938964844,293.1499938964844,0.1806313395500183,-3872.792236328125,304.15167236328125,0.9866690039634703,0.2595430314540863,0.2462412714958191,293.31402587890625,297.1499938964844,293.1499938964844,0.0018828976899385,-714.8152465820312,293.7451477050781,0.5650372505187988,0.050000000745058,0.2283491045236587,291.1485290527344,291.1499938964844,269.4711608886719,267.5435791015625,284.039306640625,293.3617553710937,291.1483459472656,1.0,0.1814640462398529,0.8291366696357727,0.8291366696357727,1.0,1.0,-0.8028994798660278,0.3133973479270935,0.4895021021366119,0.1964944154024124,0.0,0.0,0.4452446401119232,24.943994522094727,25.0,-1.6075315475463867,-5749.89794921875,63.44594192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1723327636719,301.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1274819076061248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695706725120544,0.3695756196975708,-4.927513600705424e-06,0.0,0.0001293779205298,0.0,0.0,18.34050369262696,0.0,0.0,0.0,0.3280366659164428,4.0,0.0,1.0
400260,293.1247863769531,297.1499938964844,293.1499938964844,0.0162503253668546,-783.5174560546875,304.1482238769531,0.5855599641799927,0.0547702684998512,0.0498269684612751,294.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5655951499938965,0.050000000745058,0.0481351464986801,293.1504211425781,297.1499938964844,293.1499938964844,0.0835286453366279,-1543.54248046875,304.1463623046875,0.8014796376228333,0.1400345414876938,0.0981742963194847,293.17041015625,297.1499938964844,293.1499938964844,0.1803535223007202,-3868.080078125,304.1515808105469,0.986991286277771,0.2592141032218933,0.2459227442741394,293.3119201660156,297.1499938964844,293.1499938964844,0.0018458323320373,-700.7731323242188,293.6932983398437,0.5655951499938965,0.050000000745058,0.2283324152231216,291.1474914550781,291.1499938964844,269.511474609375,267.5753173828125,284.0503234863281,293.3489685058594,291.1473388671875,1.0,0.1815228909254074,0.829265832901001,0.829265832901001,1.0,1.0,-0.8045247793197632,0.3139321506023407,0.4905925989151001,0.1972997337579727,0.0,0.0,0.4456540942192077,24.88138961791992,25.0,-1.4367338418960571,-5752.0576171875,63.60787582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1590576171875,301.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1275534331798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700699806213379,0.3700748980045318,-4.929310762236128e-06,0.0,0.0001294505200348,0.0,0.0,18.37627410888672,0.0,0.0,0.0,0.3281795680522918,4.0,0.0,1.0
400320,293.1247863769531,297.1499938964844,293.1499938964844,0.0162503253668546,-783.5174560546875,304.1482238769531,0.5855599641799927,0.0547702684998512,0.0498269684612751,294.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5655951499938965,0.050000000745058,0.0481351464986801,293.1504211425781,297.1499938964844,293.1499938964844,0.0835286453366279,-1543.54248046875,304.1463623046875,0.8014796376228333,0.1400345414876938,0.0981742963194847,293.17041015625,297.1499938964844,293.1499938964844,0.1803535223007202,-3868.080078125,304.1515808105469,0.986991286277771,0.2592141032218933,0.2459227442741394,293.3119201660156,297.1499938964844,293.1499938964844,0.0018458323320373,-700.7731323242188,293.6932983398437,0.5655951499938965,0.050000000745058,0.2283324152231216,291.1474914550781,291.1499938964844,269.511474609375,267.5753173828125,284.0503234863281,293.3489685058594,291.1473388671875,1.0,0.1815228909254074,0.829265832901001,0.829265832901001,1.0,1.0,-0.8045247793197632,0.3139321506023407,0.4905925989151001,0.1972997337579727,0.0,0.0,0.4456540942192077,24.88138961791992,25.0,-1.4367338418960571,-5752.0576171875,63.60787582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1590576171875,301.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1275534331798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700699806213379,0.3700748980045318,-4.929310762236128e-06,0.0,0.0001294505200348,0.0,0.0,18.37627410888672,0.0,0.0,0.0,0.3281795680522918,4.0,0.0,1.0
400380,293.124267578125,297.1499938964844,293.1499938964844,0.0166621748358011,-794.0245971679688,304.14813232421875,0.5891578197479248,0.0555145740509033,0.0504914112389087,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.566154956817627,0.050000000745058,0.0481316298246383,293.1415405273437,297.1499938964844,293.1499938964844,0.0848358049988746,-1562.50341796875,304.1453857421875,0.8055175542831421,0.1418283730745315,0.099379576742649,293.1693725585937,297.1499938964844,293.1499938964844,0.1800919473171234,-3863.642822265625,304.1514892578125,0.987334370613098,0.2589045763015747,0.2456224858760833,293.3098449707031,297.1499938964844,293.1499938964844,0.0018092449754476,-686.9098510742188,293.6421813964844,0.566154956817627,0.050000000745058,0.2283157408237457,291.146484375,291.1499938964844,269.55029296875,267.6058044433594,284.060546875,293.3372802734375,291.1463623046875,1.0,0.1816109418869018,0.8293949961662292,0.8293949961662292,1.0,1.0,-0.8063841462135315,0.3145870864391327,0.4917970895767212,0.1981144398450851,0.0,0.0,0.4461894631385803,24.820701599121094,25.0,-1.3857191801071167,-5756.32080078125,63.8086051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.146240234375,301.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.1276721656322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707399070262909,0.3707448244094848,-4.931835519528249e-06,0.0,0.0001295710098929,0.0,0.0,18.424707412719727,0.0,0.0,0.0,0.3283733427524566,4.0,0.0,1.0
400440,293.124267578125,297.1499938964844,293.1499938964844,0.0166621748358011,-794.0245971679688,304.14813232421875,0.5891578197479248,0.0555145740509033,0.0504914112389087,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.566154956817627,0.050000000745058,0.0481316298246383,293.1415405273437,297.1499938964844,293.1499938964844,0.0848358049988746,-1562.50341796875,304.1453857421875,0.8055175542831421,0.1418283730745315,0.099379576742649,293.1693725585937,297.1499938964844,293.1499938964844,0.1800919473171234,-3863.642822265625,304.1514892578125,0.987334370613098,0.2589045763015747,0.2456224858760833,293.3098449707031,297.1499938964844,293.1499938964844,0.0018092449754476,-686.9098510742188,293.6421813964844,0.566154956817627,0.050000000745058,0.2283157408237457,291.146484375,291.1499938964844,269.55029296875,267.6058044433594,284.060546875,293.3372802734375,291.1463623046875,1.0,0.1816109418869018,0.8293949961662292,0.8293949961662292,1.0,1.0,-0.8063841462135315,0.3145870864391327,0.4917970895767212,0.1981144398450851,0.0,0.0,0.4461894631385803,24.820701599121094,25.0,-1.3857191801071167,-5756.32080078125,63.8086051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.146240234375,301.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.1276721656322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707399070262909,0.3707448244094848,-4.931835519528249e-06,0.0,0.0001295710098929,0.0,0.0,18.424707412719727,0.0,0.0,0.0,0.3283733427524566,4.0,0.0,1.0
400500,293.1240234375,297.1499938964844,293.1499938964844,0.0168728381395339,-799.31884765625,304.1480712890625,0.5909481644630432,0.0558905787765979,0.0508261136710643,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5664383172988892,0.050000000745058,0.0481298565864563,293.1369934082031,297.1499938964844,293.1499938964844,0.0855628699064254,-1573.0592041015625,304.1449279785156,0.8076974153518677,0.1428303122520446,0.100050501525402,293.1688842773437,297.1499938964844,293.1499938964844,0.1799685060977935,-3861.550048828125,304.15142822265625,0.9875178933143616,0.2587589025497436,0.245480015873909,293.3088073730469,297.1499938964844,293.1499938964844,0.001791130634956,-680.0462036132812,293.6168518066406,0.5664383172988892,0.050000000745058,0.2283073216676712,291.14599609375,291.1499938964844,269.5691223144531,267.6205139160156,284.0651550292969,293.3316345214844,291.1458435058594,1.0,0.1816658228635788,0.829459547996521,0.829459547996521,1.0,1.0,-0.8074079155921936,0.3149639964103699,0.4924438893795013,0.1985227465629577,0.0,0.0,0.4465088248252868,24.79063606262207,25.0,-1.4312620162963867,-5759.3408203125,63.92396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1399841308594,301.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1277488619089126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711427748203277,0.3711477220058441,-4.933377113047754e-06,0.0,0.0001296488480875,0.0,0.0,18.45394515991211,0.0,0.0,0.0,0.3284903466701507,4.0,0.0,1.0
400560,293.1237487792969,297.1499938964844,293.1499938964844,0.0170882567763328,-804.6790161132812,304.1480407714844,0.5927489399909973,0.0562722161412239,0.0511647388339042,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5667307376861572,0.050000000745058,0.0481280349195003,293.1322937011719,297.1499938964844,293.1499938964844,0.0863508954644203,-1584.5086669921875,304.1444091796875,0.8099916577339172,0.1439179182052612,0.1007779687643051,293.1683654785156,297.1499938964844,293.1499938964844,0.1798524409532547,-3859.585693359375,304.1513977050781,0.9877195954322816,0.2586217522621155,0.2453446686267852,293.3077392578125,297.1499938964844,293.1499938964844,0.0017731568077579,-673.2371826171875,293.5916442871094,0.5667307376861572,0.050000000745058,0.2282986789941787,291.1454162597656,291.1499938964844,269.5875549316406,267.6349182128906,284.0692749023437,293.32586669921875,291.1452331542969,1.0,0.1817282885313034,0.82951819896698,0.82951819896698,1.0,1.0,-0.8085123300552368,0.3153820931911468,0.4931302666664123,0.1989339590072631,0.0,0.0,0.4468712210655212,24.75987434387207,25.0,-1.5828547477722168,-5763.09814453125,64.05093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1337890625,301.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1278373152017593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715982437133789,0.3716031908988952,-4.93512425236986e-06,0.0,0.0001297386334044,0.0,0.0,18.487045288085938,0.0,0.0,0.0,0.3286228477954864,4.0,0.0,1.0
400620,293.1231994628906,297.1499938964844,293.1499938964844,0.0175355467945337,-815.643798828125,304.14794921875,0.5963827967643738,0.0570499598979949,0.0518561825156211,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5673362016677856,0.050000000745058,0.0481242723762989,293.122802734375,297.1499938964844,293.1499938964844,0.0880991220474243,-1609.9324951171875,304.14337158203125,0.8148782253265381,0.146297737956047,0.1023911088705062,293.16729736328125,297.1499938964844,293.1499938964844,0.1796461194753646,-3856.10693359375,304.1512756347656,0.9881711602211,0.258370578289032,0.2450969219207763,293.3056335449219,297.1499938964844,293.1499938964844,0.001737676677294,-659.8031616210938,293.5416259765625,0.5673362016677856,0.050000000745058,0.2282808274030685,291.1439819335937,291.1499938964844,269.6231384277344,267.6626281738281,284.0763854980469,293.3148193359375,291.14373779296875,1.0,0.1818766444921493,0.829635500907898,0.829635500907898,1.0,1.0,-0.8109549880027771,0.316341370344162,0.4946136176586151,0.1997584998607635,0.0,0.0,0.4477711915969848,24.69712257385254,25.0,-2.0484871864318848,-5772.9130859375,64.33981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1214294433594,301.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1280514597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727236688137054,0.3727286159992218,-4.939418886351632e-06,0.0,0.0001299559517065,0.0,0.0,18.568885803222656,0.0,0.0,0.0,0.328950434923172,4.0,0.0,1.0
400680,293.1231994628906,297.1499938964844,293.1499938964844,0.0175355467945337,-815.643798828125,304.14794921875,0.5963827967643738,0.0570499598979949,0.0518561825156211,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5673362016677856,0.050000000745058,0.0481242723762989,293.122802734375,297.1499938964844,293.1499938964844,0.0880991220474243,-1609.9324951171875,304.14337158203125,0.8148782253265381,0.146297737956047,0.1023911088705062,293.16729736328125,297.1499938964844,293.1499938964844,0.1796461194753646,-3856.10693359375,304.1512756347656,0.9881711602211,0.258370578289032,0.2450969219207763,293.3056335449219,297.1499938964844,293.1499938964844,0.001737676677294,-659.8031616210938,293.5416259765625,0.5673362016677856,0.050000000745058,0.2282808274030685,291.1439819335937,291.1499938964844,269.6231384277344,267.6626281738281,284.0763854980469,293.3148193359375,291.14373779296875,1.0,0.1818766444921493,0.829635500907898,0.829635500907898,1.0,1.0,-0.8109549880027771,0.316341370344162,0.4946136176586151,0.1997584998607635,0.0,0.0,0.4477711915969848,24.69712257385254,25.0,-2.0484871864318848,-5772.9130859375,64.33981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1214294433594,301.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1280514597892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727236688137054,0.3727286159992218,-4.939418886351632e-06,0.0,0.0001299559517065,0.0,0.0,18.568885803222656,0.0,0.0,0.0,0.328950434923172,4.0,0.0,1.0
400740,293.1226501464844,297.1499938964844,293.1499938964844,0.0179996192455291,-826.7909545898438,304.1478576660156,0.5999838709831238,0.0578364767134189,0.0525583177804946,294.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5679337382316589,0.050000000745058,0.0481205768883228,293.113525390625,297.1499938964844,293.1499938964844,0.0900115966796875,-1637.7591552734375,304.14239501953125,0.8199772238731384,0.1488728374242782,0.1041547879576683,293.166259765625,297.1499938964844,293.1499938964844,0.1794648617506027,-3853.0595703125,304.1511535644531,0.9886370301246644,0.2581426799297333,0.2448731958866119,293.30352783203125,297.1499938964844,293.1499938964844,0.0017027829308062,-646.5945434570312,293.4921569824219,0.5679337382316589,0.050000000745058,0.2282633036375045,291.1423034667969,291.1499938964844,269.6570129394531,267.6888427734375,284.08258056640625,293.305419921875,291.14208984375,1.0,0.1820547878742218,0.8297528028488159,0.8297528028488159,1.0,1.0,-0.8136204481124878,0.317431777715683,0.4961886405944824,0.2005525827407837,0.0,0.0,0.4489138424396515,24.637062072753903,25.0,-2.2321765422821045,-5785.51123046875,64.6679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1088562011719,301.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1283180564641952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741830289363861,0.3741879761219024,-4.945062755723484e-06,0.0,0.0001302265154663,0.0,0.0,18.6755485534668,0.0,0.0,0.0,0.3293765187263489,4.0,0.0,1.0
400800,293.1226501464844,297.1499938964844,293.1499938964844,0.0179996192455291,-826.7909545898438,304.1478576660156,0.5999838709831238,0.0578364767134189,0.0525583177804946,294.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5679337382316589,0.050000000745058,0.0481205768883228,293.113525390625,297.1499938964844,293.1499938964844,0.0900115966796875,-1637.7591552734375,304.14239501953125,0.8199772238731384,0.1488728374242782,0.1041547879576683,293.166259765625,297.1499938964844,293.1499938964844,0.1794648617506027,-3853.0595703125,304.1511535644531,0.9886370301246644,0.2581426799297333,0.2448731958866119,293.30352783203125,297.1499938964844,293.1499938964844,0.0017027829308062,-646.5945434570312,293.4921569824219,0.5679337382316589,0.050000000745058,0.2282633036375045,291.1423034667969,291.1499938964844,269.6570129394531,267.6888427734375,284.08258056640625,293.305419921875,291.14208984375,1.0,0.1820547878742218,0.8297528028488159,0.8297528028488159,1.0,1.0,-0.8136204481124878,0.317431777715683,0.4961886405944824,0.2005525827407837,0.0,0.0,0.4489138424396515,24.637062072753903,25.0,-2.2321765422821045,-5785.51123046875,64.6679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1088562011719,301.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1283180564641952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741830289363861,0.3741879761219024,-4.945062755723484e-06,0.0,0.0001302265154663,0.0,0.0,18.6755485534668,0.0,0.0,0.0,0.3293765187263489,4.0,0.0,1.0
400860,293.1221008300781,297.1499938964844,293.1499938964844,0.0184812862426042,-838.11962890625,304.14776611328125,0.6035467386245728,0.0586443468928337,0.0532731749117374,294.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5685129761695862,0.050000000745058,0.0481170155107975,293.1045837402344,297.1499938964844,293.1499938964844,0.0920484215021133,-1667.3861083984375,304.1415405273437,0.8252255916595459,0.1516123563051223,0.1060345619916915,293.1652526855469,297.1499938964844,293.1499938964844,0.1792985200881958,-3850.257568359375,304.1510314941406,0.9891021251678468,0.2579396665096283,0.2446710467338562,293.3014221191406,297.1499938964844,293.1499938964844,0.00166839256417,-633.5675048828125,293.443603515625,0.5685129761695862,0.050000000745058,0.2282464057207107,291.14093017578125,291.1499938964844,269.6890869140625,267.71356201171875,284.09014892578125,293.3016052246094,291.14080810546875,1.0,0.182260051369667,0.82985520362854,0.82985520362854,1.0,1.0,-0.81646728515625,0.3186396360397339,0.4978276193141937,0.2012937068939209,0.0,0.0,0.4502253532409668,24.580570220947266,25.0,-1.6677201986312866,-5799.7509765625,65.03071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0960998535156,301.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1286367177963256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759196102619171,0.3759245574474334,-4.952009021508275e-06,0.0,0.0001305499172303,0.0,0.0,18.803680419921875,0.0,0.0,0.0,0.3298872709274292,4.0,0.0,1.0
