time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400920,293.1221008300781,297.1499938964844,293.1499938964844,0.0184812862426042,-838.11962890625,304.14776611328125,0.6035467386245728,0.0586443468928337,0.0532731749117374,294.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5685129761695862,0.050000000745058,0.0481170155107975,293.1045837402344,297.1499938964844,293.1499938964844,0.0920484215021133,-1667.3861083984375,304.1415405273437,0.8252255916595459,0.1516123563051223,0.1060345619916915,293.1652526855469,297.1499938964844,293.1499938964844,0.1792985200881958,-3850.257568359375,304.1510314941406,0.9891021251678468,0.2579396665096283,0.2446710467338562,293.3014221191406,297.1499938964844,293.1499938964844,0.00166839256417,-633.5675048828125,293.443603515625,0.5685129761695862,0.050000000745058,0.2282464057207107,291.14093017578125,291.1499938964844,269.6890869140625,267.71356201171875,284.09014892578125,293.3016052246094,291.14080810546875,1.0,0.182260051369667,0.82985520362854,0.82985520362854,1.0,1.0,-0.81646728515625,0.3186396360397339,0.4978276193141937,0.2012937068939209,0.0,0.0,0.4502253532409668,24.580570220947266,25.0,-1.6677201986312866,-5799.7509765625,65.03071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0960998535156,301.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.1286367177963256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759196102619171,0.3759245574474334,-4.952009021508275e-06,0.0,0.0001305499172303,0.0,0.0,18.803680419921875,0.0,0.0,0.0,0.3298872709274292,4.0,0.0,1.0
400980,293.1214904785156,297.1499938964844,293.1499938964844,0.0189884882420301,-849.7951049804688,304.1476745605469,0.6071195602416992,0.0594710074365139,0.0540123544633388,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5690789222717285,0.050000000745058,0.0481135547161102,293.0960693359375,297.1499938964844,293.1499938964844,0.0942002013325691,-1698.6483154296875,304.1407775878906,0.8306471705436707,0.1544954925775528,0.1080222055315971,293.1642150878906,297.1499938964844,293.1499938964844,0.1791466176509857,-3847.689697265625,304.15093994140625,0.989576816558838,0.2577608525753021,0.2444944977760315,293.29937744140625,297.1499938964844,293.1499938964844,0.0016343154711648,-620.6447143554688,293.3961486816406,0.5690789222717285,0.050000000745058,0.2282299846410751,291.1401672363281,291.1499938964844,269.7192687988281,267.73663330078125,284.0965576171875,293.299560546875,291.1400451660156,1.0,0.1824917793273925,0.8299575448036194,0.8299575448036194,1.0,1.0,-0.8195042014122009,0.319972962141037,0.4995312392711639,0.201976403594017,0.0,0.0,0.4515911638736725,24.526750564575195,25.0,-1.2296561002731323,-5815.7001953125,65.42852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0834655761719,301.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6484375,18000.0,0.0,0.0,0.1290054619312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377775639295578,0.3777806162834167,-4.959743819199503e-06,0.0,0.0001309241488343,0.0,0.0,18.94220542907715,0.0,0.0,0.0,0.3304393291473388,4.0,0.0,1.0
401040,293.1214904785156,297.1499938964844,293.1499938964844,0.0189884882420301,-849.7951049804688,304.1476745605469,0.6071195602416992,0.0594710074365139,0.0540123544633388,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5690789222717285,0.050000000745058,0.0481135547161102,293.0960693359375,297.1499938964844,293.1499938964844,0.0942002013325691,-1698.6483154296875,304.1407775878906,0.8306471705436707,0.1544954925775528,0.1080222055315971,293.1642150878906,297.1499938964844,293.1499938964844,0.1791466176509857,-3847.689697265625,304.15093994140625,0.989576816558838,0.2577608525753021,0.2444944977760315,293.29937744140625,297.1499938964844,293.1499938964844,0.0016343154711648,-620.6447143554688,293.3961486816406,0.5690789222717285,0.050000000745058,0.2282299846410751,291.1401672363281,291.1499938964844,269.7192687988281,267.73663330078125,284.0965576171875,293.299560546875,291.1400451660156,1.0,0.1824917793273925,0.8299575448036194,0.8299575448036194,1.0,1.0,-0.8195042014122009,0.319972962141037,0.4995312392711639,0.201976403594017,0.0,0.0,0.4515911638736725,24.526750564575195,25.0,-1.2296561002731323,-5815.7001953125,65.42852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0834655761719,301.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6484375,18000.0,0.0,0.0,0.1290054619312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377775639295578,0.3777806162834167,-4.959743819199503e-06,0.0,0.0001309241488343,0.0,0.0,18.94220542907715,0.0,0.0,0.0,0.3304393291473388,4.0,0.0,1.0
401100,293.12127685546875,297.1499938964844,293.1499938964844,0.0192440785467624,-855.589111328125,304.14764404296875,0.6088465452194214,0.0598775446414947,0.0543788187205791,294.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5693444609642029,0.050000000745058,0.0481119342148304,293.092041015625,297.1499938964844,293.1499938964844,0.0953107103705406,-1714.7608642578125,304.14044189453125,0.8333936333656311,0.1559750586748123,0.1090457290410995,293.16375732421875,297.1499938964844,293.1499938964844,0.1790763139724731,-3846.5029296875,304.1509094238281,0.9897980093955994,0.2576750218868255,0.2444111108779907,293.29840087890625,297.1499938964844,293.1499938964844,0.0016174503834918,-614.2504272460938,293.37255859375,0.5693444609642029,0.050000000745058,0.2282223105430603,291.1397399902344,291.1499938964844,269.733642578125,267.74755859375,284.0989685058594,293.2985534667969,291.1396179199219,1.0,0.182616725564003,0.8300087451934814,0.8300087451934814,1.0,1.0,-0.8210611939430237,0.3206740915775299,0.5003870725631714,0.202284350991249,0.0,0.0,0.4523213803768158,24.502302169799805,25.0,-1.2590899467468262,-5824.3291015625,65.63766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0772399902344,301.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.08984375,18000.0,0.0,0.0,0.1292081326246261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787555992603302,0.3787605762481689,-4.96382608616841e-06,0.0,0.000131129840156,0.0,0.0,19.01555633544922,0.0,0.0,0.0,0.3307318389415741,4.0,0.0,1.0
401160,293.12109375,297.1499938964844,293.1499938964844,0.0194985568523406,-861.3009033203125,304.1475830078125,0.6105182766914368,0.060277234762907,0.0547397769987583,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5695953369140625,0.050000000745058,0.0481104105710983,293.0881652832031,297.1499938964844,293.1499938964844,0.0964391678571701,-1731.11328125,304.14013671875,0.8361526727676392,0.157473549246788,0.1100838184356689,293.1632995605469,297.1499938964844,293.1499938964844,0.1790081411600113,-3845.352294921875,304.15087890625,0.9900028109550476,0.2575900256633758,0.2443289905786514,293.29742431640625,297.1499938964844,293.1499938964844,0.0016006469959393,-607.8804321289062,293.3490295410156,0.5695953369140625,0.050000000745058,0.2282150685787201,291.1392517089844,291.1499938964844,269.7474975585937,267.7580871582031,284.1008605957031,293.2975769042969,291.1390991210937,1.0,0.1827468425035476,0.8300517201423645,0.8300517201423645,1.0,1.0,-0.8226311802864075,0.3213928937911987,0.5012382864952087,0.2025651186704635,0.0,0.0,0.4530900716781616,24.47976875305176,25.0,-1.3293036222457886,-5833.44287109375,65.8520736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07110595703125,301.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.1294222176074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797876536846161,0.3797926306724548,-4.968111170455813e-06,0.0,0.0001313470856985,0.0,0.0,19.09292221069336,0.0,0.0,0.0,0.3310400545597076,4.0,0.0,1.0
401220,293.1208801269531,297.1499938964844,293.1499938964844,0.0200009196996688,-872.4148559570312,304.1475524902344,0.6136544942855835,0.0610525123775005,0.055441465228796,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5700497031211853,0.050000000745058,0.0481076538562774,293.0809326171875,297.1499938964844,293.1499938964844,0.0987401902675628,-1764.372802734375,304.1395874023437,0.8416908383369446,0.1605133265256881,0.1121937409043312,293.1624755859375,297.1499938964844,293.1499938964844,0.1788745671510696,-3843.09619140625,304.1507873535156,0.9903568625450134,0.2574197351932525,0.244165763258934,293.2955627441406,297.1499938964844,293.1499938964844,0.0015672456938773,-595.2196655273438,293.3021850585937,0.5700497031211853,0.050000000745058,0.2282020002603531,291.13818359375,291.1499938964844,269.773681640625,267.7778015136719,284.1029663085937,293.29571533203125,291.1380310058594,1.0,0.1830207556486129,0.8301377892494202,0.8301377892494202,1.0,1.0,-0.8257907032966614,0.3228780925273895,0.5029126405715942,0.2030371874570846,0.0,0.0,0.4547438025474548,24.440576553344727,25.0,-1.4731330871582031,-5853.130859375,66.29393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0591125488281,301.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1298838704824447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382018893957138,0.3820238709449768,-4.977406661055284e-06,0.0,0.0001318156137131,0.0,0.0,19.2608699798584,0.0,0.0,0.0,0.3317081034183502,4.0,0.0,1.0
401280,293.1208801269531,297.1499938964844,293.1499938964844,0.0200009196996688,-872.4148559570312,304.1475524902344,0.6136544942855835,0.0610525123775005,0.055441465228796,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5700497031211853,0.050000000745058,0.0481076538562774,293.0809326171875,297.1499938964844,293.1499938964844,0.0987401902675628,-1764.372802734375,304.1395874023437,0.8416908383369446,0.1605133265256881,0.1121937409043312,293.1624755859375,297.1499938964844,293.1499938964844,0.1788745671510696,-3843.09619140625,304.1507873535156,0.9903568625450134,0.2574197351932525,0.244165763258934,293.2955627441406,297.1499938964844,293.1499938964844,0.0015672456938773,-595.2196655273438,293.3021850585937,0.5700497031211853,0.050000000745058,0.2282020002603531,291.13818359375,291.1499938964844,269.773681640625,267.7778015136719,284.1029663085937,293.29571533203125,291.1380310058594,1.0,0.1830207556486129,0.8301377892494202,0.8301377892494202,1.0,1.0,-0.8257907032966614,0.3228780925273895,0.5029126405715942,0.2030371874570846,0.0,0.0,0.4547438025474548,24.440576553344727,25.0,-1.4731330871582031,-5853.130859375,66.29393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0591125488281,301.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1298838704824447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382018893957138,0.3820238709449768,-4.977406661055284e-06,0.0,0.0001318156137131,0.0,0.0,19.2608699798584,0.0,0.0,0.0,0.3317081034183502,4.0,0.0,1.0
401340,293.1208801269531,297.1499938964844,293.1499938964844,0.0204911641776561,-883.0637817382812,304.1475524902344,0.6164900660514832,0.0617926716804504,0.0561130717396736,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5704386830329895,0.050000000745058,0.0481053031980991,293.0744323730469,297.1499938964844,293.1499938964844,0.101085253059864,-1798.117919921875,304.13916015625,0.8472259044647217,0.163587749004364,0.114332877099514,293.1617736816406,297.1499938964844,293.1499938964844,0.1787408739328384,-3840.833740234375,304.1507568359375,0.990631341934204,0.2572458386421203,0.2440005242824554,293.2938537597656,297.1499938964844,293.1499938964844,0.0015340493991971,-582.6370849609375,293.2554931640625,0.5704386830329895,0.050000000745058,0.2281908392906189,291.13702392578125,291.1499938964844,269.7977294921875,267.79571533203125,284.1028747558594,293.2939758300781,291.1368713378906,1.0,0.1833095550537109,0.830223798751831,0.830223798751831,1.0,1.0,-0.8289495706558228,0.324417382478714,0.5045322179794312,0.2033782452344894,0.0,0.0,0.4565517902374267,24.409025192260746,25.0,-1.576360106468201,-5874.68603515625,66.74885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0474853515625,301.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.01953125,18000.0,0.0,0.0,0.130387932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844755589962005,0.3844805657863617,-4.987732609151863e-06,0.0,0.0001323271862929,0.0,0.0,19.447019577026367,0.0,0.0,0.0,0.3324463963508606,4.0,0.0,1.0
401400,293.1208801269531,297.1499938964844,293.1499938964844,0.0204911641776561,-883.0637817382812,304.1475524902344,0.6164900660514832,0.0617926716804504,0.0561130717396736,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5704386830329895,0.050000000745058,0.0481053031980991,293.0744323730469,297.1499938964844,293.1499938964844,0.101085253059864,-1798.117919921875,304.13916015625,0.8472259044647217,0.163587749004364,0.114332877099514,293.1617736816406,297.1499938964844,293.1499938964844,0.1787408739328384,-3840.833740234375,304.1507568359375,0.990631341934204,0.2572458386421203,0.2440005242824554,293.2938537597656,297.1499938964844,293.1499938964844,0.0015340493991971,-582.6370849609375,293.2554931640625,0.5704386830329895,0.050000000745058,0.2281908392906189,291.13702392578125,291.1499938964844,269.7977294921875,267.79571533203125,284.1028747558594,293.2939758300781,291.1368713378906,1.0,0.1833095550537109,0.830223798751831,0.830223798751831,1.0,1.0,-0.8289495706558228,0.324417382478714,0.5045322179794312,0.2033782452344894,0.0,0.0,0.4565517902374267,24.409025192260746,25.0,-1.576360106468201,-5874.68603515625,66.74885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0474853515625,301.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.01953125,18000.0,0.0,0.0,0.130387932062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844755589962005,0.3844805657863617,-4.987732609151863e-06,0.0,0.0001323271862929,0.0,0.0,19.447019577026367,0.0,0.0,0.0,0.3324463963508606,4.0,0.0,1.0
401460,293.1210632324219,297.1499938964844,293.1499938964844,0.0209642034024,-893.164306640625,304.1475830078125,0.6190483570098877,0.0624923333525657,0.05674958974123,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5707576870918274,0.050000000745058,0.0481033772230148,293.06866455078125,297.1499938964844,293.1499938964844,0.1034571155905723,-1832.0709228515625,304.1388244628906,0.852715790271759,0.1666731685400009,0.1164841055870056,293.16119384765625,297.1499938964844,293.1499938964844,0.1786026358604431,-3838.488037109375,304.1507263183594,0.9908179044723512,0.2570646405220032,0.2438296824693679,293.2922668457031,297.1499938964844,293.1499938964844,0.0015009759226813,-570.1000366210938,293.208984375,0.5707576870918274,0.050000000745058,0.2281817197799682,291.1358947753906,291.1499938964844,269.819580078125,267.811767578125,284.1005554199219,293.2923889160156,291.1357116699219,1.0,0.1836100220680236,0.8302944898605347,0.8302944898605347,1.0,1.0,-0.8320770263671875,0.3259987533092499,0.50607830286026,0.2035745829343795,0.0,0.0,0.4585155844688415,24.385231018066406,25.0,-1.5738614797592163,-5898.0546875,67.2122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0362243652344,301.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28125,18000.0,0.0,0.0,0.1309341788291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871687352657318,0.3871737122535705,-4.999184511689236e-06,0.0,0.0001328815415035,0.0,0.0,19.65265846252441,0.0,0.0,0.0,0.3332580029964447,4.0,0.0,1.0
401520,293.1210632324219,297.1499938964844,293.1499938964844,0.0209642034024,-893.164306640625,304.1475830078125,0.6190483570098877,0.0624923333525657,0.05674958974123,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5707576870918274,0.050000000745058,0.0481033772230148,293.06866455078125,297.1499938964844,293.1499938964844,0.1034571155905723,-1832.0709228515625,304.1388244628906,0.852715790271759,0.1666731685400009,0.1164841055870056,293.16119384765625,297.1499938964844,293.1499938964844,0.1786026358604431,-3838.488037109375,304.1507263183594,0.9908179044723512,0.2570646405220032,0.2438296824693679,293.2922668457031,297.1499938964844,293.1499938964844,0.0015009759226813,-570.1000366210938,293.208984375,0.5707576870918274,0.050000000745058,0.2281817197799682,291.1358947753906,291.1499938964844,269.819580078125,267.811767578125,284.1005554199219,293.2923889160156,291.1357116699219,1.0,0.1836100220680236,0.8302944898605347,0.8302944898605347,1.0,1.0,-0.8320770263671875,0.3259987533092499,0.50607830286026,0.2035745829343795,0.0,0.0,0.4585155844688415,24.385231018066406,25.0,-1.5738614797592163,-5898.0546875,67.2122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0362243652344,301.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28125,18000.0,0.0,0.0,0.1309341788291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871687352657318,0.3871737122535705,-4.999184511689236e-06,0.0,0.0001328815415035,0.0,0.0,19.65265846252441,0.0,0.0,0.0,0.3332580029964447,4.0,0.0,1.0
401580,293.1214294433594,297.1499938964844,293.1499938964844,0.0214167516678571,-902.6748046875,304.14764404296875,0.6213558316230774,0.0631493330001831,0.0573487095534801,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5710075497627258,0.050000000745058,0.0481018759310245,293.0636901855469,297.1499938964844,293.1499938964844,0.1058389097452163,-1865.98974609375,304.1385803222656,0.8581236600875854,0.1697500497102737,0.1186326667666435,293.1607360839844,297.1499938964844,293.1499938964844,0.1784563362598419,-3835.998046875,304.1507263183594,0.990915060043335,0.2568737268447876,0.2436506152153015,293.2908630371094,297.1499938964844,293.1499938964844,0.0014679499436169,-557.5784912109375,293.16259765625,0.5710075497627258,0.050000000745058,0.2281745821237564,291.1347961425781,291.1499938964844,269.8391418457031,267.825927734375,284.0959777832031,293.2909851074219,291.1346435546875,1.0,0.1839183866977691,0.8303652405738831,0.8303652405738831,1.0,1.0,-0.8351494073867798,0.327614277601242,0.5075351595878601,0.2036169916391372,0.0,0.0,0.4606183469295501,24.36861038208008,25.0,-1.4965533018112185,-5923.07373046875,67.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0254211425781,301.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62890625,18000.0,0.0,0.0,0.1315198838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900816440582275,0.3900866508483886,-5.01173417433165e-06,0.0,0.0001334759581368,0.0,0.0,19.87697410583496,0.0,0.0,0.0,0.3341385126113891,4.0,0.0,1.0
401640,293.1214294433594,297.1499938964844,293.1499938964844,0.0214167516678571,-902.6748046875,304.14764404296875,0.6213558316230774,0.0631493330001831,0.0573487095534801,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5710075497627258,0.050000000745058,0.0481018759310245,293.0636901855469,297.1499938964844,293.1499938964844,0.1058389097452163,-1865.98974609375,304.1385803222656,0.8581236600875854,0.1697500497102737,0.1186326667666435,293.1607360839844,297.1499938964844,293.1499938964844,0.1784563362598419,-3835.998046875,304.1507263183594,0.990915060043335,0.2568737268447876,0.2436506152153015,293.2908630371094,297.1499938964844,293.1499938964844,0.0014679499436169,-557.5784912109375,293.16259765625,0.5710075497627258,0.050000000745058,0.2281745821237564,291.1347961425781,291.1499938964844,269.8391418457031,267.825927734375,284.0959777832031,293.2909851074219,291.1346435546875,1.0,0.1839183866977691,0.8303652405738831,0.8303652405738831,1.0,1.0,-0.8351494073867798,0.327614277601242,0.5075351595878601,0.2036169916391372,0.0,0.0,0.4606183469295501,24.36861038208008,25.0,-1.4965533018112185,-5923.07373046875,67.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0254211425781,301.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.62890625,18000.0,0.0,0.0,0.1315198838710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900816440582275,0.3900866508483886,-5.01173417433165e-06,0.0,0.0001334759581368,0.0,0.0,19.87697410583496,0.0,0.0,0.0,0.3341385126113891,4.0,0.0,1.0
401700,293.1217041015625,297.1499938964844,293.1499938964844,0.0216344352811574,-907.1986694335938,304.1476745605469,0.6224212646484375,0.0634612068533897,0.0576336197555065,294.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5711069107055664,0.050000000745058,0.0481012761592865,293.0614624023437,297.1499938964844,293.1499938964844,0.1070296987891197,-1882.8828125,304.13848876953125,0.8607873916625977,0.1712808012962341,0.1197025999426841,293.1605529785156,297.1499938964844,293.1499938964844,0.1783795058727264,-3834.68798828125,304.1507263183594,0.9909301400184632,0.256773978471756,0.2435573935508728,293.2902526855469,297.1499938964844,293.1499938964844,0.0014514388749375,-551.3175048828125,293.139404296875,0.5711069107055664,0.050000000745058,0.2281717509031295,291.13427734375,291.1499938964844,269.8480529785156,267.832275390625,284.09283447265625,293.29034423828125,291.1341552734375,1.0,0.184074580669403,0.8304006457328796,0.8304006457328796,1.0,1.0,-0.8366594910621643,0.3284327983856201,0.5082266330718994,0.2035781741142273,0.0,0.0,0.4617186784744262,24.362817764282227,25.0,-1.4450985193252563,-5936.1650390625,67.91353607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02020263671875,301.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.833984375,18000.0,0.0,0.0,0.1318269371986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916167616844177,0.3916217684745788,-5.018411684432067e-06,0.0,0.0001337875874014,0.0,0.0,19.995973587036133,0.0,0.0,0.0,0.3346036672592163,4.0,0.0,1.0
401760,293.1219787597656,297.1499938964844,293.1499938964844,0.021846417337656,-911.5732421875,304.147705078125,0.6234331130981445,0.0637650936841964,0.0579091720283031,294.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.571190357208252,0.050000000745058,0.0481007769703865,293.0594177246094,297.1499938964844,293.1499938964844,0.1082189157605171,-1899.7109375,304.138427734375,0.8634215593338013,0.1728070825338363,0.1207685023546218,293.160400390625,297.1499938964844,293.1499938964844,0.1782999187707901,-3833.328857421875,304.1507568359375,0.9909240007400512,0.2566724419593811,0.2434617131948471,293.2896728515625,297.1499938964844,293.1499938964844,0.0014349318807944,-545.0570068359375,293.1162414550781,0.571190357208252,0.050000000745058,0.2281693667173385,291.1337890625,291.1499938964844,269.8563537597656,267.8381042480469,284.0898132324219,293.29083251953125,291.1336975097656,1.0,0.1842316389083862,0.8304286599159241,0.8304286599159241,1.0,1.0,-0.8381510972976685,0.3292579054832458,0.5088931918144226,0.2034981250762939,0.0,0.0,0.4628487825393677,24.358509063720703,25.0,-1.2945929765701294,-5949.38134765625,68.14730072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0151062011719,301.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.068359375,18000.0,0.0,0.0,0.1321431547403335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932027816772461,0.3932078182697296,-5.025357950216858e-06,0.0,0.0001341085007879,0.0,0.0,20.11949348449707,0.0,0.0,0.0,0.3350850343704223,4.0,0.0,1.0
401820,293.1224670410156,297.1499938964844,293.1499938964844,0.0222704727202653,-920.2304077148438,304.14776611328125,0.6254084706306458,0.0643747001886367,0.0584569685161113,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.57133549451828,0.050000000745058,0.0480999052524566,293.0556640625,297.1499938964844,293.1499938964844,0.1106007322669029,-1933.287841796875,304.1383056640625,0.8686585426330566,0.1758620738983154,0.1229000240564346,293.1600646972656,297.1499938964844,293.1499938964844,0.1781342625617981,-3830.488525390625,304.1507873535156,0.9908891320228576,0.2564743161201477,0.2432727813720703,293.2886047363281,297.1499938964844,293.1499938964844,0.0014018137007951,-532.4850463867188,293.0702819824219,0.57133549451828,0.050000000745058,0.2281652390956878,291.13336181640625,291.1499938964844,269.8711242675781,267.8482666015625,284.08380126953125,293.29498291015625,291.1333312988281,1.0,0.184548333287239,0.8304846882820129,0.8304846882820129,1.0,1.0,-0.8411338925361633,0.3309513330459595,0.5101825594902039,0.2032311111688614,0.0,0.0,0.4651063680648803,24.351051330566406,25.0,-0.5713539719581604,-5976.400390625,68.61825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00555419921875,301.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.294921875,18000.0,0.0,0.0,0.1327986121177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964433670043945,0.396448403596878,-5.039836651121732e-06,0.0,0.0001347737124888,0.0,0.0,20.374191284179688,0.0,0.0,0.0,0.3360722959041595,4.0,0.0,1.0
401880,293.1224670410156,297.1499938964844,293.1499938964844,0.0222704727202653,-920.2304077148438,304.14776611328125,0.6254084706306458,0.0643747001886367,0.0584569685161113,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.57133549451828,0.050000000745058,0.0480999052524566,293.0556640625,297.1499938964844,293.1499938964844,0.1106007322669029,-1933.287841796875,304.1383056640625,0.8686585426330566,0.1758620738983154,0.1229000240564346,293.1600646972656,297.1499938964844,293.1499938964844,0.1781342625617981,-3830.488525390625,304.1507873535156,0.9908891320228576,0.2564743161201477,0.2432727813720703,293.2886047363281,297.1499938964844,293.1499938964844,0.0014018137007951,-532.4850463867188,293.0702819824219,0.57133549451828,0.050000000745058,0.2281652390956878,291.13336181640625,291.1499938964844,269.8711242675781,267.8482666015625,284.08380126953125,293.29498291015625,291.1333312988281,1.0,0.184548333287239,0.8304846882820129,0.8304846882820129,1.0,1.0,-0.8411338925361633,0.3309513330459595,0.5101825594902039,0.2032311111688614,0.0,0.0,0.4651063680648803,24.351051330566406,25.0,-0.5713539719581604,-5976.400390625,68.61825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00555419921875,301.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.294921875,18000.0,0.0,0.0,0.1327986121177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964433670043945,0.396448403596878,-5.039836651121732e-06,0.0,0.0001347737124888,0.0,0.0,20.374191284179688,0.0,0.0,0.0,0.3360722959041595,4.0,0.0,1.0
401940,293.1230163574219,297.1499938964844,293.1499938964844,0.0226879399269819,-928.642578125,304.1478271484375,0.6272774934768677,0.0649610832333564,0.0589899495244026,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5714371204376221,0.050000000745058,0.0480992943048477,293.0525207519531,297.1499938964844,293.1499938964844,0.1129795163869857,-1966.6607666015625,304.13824462890625,0.8738012313842773,0.1788925230503082,0.1250196993350982,293.1598205566406,297.1499938964844,293.1499938964844,0.1779663264751434,-3827.607177734375,304.1507873535156,0.9908044934272766,0.2562744617462158,0.2430845946073532,293.2877502441406,297.1499938964844,293.1499938964844,0.0013686106540262,-519.877197265625,293.0244140625,0.5714371204376221,0.050000000745058,0.2281623482704162,291.1331481933594,291.1499938964844,269.88336181640625,267.8562927246094,284.0754699707031,293.29986572265625,291.1330871582031,1.0,0.1848673969507217,0.8305407166481018,0.8305407166481018,1.0,1.0,-0.8440873622894287,0.3327028751373291,0.5113845467567444,0.2027829438447952,0.0,0.0,0.4673688411712646,24.346349716186523,25.0,-0.4328624010086059,-6004.2822265625,69.09088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9969787597656,301.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.96484375,18000.0,0.0,0.0,0.1334806531667709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997016549110412,0.3997066915035248,-5.054642315371893e-06,0.0,0.0001354658888885,0.0,0.0,20.63294982910156,0.0,0.0,0.0,0.3370704352855682,4.0,0.0,1.0
402000,293.1230163574219,297.1499938964844,293.1499938964844,0.0226879399269819,-928.642578125,304.1478271484375,0.6272774934768677,0.0649610832333564,0.0589899495244026,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5714371204376221,0.050000000745058,0.0480992943048477,293.0525207519531,297.1499938964844,293.1499938964844,0.1129795163869857,-1966.6607666015625,304.13824462890625,0.8738012313842773,0.1788925230503082,0.1250196993350982,293.1598205566406,297.1499938964844,293.1499938964844,0.1779663264751434,-3827.607177734375,304.1507873535156,0.9908044934272766,0.2562744617462158,0.2430845946073532,293.2877502441406,297.1499938964844,293.1499938964844,0.0013686106540262,-519.877197265625,293.0244140625,0.5714371204376221,0.050000000745058,0.2281623482704162,291.1331481933594,291.1499938964844,269.88336181640625,267.8562927246094,284.0754699707031,293.29986572265625,291.1330871582031,1.0,0.1848673969507217,0.8305407166481018,0.8305407166481018,1.0,1.0,-0.8440873622894287,0.3327028751373291,0.5113845467567444,0.2027829438447952,0.0,0.0,0.4673688411712646,24.346349716186523,25.0,-0.4328624010086059,-6004.2822265625,69.09088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9969787597656,301.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.96484375,18000.0,0.0,0.0,0.1334806531667709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997016549110412,0.3997066915035248,-5.054642315371893e-06,0.0,0.0001354658888885,0.0,0.0,20.63294982910156,0.0,0.0,0.0,0.3370704352855682,4.0,0.0,1.0
402060,293.1236572265625,297.1499938964844,293.1499938964844,0.0230881739407777,-936.6163330078124,304.1478881835937,0.6289715766906738,0.0655115246772766,0.0594934374094009,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5714653730392456,0.050000000745058,0.0480991229414939,293.04998779296875,297.1499938964844,293.1499938964844,0.1153430342674255,-1999.6688232421875,304.1382141113281,0.8787661790847778,0.1818798780441284,0.1271123439073562,293.1596069335937,297.1499938964844,293.1499938964844,0.1777988970279693,-3824.741943359375,304.1508178710937,0.9906289577484132,0.2560673952102661,0.2428912371397018,293.2870483398437,297.1499938964844,293.1499938964844,0.0013352549867704,-507.2175598144531,292.97808837890625,0.5714653730392456,0.050000000745058,0.2281615287065506,291.1325988769531,291.1499938964844,269.8930358886719,267.8621826171875,284.0635986328125,293.3056640625,291.1324768066406,1.0,0.1851866990327835,0.8305832743644714,0.8305832743644714,1.0,1.0,-0.8469697833061218,0.3345461785793304,0.5124236345291138,0.202012836933136,0.0,0.0,0.4697232544422149,24.34576797485352,25.0,-0.8530269265174866,-6033.74365234375,69.56033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9893493652344,301.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.94921875,18000.0,0.0,0.0,0.1341853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030768871307373,0.4030819535255432,-5.069982762506697e-06,0.0,0.0001361810427624,0.0,0.0,20.90290641784668,0.0,0.0,0.0,0.338105708360672,4.0,0.0,1.0
402120,293.1236572265625,297.1499938964844,293.1499938964844,0.0230881739407777,-936.6163330078124,304.1478881835937,0.6289715766906738,0.0655115246772766,0.0594934374094009,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5714653730392456,0.050000000745058,0.0480991229414939,293.04998779296875,297.1499938964844,293.1499938964844,0.1153430342674255,-1999.6688232421875,304.1382141113281,0.8787661790847778,0.1818798780441284,0.1271123439073562,293.1596069335937,297.1499938964844,293.1499938964844,0.1777988970279693,-3824.741943359375,304.1508178710937,0.9906289577484132,0.2560673952102661,0.2428912371397018,293.2870483398437,297.1499938964844,293.1499938964844,0.0013352549867704,-507.2175598144531,292.97808837890625,0.5714653730392456,0.050000000745058,0.2281615287065506,291.1325988769531,291.1499938964844,269.8930358886719,267.8621826171875,284.0635986328125,293.3056640625,291.1324768066406,1.0,0.1851866990327835,0.8305832743644714,0.8305832743644714,1.0,1.0,-0.8469697833061218,0.3345461785793304,0.5124236345291138,0.202012836933136,0.0,0.0,0.4697232544422149,24.34576797485352,25.0,-0.8530269265174866,-6033.74365234375,69.56033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9893493652344,301.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.94921875,18000.0,0.0,0.0,0.1341853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030768871307373,0.4030819535255432,-5.069982762506697e-06,0.0,0.0001361810427624,0.0,0.0,20.90290641784668,0.0,0.0,0.0,0.338105708360672,4.0,0.0,1.0
402180,293.1244812011719,297.1499938964844,293.1499938964844,0.0234631169587373,-944.01318359375,304.14794921875,0.6304466724395752,0.0660144165158271,0.0599574744701385,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5714024305343628,0.050000000745058,0.0480994991958141,293.0480651855469,297.1499938964844,293.1499938964844,0.1176808699965477,-2032.1763916015625,304.13824462890625,0.8834948539733887,0.1848076730966568,0.1291667819023132,293.15948486328125,297.1499938964844,293.1499938964844,0.1776310950517654,-3821.881103515625,304.1508178710937,0.9903354644775392,0.2558470666408539,0.2426874935626983,293.2865600585937,297.1499938964844,293.1499938964844,0.0013017007149755,-494.4925537109375,292.93096923828125,0.5714024305343628,0.050000000745058,0.2281633168458938,291.1314697265625,291.1499938964844,269.8999938964844,267.8658142089844,284.04742431640625,293.3127746582031,291.1312866210937,1.0,0.1855039000511169,0.8306258320808411,0.8306258320808411,1.0,1.0,-0.849750280380249,0.3365022540092468,0.5132480263710022,0.2008296102285385,0.0,0.0,0.4722659289836883,24.349943161010746,25.0,-1.6016254425048828,-6065.46484375,70.02234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9823303222656,301.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9296875,18000.0,0.0,0.0,0.1349133104085922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406705230474472,0.4067102968692779,-5.086440069135279e-06,0.0,0.0001369198580505,0.0,0.0,21.195144653320312,0.0,0.0,0.0,0.3392193913459778,4.0,0.0,1.0
402240,293.1244812011719,297.1499938964844,293.1499938964844,0.0234631169587373,-944.01318359375,304.14794921875,0.6304466724395752,0.0660144165158271,0.0599574744701385,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5714024305343628,0.050000000745058,0.0480994991958141,293.0480651855469,297.1499938964844,293.1499938964844,0.1176808699965477,-2032.1763916015625,304.13824462890625,0.8834948539733887,0.1848076730966568,0.1291667819023132,293.15948486328125,297.1499938964844,293.1499938964844,0.1776310950517654,-3821.881103515625,304.1508178710937,0.9903354644775392,0.2558470666408539,0.2426874935626983,293.2865600585937,297.1499938964844,293.1499938964844,0.0013017007149755,-494.4925537109375,292.93096923828125,0.5714024305343628,0.050000000745058,0.2281633168458938,291.1314697265625,291.1499938964844,269.8999938964844,267.8658142089844,284.04742431640625,293.3127746582031,291.1312866210937,1.0,0.1855039000511169,0.8306258320808411,0.8306258320808411,1.0,1.0,-0.849750280380249,0.3365022540092468,0.5132480263710022,0.2008296102285385,0.0,0.0,0.4722659289836883,24.349943161010746,25.0,-1.6016254425048828,-6065.46484375,70.02234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9823303222656,301.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9296875,18000.0,0.0,0.0,0.1349133104085922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406705230474472,0.4067102968692779,-5.086440069135279e-06,0.0,0.0001369198580505,0.0,0.0,21.195144653320312,0.0,0.0,0.0,0.3392193913459778,4.0,0.0,1.0
402300,293.1249389648437,297.1499938964844,293.1499938964844,0.0236380696296691,-947.4420166015624,304.14801025390625,0.6310895681381226,0.0662442594766616,0.0601713024079799,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5713339447975159,0.050000000745058,0.0480999089777469,293.0473327636719,297.1499938964844,293.1499938964844,0.1188355833292007,-2048.181396484375,304.1383056640625,0.8857552409172058,0.1862432360649109,0.1301756799221038,293.15948486328125,297.1499938964844,293.1499938964844,0.1775453388690948,-3820.421875,304.1508178710937,0.9901387691497804,0.2557297348976135,0.2425797581672668,293.286376953125,297.1499938964844,293.1499938964844,0.0012848362093791,-488.100341796875,292.90704345703125,0.5713339447975159,0.050000000745058,0.2281652688980102,291.1307067871094,291.1499938964844,269.9024658203125,267.8667907714844,284.0377197265625,293.3169250488281,291.1304626464844,1.0,0.1856608986854553,0.8306471109390259,0.8306471109390259,1.0,1.0,-0.8510911464691162,0.3375186920166015,0.5135724544525146,0.200077474117279,0.0,0.0,0.4736332595348358,24.35405540466309,25.0,-1.97693943977356,-6082.28466796875,70.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9788818359375,301.4210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.544921875,18000.0,0.0,0.0,0.1352872848510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086572229862213,0.4086623191833496,-5.095302640256705e-06,0.0,0.0001372994011035,0.0,0.0,21.353328704833984,0.0,0.0,0.0,0.3398190140724182,4.0,0.0,1.0
402360,293.1254577636719,297.1499938964844,293.1499938964844,0.0238032303750515,-950.6658935546876,304.1480712890625,0.6316652297973633,0.0664583966135978,0.060371596366167,294.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.571241021156311,0.050000000745058,0.0481004677712917,293.0467529296875,297.1499938964844,293.1499938964844,0.1199779734015464,-2063.9814453125,304.1383361816406,0.8879408836364746,0.1876571625471115,0.131170317530632,293.15948486328125,297.1499938964844,293.1499938964844,0.1774567067623138,-3818.913818359375,304.1508483886719,0.9899075031280518,0.2556067109107971,0.2424671053886413,293.2862854003906,297.1499938964844,293.1499938964844,0.0012678662315011,-481.66943359375,292.8829040527344,0.571241021156311,0.050000000745058,0.2281679064035415,291.1298217773437,291.1499938964844,269.9042358398437,267.8671875,284.0270690917969,293.3215026855469,291.12957763671875,1.0,0.1858163326978683,0.8306585550308228,0.8306585550308228,1.0,1.0,-0.8523937463760376,0.3385547697544098,0.5138390064239502,0.1992238759994506,0.0,0.0,0.4750698506832123,24.359596252441406,25.0,-2.278902053833008,-6099.73388671875,70.47200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.975341796875,301.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.98046875,18000.0,0.0,0.0,0.1356687694787979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107155799865722,0.4107206761837005,-5.104681349621387e-06,0.0,0.0001376865402562,0.0,0.0,21.52096176147461,0.0,0.0,0.0,0.3404520750045776,4.0,0.0,1.0
402420,293.1266784667969,297.1499938964844,293.1499938964844,0.0241014473140239,-956.4545288085938,304.1482238769531,0.6326139569282532,0.0668379962444305,0.0607296302914619,294.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5709869861602783,0.050000000745058,0.0481019914150238,293.04608154296875,297.1499938964844,293.1499938964844,0.1222176477313041,-2094.859130859375,304.13848876953125,0.8920811414718628,0.1904124170541763,0.1331115961074829,293.1596069335937,297.1499938964844,293.1499938964844,0.1772662103176117,-3815.668701171875,304.15087890625,0.9893444776535034,0.2553414404392242,0.2422249615192413,293.2862548828125,297.1499938964844,293.1499938964844,0.0012336135841906,-468.6894226074219,292.83404541015625,0.5709869861602783,0.050000000745058,0.2281751483678817,291.1279296875,291.1499938964844,269.9056091308594,267.8661804199219,284.0033264160156,293.3318176269531,291.127685546875,1.0,0.1861212849617004,0.8306814432144165,0.8306814432144165,1.0,1.0,-0.8548729419708252,0.3406639695167541,0.5142089128494263,0.1972555667161941,0.0,0.0,0.4781401753425598,24.374977111816406,25.0,-2.578892707824707,-6136.29443359375,70.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96795654296875,301.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.625,18000.0,0.0,0.0,0.1364564746618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151553511619568,0.4151604771614074,-5.125117695570225e-06,0.0,0.0001384859788231,0.0,0.0,21.88580322265625,0.0,0.0,0.0,0.3418215811252594,4.0,0.0,1.0
402480,293.1266784667969,297.1499938964844,293.1499938964844,0.0241014473140239,-956.4545288085938,304.1482238769531,0.6326139569282532,0.0668379962444305,0.0607296302914619,294.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5709869861602783,0.050000000745058,0.0481019914150238,293.04608154296875,297.1499938964844,293.1499938964844,0.1222176477313041,-2094.859130859375,304.13848876953125,0.8920811414718628,0.1904124170541763,0.1331115961074829,293.1596069335937,297.1499938964844,293.1499938964844,0.1772662103176117,-3815.668701171875,304.15087890625,0.9893444776535034,0.2553414404392242,0.2422249615192413,293.2862548828125,297.1499938964844,293.1499938964844,0.0012336135841906,-468.6894226074219,292.83404541015625,0.5709869861602783,0.050000000745058,0.2281751483678817,291.1279296875,291.1499938964844,269.9056091308594,267.8661804199219,284.0033264160156,293.3318176269531,291.127685546875,1.0,0.1861212849617004,0.8306814432144165,0.8306814432144165,1.0,1.0,-0.8548729419708252,0.3406639695167541,0.5142089128494263,0.1972555667161941,0.0,0.0,0.4781401753425598,24.374977111816406,25.0,-2.578892707824707,-6136.29443359375,70.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96795654296875,301.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.625,18000.0,0.0,0.0,0.1364564746618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151553511619568,0.4151604771614074,-5.125117695570225e-06,0.0,0.0001384859788231,0.0,0.0,21.88580322265625,0.0,0.0,0.0,0.3418215811252594,4.0,0.0,1.0
402540,293.1280517578125,297.1499938964844,293.1499938964844,0.0243522655218839,-961.2890625,304.1484069824219,0.6332931518554688,0.0671504363417625,0.0610275603830814,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5706539154052734,0.050000000745058,0.0481039993464946,293.0460205078125,297.1499938964844,293.1499938964844,0.1243815124034881,-2124.56396484375,304.13873291015625,0.895904541015625,0.1930586397647857,0.1349785476922989,293.15985107421875,297.1499938964844,293.1499938964844,0.1770504862070083,-3811.98046875,304.15093994140625,0.9886555075645448,0.2550478875637054,0.2419570535421371,293.2864990234375,297.1499938964844,293.1499938964844,0.0011988176265731,-455.4986572265625,292.7845153808594,0.5706539154052734,0.050000000745058,0.2281846553087234,291.1261901855469,291.1499938964844,269.9040832519531,267.8627624511719,283.9772033691406,293.3435363769531,291.1259765625,1.0,0.186415821313858,0.8307043313980103,0.8307043313980103,1.0,1.0,-0.85716313123703,0.3427754044532776,0.5143877267837524,0.1950278729200363,0.0,0.0,0.4814422130584717,24.39605712890625,25.0,-2.361679792404175,-6174.55419921875,71.31655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9599304199219,301.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.453125,18000.0,0.0,0.0,0.1372815668582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420009970664978,0.4200151264667511,-5.147891442902619e-06,0.0,0.0001393233396811,0.0,0.0,22.29029083251953,0.0,0.0,0.0,0.3433270454406738,4.0,0.0,1.0
402600,293.1280517578125,297.1499938964844,293.1499938964844,0.0243522655218839,-961.2890625,304.1484069824219,0.6332931518554688,0.0671504363417625,0.0610275603830814,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5706539154052734,0.050000000745058,0.0481039993464946,293.0460205078125,297.1499938964844,293.1499938964844,0.1243815124034881,-2124.56396484375,304.13873291015625,0.895904541015625,0.1930586397647857,0.1349785476922989,293.15985107421875,297.1499938964844,293.1499938964844,0.1770504862070083,-3811.98046875,304.15093994140625,0.9886555075645448,0.2550478875637054,0.2419570535421371,293.2864990234375,297.1499938964844,293.1499938964844,0.0011988176265731,-455.4986572265625,292.7845153808594,0.5706539154052734,0.050000000745058,0.2281846553087234,291.1261901855469,291.1499938964844,269.9040832519531,267.8627624511719,283.9772033691406,293.3435363769531,291.1259765625,1.0,0.186415821313858,0.8307043313980103,0.8307043313980103,1.0,1.0,-0.85716313123703,0.3427754044532776,0.5143877267837524,0.1950278729200363,0.0,0.0,0.4814422130584717,24.39605712890625,25.0,-2.361679792404175,-6174.55419921875,71.31655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9599304199219,301.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.453125,18000.0,0.0,0.0,0.1372815668582916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420009970664978,0.4200151264667511,-5.147891442902619e-06,0.0,0.0001393233396811,0.0,0.0,22.29029083251953,0.0,0.0,0.0,0.3433270454406738,4.0,0.0,1.0
402660,293.1295471191406,297.1499938964844,293.1499938964844,0.0245572607964277,-965.21337890625,304.1485900878906,0.6337438821792603,0.06740303337574,0.0612699128687381,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.570270299911499,0.050000000745058,0.0481063164770603,293.04644775390625,297.1499938964844,293.1499938964844,0.1264656037092209,-2153.053466796875,304.1390075683594,0.8994532227516174,0.1956027001142501,0.1367724388837814,293.16021728515625,297.1499938964844,293.1499938964844,0.1768044382333755,-3807.756103515625,304.1510314941406,0.9878724217414856,0.2547281980514526,0.2416639924049377,293.2869873046875,297.1499938964844,293.1499938964844,0.0011634340044111,-442.0747375488281,292.734619140625,0.570270299911499,0.050000000745058,0.2281956523656845,291.1249084472656,291.1499938964844,269.8995666503906,267.8568725585937,283.94976806640625,293.3560791015625,291.1247863769531,1.0,0.1866979002952575,0.8307108879089355,0.8307108879089355,1.0,1.0,-0.8592708110809326,0.3448372483253479,0.5144335627555847,0.1926735490560531,0.0,0.0,0.4848837852478027,24.421369552612305,25.0,-1.7034887075424194,-6213.68701171875,71.70560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.951416015625,301.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.046875,18000.0,0.0,0.0,0.138144701719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251719713211059,0.425177127122879,-5.172688361199107e-06,0.0,0.0001401993067702,0.0,0.0,22.72719383239746,0.0,0.0,0.0,0.3449384868144989,4.0,0.0,1.0
