time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402720,293.1295471191406,297.1499938964844,293.1499938964844,0.0245572607964277,-965.21337890625,304.1485900878906,0.6337438821792603,0.06740303337574,0.0612699128687381,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.570270299911499,0.050000000745058,0.0481063164770603,293.04644775390625,297.1499938964844,293.1499938964844,0.1264656037092209,-2153.053466796875,304.1390075683594,0.8994532227516174,0.1956027001142501,0.1367724388837814,293.16021728515625,297.1499938964844,293.1499938964844,0.1768044382333755,-3807.756103515625,304.1510314941406,0.9878724217414856,0.2547281980514526,0.2416639924049377,293.2869873046875,297.1499938964844,293.1499938964844,0.0011634340044111,-442.0747375488281,292.734619140625,0.570270299911499,0.050000000745058,0.2281956523656845,291.1249084472656,291.1499938964844,269.8995666503906,267.8568725585937,283.94976806640625,293.3560791015625,291.1247863769531,1.0,0.1866979002952575,0.8307108879089355,0.8307108879089355,1.0,1.0,-0.8592708110809326,0.3448372483253479,0.5144335627555847,0.1926735490560531,0.0,0.0,0.4848837852478027,24.421369552612305,25.0,-1.7034887075424194,-6213.68701171875,71.70560455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.951416015625,301.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.046875,18000.0,0.0,0.0,0.138144701719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251719713211059,0.425177127122879,-5.172688361199107e-06,0.0,0.0001401993067702,0.0,0.0,22.72719383239746,0.0,0.0,0.0,0.3449384868144989,4.0,0.0,1.0
402780,293.1310729980469,297.1499938964844,293.1499938964844,0.024723295122385,-968.369873046875,304.1487731933594,0.634028971195221,0.0676082521677017,0.0614666007459163,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5698695778846741,0.050000000745058,0.0481087416410446,293.0473022460937,297.1499938964844,293.1499938964844,0.1284746676683426,-2180.407470703125,304.1393127441406,0.9027913808822632,0.1980544179677963,0.1385005116462707,293.1606140136719,297.1499938964844,293.1499938964844,0.1765293926000595,-3803.017578125,304.1511535644531,0.9870384335517884,0.2543882727622986,0.2413502782583236,293.2876892089844,297.1499938964844,293.1499938964844,0.001127477036789,-428.4212646484375,292.6845092773437,0.5698695778846741,0.050000000745058,0.2282071709632873,291.124267578125,291.1499938964844,269.8919982910156,267.84844970703125,283.9219055175781,293.36871337890625,291.1242370605469,1.0,0.1869664192199707,0.8307174444198608,0.8307174444198608,1.0,1.0,-0.8612207174301147,0.3468072712421417,0.5144134163856506,0.1903333216905594,0.0,0.0,0.4883649051189422,24.4488525390625,25.0,-0.8068246841430664,-6252.90576171875,72.07282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94287109375,301.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.677734375,18000.0,0.0,0.0,0.1390424966812133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304992854595184,0.4305044710636139,-5.1989241001138e-06,0.0,0.0001411104603903,0.0,0.0,23.18562698364257,0.0,0.0,0.0,0.3466138243675232,4.0,0.0,1.0
402840,293.1310729980469,297.1499938964844,293.1499938964844,0.024723295122385,-968.369873046875,304.1487731933594,0.634028971195221,0.0676082521677017,0.0614666007459163,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5698695778846741,0.050000000745058,0.0481087416410446,293.0473022460937,297.1499938964844,293.1499938964844,0.1284746676683426,-2180.407470703125,304.1393127441406,0.9027913808822632,0.1980544179677963,0.1385005116462707,293.1606140136719,297.1499938964844,293.1499938964844,0.1765293926000595,-3803.017578125,304.1511535644531,0.9870384335517884,0.2543882727622986,0.2413502782583236,293.2876892089844,297.1499938964844,293.1499938964844,0.001127477036789,-428.4212646484375,292.6845092773437,0.5698695778846741,0.050000000745058,0.2282071709632873,291.124267578125,291.1499938964844,269.8919982910156,267.84844970703125,283.9219055175781,293.36871337890625,291.1242370605469,1.0,0.1869664192199707,0.8307174444198608,0.8307174444198608,1.0,1.0,-0.8612207174301147,0.3468072712421417,0.5144134163856506,0.1903333216905594,0.0,0.0,0.4883649051189422,24.4488525390625,25.0,-0.8068246841430664,-6252.90576171875,72.07282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94287109375,301.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.677734375,18000.0,0.0,0.0,0.1390424966812133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304992854595184,0.4305044710636139,-5.1989241001138e-06,0.0,0.0001411104603903,0.0,0.0,23.18562698364257,0.0,0.0,0.0,0.3466138243675232,4.0,0.0,1.0
402900,293.1318359375,297.1499938964844,293.1499938964844,0.0247945301234722,-969.7164916992188,304.1488647460937,0.6341301202774048,0.067697562277317,0.0615515820682048,294.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5696721076965332,0.050000000745058,0.048109944909811,293.0478515625,297.1499938964844,293.1499938964844,0.1294500082731247,-2193.647705078125,304.1394958496094,0.9044122695922852,0.1992442607879638,0.1393395811319351,293.16082763671875,297.1499938964844,293.1499938964844,0.1763822734355926,-3800.477783203125,304.1512145996094,0.9866155982017516,0.2542131245136261,0.2411877512931823,293.2881164550781,297.1499938964844,293.1499938964844,0.0011092859786003,-421.5091857910156,292.6594543457031,0.5696721076965332,0.050000000745058,0.2282128632068634,291.1242370605469,291.1499938964844,269.88702392578125,267.8432312011719,283.9081420898437,293.3748474121094,291.124267578125,1.0,0.1870953142642974,0.8307207226753235,0.8307207226753235,1.0,1.0,-0.8621427416801453,0.3477440774440765,0.5143986940383911,0.1892113089561462,0.0,0.0,0.49008709192276,24.46288299560547,25.0,-0.3130443096160888,-6272.30078125,72.2484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9388122558594,301.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.455078125,18000.0,0.0,0.0,0.1395023167133331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331760704517364,0.4331812858581543,-5.212362793827197e-06,0.0,0.0001415771257597,0.0,0.0,23.41893768310547,0.0,0.0,0.0,0.3474603295326233,4.0,0.0,1.0
402960,293.132568359375,297.1499938964844,293.1499938964844,0.0248602461069822,-970.9542236328124,304.1489562988281,0.6342166066169739,0.0677811577916145,0.0616305172443389,294.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5694806575775146,0.050000000745058,0.0481111072003841,293.04852294921875,297.1499938964844,293.1499938964844,0.130406454205513,-2206.607177734375,304.1396484375,0.9060280323028564,0.2004109621047973,0.1401626914739608,293.1610107421875,297.1499938964844,293.1499938964844,0.176230251789093,-3797.850830078125,304.1512756347656,0.9861955046653748,0.2540362477302551,0.2410230040550232,293.2885437011719,297.1499938964844,293.1499938964844,0.0010909971315413,-414.5572509765625,292.6343688964844,0.5694806575775146,0.050000000745058,0.2282183766365051,291.1243896484375,291.1499938964844,269.8812561035156,267.8373718261719,283.8946533203125,293.3807983398437,291.1244506835937,1.0,0.187220886349678,0.830716609954834,0.830716609954834,1.0,1.0,-0.8630355000495911,0.3486441671848297,0.514391303062439,0.1881393641233444,0.0,0.0,0.4917811453342438,24.476884841918945,25.0,0.1937530040740966,-6291.4404296875,72.41935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9350280761719,301.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.48828125,18000.0,0.0,0.0,0.1399671733379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358353316783905,0.4358405470848083,-5.225870609137928e-06,0.0,0.0001420488842995,0.0,0.0,23.65265846252441,0.0,0.0,0.0,0.3483046591281891,4.0,0.0,1.0
403020,293.13397216796875,297.1499938964844,293.1499938964844,0.0249807108193635,-973.2103271484376,304.14910888671875,0.6343777179718018,0.0679390728473663,0.0617771297693252,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5691263675689697,0.050000000745058,0.0481132678687572,293.050048828125,297.1499938964844,293.1499938964844,0.1322594135999679,-2231.643310546875,304.1400146484375,0.9092369079589844,0.2026699185371399,0.1417584419250488,293.161376953125,297.1499938964844,293.1499938964844,0.1759151220321655,-3792.397705078125,304.1513671875,0.9853817820549012,0.2536817491054535,0.2406909465789795,293.2894897460937,297.1499938964844,293.1499938964844,0.0010541449300944,-400.5413208007813,292.5843505859375,0.5691263675689697,0.050000000745058,0.2282286286354065,291.12518310546875,291.1499938964844,269.8672790527344,267.8236694335937,283.86883544921875,293.3920288085937,291.1253662109375,1.0,0.1874624341726303,0.8307084441184998,0.8307084441184998,1.0,1.0,-0.864742636680603,0.350315660238266,0.5144269466400146,0.186209574341774,0.0,0.0,0.4950396120548248,24.50441551208496,25.0,1.2402629852294922,-6328.62548828125,72.74808502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9285583496094,301.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4296875,18000.0,0.0,0.0,0.1409053802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410299956798553,0.4410352706909179,-5.252743449091213e-06,0.0,0.0001430010452168,0.0,0.0,24.11498069763184,0.0,0.0,0.0,0.3499631285667419,4.0,0.0,1.0
403080,293.13397216796875,297.1499938964844,293.1499938964844,0.0249807108193635,-973.2103271484376,304.14910888671875,0.6343777179718018,0.0679390728473663,0.0617771297693252,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5691263675689697,0.050000000745058,0.0481132678687572,293.050048828125,297.1499938964844,293.1499938964844,0.1322594135999679,-2231.643310546875,304.1400146484375,0.9092369079589844,0.2026699185371399,0.1417584419250488,293.161376953125,297.1499938964844,293.1499938964844,0.1759151220321655,-3792.397705078125,304.1513671875,0.9853817820549012,0.2536817491054535,0.2406909465789795,293.2894897460937,297.1499938964844,293.1499938964844,0.0010541449300944,-400.5413208007813,292.5843505859375,0.5691263675689697,0.050000000745058,0.2282286286354065,291.12518310546875,291.1499938964844,269.8672790527344,267.8236694335937,283.86883544921875,293.3920288085937,291.1253662109375,1.0,0.1874624341726303,0.8307084441184998,0.8307084441184998,1.0,1.0,-0.864742636680603,0.350315660238266,0.5144269466400146,0.186209574341774,0.0,0.0,0.4950396120548248,24.50441551208496,25.0,1.2402629852294922,-6328.62548828125,72.74808502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9285583496094,301.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4296875,18000.0,0.0,0.0,0.1409053802490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410299956798553,0.4410352706909179,-5.252743449091213e-06,0.0,0.0001430010452168,0.0,0.0,24.11498069763184,0.0,0.0,0.0,0.3499631285667419,4.0,0.0,1.0
403140,293.1351928710937,297.1499938964844,293.1499938964844,0.0250959265977144,-975.3524780273438,304.1492004394531,0.6345732808113098,0.0680978372693061,0.0619202032685279,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5688251852989197,0.050000000745058,0.0481151118874549,293.05194091796875,297.1499938964844,293.1499938964844,0.134022518992424,-2255.377197265625,304.1404113769531,0.9123973846435548,0.2048208117485046,0.1432792842388153,293.16168212890625,297.1499938964844,293.1499938964844,0.1755916029214859,-3786.79052734375,304.1514587402344,0.9846312403678894,0.2533347308635711,0.2403629571199417,293.2904357910156,297.1499938964844,293.1499938964844,0.0010170172899961,-386.4111328125,292.53466796875,0.5688251852989197,0.050000000745058,0.2282373756170272,291.1267395019531,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.40191650390625,291.12701416015625,1.0,0.1876912266016006,0.8307002186775208,0.8307002186775208,1.0,1.0,-0.8663583993911743,0.351792573928833,0.5145658254623413,0.1846417337656021,0.0,0.0,0.4980402588844299,24.530553817749023,25.0,2.251024007797241,-6363.837890625,73.06023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9243469238281,301.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.66796875,18000.0,0.0,0.0,0.1418426781892776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459199011325836,0.4459251761436462,-5.278693151922198e-06,0.0,0.0001439522748114,0.0,0.0,24.55749893188477,0.0,0.0,0.0,0.3515366017818451,4.0,0.0,1.0
403200,293.1351928710937,297.1499938964844,293.1499938964844,0.0250959265977144,-975.3524780273438,304.1492004394531,0.6345732808113098,0.0680978372693061,0.0619202032685279,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5688251852989197,0.050000000745058,0.0481151118874549,293.05194091796875,297.1499938964844,293.1499938964844,0.134022518992424,-2255.377197265625,304.1404113769531,0.9123973846435548,0.2048208117485046,0.1432792842388153,293.16168212890625,297.1499938964844,293.1499938964844,0.1755916029214859,-3786.79052734375,304.1514587402344,0.9846312403678894,0.2533347308635711,0.2403629571199417,293.2904357910156,297.1499938964844,293.1499938964844,0.0010170172899961,-386.4111328125,292.53466796875,0.5688251852989197,0.050000000745058,0.2282373756170272,291.1267395019531,291.1499938964844,269.8500061035156,267.80718994140625,283.8451843261719,293.40191650390625,291.12701416015625,1.0,0.1876912266016006,0.8307002186775208,0.8307002186775208,1.0,1.0,-0.8663583993911743,0.351792573928833,0.5145658254623413,0.1846417337656021,0.0,0.0,0.4980402588844299,24.530553817749023,25.0,2.251024007797241,-6363.837890625,73.06023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9243469238281,301.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.66796875,18000.0,0.0,0.0,0.1418426781892776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459199011325836,0.4459251761436462,-5.278693151922198e-06,0.0,0.0001439522748114,0.0,0.0,24.55749893188477,0.0,0.0,0.0,0.3515366017818451,4.0,0.0,1.0
403260,293.1361694335937,297.1499938964844,293.1499938964844,0.0252194087952375,-977.63818359375,304.1492614746094,0.6348568797111511,0.0682743266224861,0.0620752647519111,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5685807466506958,0.050000000745058,0.0481166057288646,293.0541381835937,297.1499938964844,293.1499938964844,0.1356927752494812,-2277.78271484375,304.14080810546875,0.9154874682426452,0.206859141588211,0.1447218656539917,293.1618347167969,297.1499938964844,293.1499938964844,0.1752721965312957,-3781.250732421875,304.1514892578125,0.9839627742767334,0.2530067563056946,0.2400498837232589,293.29132080078125,297.1499938964844,293.1499938964844,0.0009797560051083,-372.2243041992188,292.4853515625,0.5685807466506958,0.050000000745058,0.2282444685697555,291.1288757324219,291.1499938964844,269.829345703125,267.7890014648437,283.8231506347656,293.4101257324219,291.1291809082031,1.0,0.1879082769155502,0.8306918144226074,0.8306918144226074,1.0,1.0,-0.8679102063179016,0.3531025648117065,0.5148076415061951,0.1834044456481933,0.0,0.0,0.500710666179657,24.554168701171875,25.0,2.9116556644439697,-6396.97998046875,73.35865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.923095703125,301.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.96875,18000.0,0.0,0.0,0.14276123046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450357049703598,0.450362354516983,-5.3028193178761285e-06,0.0,0.0001448844996048,0.0,0.0,24.965410232543945,0.0,0.0,0.0,0.3529754281044006,4.0,0.0,1.0
403320,293.1361694335937,297.1499938964844,293.1499938964844,0.0252194087952375,-977.63818359375,304.1492614746094,0.6348568797111511,0.0682743266224861,0.0620752647519111,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5685807466506958,0.050000000745058,0.0481166057288646,293.0541381835937,297.1499938964844,293.1499938964844,0.1356927752494812,-2277.78271484375,304.14080810546875,0.9154874682426452,0.206859141588211,0.1447218656539917,293.1618347167969,297.1499938964844,293.1499938964844,0.1752721965312957,-3781.250732421875,304.1514892578125,0.9839627742767334,0.2530067563056946,0.2400498837232589,293.29132080078125,297.1499938964844,293.1499938964844,0.0009797560051083,-372.2243041992188,292.4853515625,0.5685807466506958,0.050000000745058,0.2282444685697555,291.1288757324219,291.1499938964844,269.829345703125,267.7890014648437,283.8231506347656,293.4101257324219,291.1291809082031,1.0,0.1879082769155502,0.8306918144226074,0.8306918144226074,1.0,1.0,-0.8679102063179016,0.3531025648117065,0.5148076415061951,0.1834044456481933,0.0,0.0,0.500710666179657,24.554168701171875,25.0,2.9116556644439697,-6396.97998046875,73.35865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.923095703125,301.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.96875,18000.0,0.0,0.0,0.14276123046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450357049703598,0.450362354516983,-5.3028193178761285e-06,0.0,0.0001448844996048,0.0,0.0,24.965410232543945,0.0,0.0,0.0,0.3529754281044006,4.0,0.0,1.0
403380,293.13690185546875,297.1499938964844,293.1499938964844,0.0253611914813518,-980.2616577148438,304.1492614746094,0.635250449180603,0.0684763714671135,0.0622520186007022,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5683826208114624,0.050000000745058,0.0481178238987922,293.056640625,297.1499938964844,293.1499938964844,0.1372711658477783,-2298.892578125,304.1412353515625,0.9184668064117432,0.208777979016304,0.1460822522640228,293.1618347167969,297.1499938964844,293.1499938964844,0.1749731302261352,-3776.070068359375,304.1514892578125,0.9833750128746032,0.252705454826355,0.2397602945566177,293.2920837402344,297.1499938964844,293.1499938964844,0.0009425008320249,-358.0421142578125,292.43609619140625,0.5683826208114624,0.050000000745058,0.2282502353191375,291.1310119628906,291.1499938964844,269.8054504394531,267.7702331542969,283.8017578125,293.4171142578125,291.1313171386719,1.0,0.1881151348352432,0.8306834101676941,0.8306834101676941,1.0,1.0,-0.8694157004356384,0.3542943596839905,0.5151212811470032,0.1824001222848892,0.0,0.0,0.5030847787857056,24.57501220703125,25.0,2.959814548492432,-6428.44970703125,73.64588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92510986328125,301.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.310546875,18000.0,0.0,0.0,0.1436452567577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543291628360748,0.4543344676494598,-5.32473995917826e-06,0.0,0.0001457816688343,0.0,0.0,25.335187911987305,0.0,0.0,0.0,0.3542710840702057,4.0,0.0,1.0
403440,293.13690185546875,297.1499938964844,293.1499938964844,0.0253611914813518,-980.2616577148438,304.1492614746094,0.635250449180603,0.0684763714671135,0.0622520186007022,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5683826208114624,0.050000000745058,0.0481178238987922,293.056640625,297.1499938964844,293.1499938964844,0.1372711658477783,-2298.892578125,304.1412353515625,0.9184668064117432,0.208777979016304,0.1460822522640228,293.1618347167969,297.1499938964844,293.1499938964844,0.1749731302261352,-3776.070068359375,304.1514892578125,0.9833750128746032,0.252705454826355,0.2397602945566177,293.2920837402344,297.1499938964844,293.1499938964844,0.0009425008320249,-358.0421142578125,292.43609619140625,0.5683826208114624,0.050000000745058,0.2282502353191375,291.1310119628906,291.1499938964844,269.8054504394531,267.7702331542969,283.8017578125,293.4171142578125,291.1313171386719,1.0,0.1881151348352432,0.8306834101676941,0.8306834101676941,1.0,1.0,-0.8694157004356384,0.3542943596839905,0.5151212811470032,0.1824001222848892,0.0,0.0,0.5030847787857056,24.57501220703125,25.0,2.959814548492432,-6428.44970703125,73.64588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92510986328125,301.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.310546875,18000.0,0.0,0.0,0.1436452567577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543291628360748,0.4543344676494598,-5.32473995917826e-06,0.0,0.0001457816688343,0.0,0.0,25.335187911987305,0.0,0.0,0.0,0.3542710840702057,4.0,0.0,1.0
403500,293.1371765136719,297.1499938964844,293.1499938964844,0.0254400745034217,-981.7208862304688,304.1492614746094,0.635490894317627,0.0685877576470375,0.0623495019972324,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5683001279830933,0.050000000745058,0.0481183268129825,293.0580139160156,297.1499938964844,293.1499938964844,0.1380240470170974,-2308.9404296875,304.1414489746094,0.9199050664901732,0.2096900194883346,0.1467294692993164,293.1617736816406,297.1499938964844,293.1499938964844,0.1748338192701339,-3773.659912109375,304.1514892578125,0.983112931251526,0.2525662183761596,0.2396258860826492,293.2924194335937,297.1499938964844,293.1499938964844,0.0009238540660589,-350.9454650878906,292.41143798828125,0.5683001279830933,0.050000000745058,0.2282526344060897,291.13201904296875,291.1499938964844,269.7923583984375,267.7606506347656,283.7914428710937,293.4202880859375,291.13232421875,1.0,0.1882150024175644,0.830679178237915,0.830679178237915,1.0,1.0,-0.8701515197753906,0.3548460602760315,0.5153055191040039,0.1819860488176345,0.0,0.0,0.504172682762146,24.58450698852539,25.0,2.874748468399048,-6443.6279296875,73.78553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9273681640625,301.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8359375,18000.0,0.0,0.0,0.1440698504447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561575055122375,0.4561628401279449,-5.334902198228519e-06,0.0,0.0001462125947,0.0,0.0,25.50674819946289,0.0,0.0,0.0,0.3548691570758819,4.0,0.0,1.0
403560,293.13739013671875,297.1499938964844,293.1499938964844,0.0255241356790065,-983.275146484375,304.14923095703125,0.635758638381958,0.0687057971954345,0.0624528490006923,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5682274699211121,0.050000000745058,0.0481187738478183,293.0594177246094,297.1499938964844,293.1499938964844,0.1387543678283691,-2318.67431640625,304.1416931152344,0.9213095903396606,0.2105731666088104,0.1473562568426132,293.16168212890625,297.1499938964844,293.1499938964844,0.1747013181447982,-3771.369140625,304.1514587402344,0.9828705191612244,0.2524344623088836,0.2394983470439911,293.2926940917969,297.1499938964844,293.1499938964844,0.0009053248213604,-343.8945617675781,292.38677978515625,0.5682274699211121,0.050000000745058,0.2282547503709793,291.13299560546875,291.1499938964844,269.7785339355469,267.7509155273437,283.7813415527344,293.4232788085937,291.1332702636719,1.0,0.188312828540802,0.8306754231452942,0.8306754231452942,1.0,1.0,-0.870877742767334,0.3553715348243713,0.5155062079429626,0.1816247850656509,0.0,0.0,0.5052031874656677,24.593467712402344,25.0,2.7587664127349854,-6458.4892578125,73.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9303283691406,301.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2734375,18000.0,0.0,0.0,0.1444820761680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578948616981506,0.457900196313858,-5.344599230738822e-06,0.0,0.000146630933159,0.0,0.0,25.67055892944336,0.0,0.0,0.0,0.355438619852066,4.0,0.0,1.0
403620,293.1376342773437,297.1499938964844,293.1499938964844,0.0257135368883609,-986.774169921875,304.149169921875,0.6364008188247681,0.0689737871289253,0.0626834630966186,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5681163668632507,0.050000000745058,0.0481194555759429,293.0624084472656,297.1499938964844,293.1499938964844,0.1401498913764953,-2337.2412109375,304.1421203613281,0.9240258932113647,0.2122575938701629,0.1485502570867538,293.161376953125,297.1499938964844,293.1499938964844,0.1744615733623504,-3767.23193359375,304.1513671875,0.9824564456939696,0.2521997988224029,0.2392678260803222,293.2931823730469,297.1499938964844,293.1499938964844,0.0008682906045578,-329.8061828613281,292.3374938964844,0.5681163668632507,0.050000000745058,0.2282579839229583,291.1347045898437,291.1499938964844,269.74884033203125,267.7310791015625,283.760986328125,293.4274597167969,291.1349182128906,1.0,0.1885029524564743,0.8306678533554077,0.8306678533554077,1.0,1.0,-0.8723154664039612,0.3563490509986877,0.5159664154052734,0.181066557765007,0.0,0.0,0.5071130990982056,24.60922622680664,25.0,2.323395013809204,-6487.63525390625,74.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93817138671875,301.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.853515625,18000.0,0.0,0.0,0.1452657133340835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611179530620575,0.4611232876777649,-5.362682259146823e-06,0.0,0.000147426238982,0.0,0.0,25.97645378112793,0.0,0.0,0.0,0.3564976453781128,4.0,0.0,1.0
403680,293.1376342773437,297.1499938964844,293.1499938964844,0.0257135368883609,-986.774169921875,304.149169921875,0.6364008188247681,0.0689737871289253,0.0626834630966186,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5681163668632507,0.050000000745058,0.0481194555759429,293.0624084472656,297.1499938964844,293.1499938964844,0.1401498913764953,-2337.2412109375,304.1421203613281,0.9240258932113647,0.2122575938701629,0.1485502570867538,293.161376953125,297.1499938964844,293.1499938964844,0.1744615733623504,-3767.23193359375,304.1513671875,0.9824564456939696,0.2521997988224029,0.2392678260803222,293.2931823730469,297.1499938964844,293.1499938964844,0.0008682906045578,-329.8061828613281,292.3374938964844,0.5681163668632507,0.050000000745058,0.2282579839229583,291.1347045898437,291.1499938964844,269.74884033203125,267.7310791015625,283.760986328125,293.4274597167969,291.1349182128906,1.0,0.1885029524564743,0.8306678533554077,0.8306678533554077,1.0,1.0,-0.8723154664039612,0.3563490509986877,0.5159664154052734,0.181066557765007,0.0,0.0,0.5071130990982056,24.60922622680664,25.0,2.323395013809204,-6487.63525390625,74.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93817138671875,301.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.853515625,18000.0,0.0,0.0,0.1452657133340835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611179530620575,0.4611232876777649,-5.362682259146823e-06,0.0,0.000147426238982,0.0,0.0,25.97645378112793,0.0,0.0,0.0,0.3564976453781128,4.0,0.0,1.0
403740,293.1374816894531,297.1499938964844,293.1499938964844,0.0259567163884639,-991.2651977539062,304.1490478515625,0.6372955441474915,0.0693196207284927,0.0629740506410598,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5680734515190125,0.050000000745058,0.0481197163462638,293.0654296875,297.1499938964844,293.1499938964844,0.1414847820997238,-2354.9736328125,304.1425170898437,0.9266970157623292,0.2138642221689224,0.149683728814125,293.16082763671875,297.1499938964844,293.1499938964844,0.174275130033493,-3764.037841796875,304.1512145996094,0.9821841716766356,0.2520225346088409,0.2390852272510528,293.2933654785156,297.1499938964844,293.1499938964844,0.0008318438194692,-315.95098876953125,292.2882080078125,0.5680734515190125,0.050000000745058,0.2282592207193374,291.1357421875,291.1499938964844,269.7165832519531,267.71075439453125,283.7391967773437,293.42730712890625,291.1358337402344,1.0,0.1886884570121765,0.8306602835655212,0.8306602835655212,1.0,1.0,-0.8738071322441101,0.3572693467140198,0.5165377855300903,0.180722951889038,0.0,0.0,0.5089319944381714,24.61899757385254,25.0,1.2974061965942385,-6517.0244140625,74.4630355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9478454589844,301.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28515625,18000.0,0.0,0.0,0.1459967046976089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641325771808624,0.4641379714012146,-5.379506092140218e-06,0.0,0.0001481680956203,0.0,0.0,26.26408767700196,0.0,0.0,0.0,0.3574894070625305,4.0,0.0,1.0
403800,293.1374816894531,297.1499938964844,293.1499938964844,0.0259567163884639,-991.2651977539062,304.1490478515625,0.6372955441474915,0.0693196207284927,0.0629740506410598,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5680734515190125,0.050000000745058,0.0481197163462638,293.0654296875,297.1499938964844,293.1499938964844,0.1414847820997238,-2354.9736328125,304.1425170898437,0.9266970157623292,0.2138642221689224,0.149683728814125,293.16082763671875,297.1499938964844,293.1499938964844,0.174275130033493,-3764.037841796875,304.1512145996094,0.9821841716766356,0.2520225346088409,0.2390852272510528,293.2933654785156,297.1499938964844,293.1499938964844,0.0008318438194692,-315.95098876953125,292.2882080078125,0.5680734515190125,0.050000000745058,0.2282592207193374,291.1357421875,291.1499938964844,269.7165832519531,267.71075439453125,283.7391967773437,293.42730712890625,291.1358337402344,1.0,0.1886884570121765,0.8306602835655212,0.8306602835655212,1.0,1.0,-0.8738071322441101,0.3572693467140198,0.5165377855300903,0.180722951889038,0.0,0.0,0.5089319944381714,24.61899757385254,25.0,1.2974061965942385,-6517.0244140625,74.4630355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9478454589844,301.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28515625,18000.0,0.0,0.0,0.1459967046976089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641325771808624,0.4641379714012146,-5.379506092140218e-06,0.0,0.0001481680956203,0.0,0.0,26.26408767700196,0.0,0.0,0.0,0.3574894070625305,4.0,0.0,1.0
403860,293.1369323730469,297.1499938964844,293.1499938964844,0.0262684226036071,-997.00537109375,304.1488342285156,0.6384991407394409,0.0697461664676666,0.0633403956890106,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5681043863296509,0.050000000745058,0.0481195263564586,293.0684509277344,297.1499938964844,293.1499938964844,0.1427684873342514,-2372.004150390625,304.14288330078125,0.929346799850464,0.215392917394638,0.1507637649774551,293.1600341796875,297.1499938964844,293.1499938964844,0.1741566658020019,-3762.0419921875,304.1510009765625,0.9820793271064758,0.2519113421440124,0.2389648109674453,293.2932434082031,297.1499938964844,293.1499938964844,0.0007959649665281,-302.32159423828125,292.23895263671875,0.5681043863296509,0.050000000745058,0.2282583117485046,291.1359558105469,291.1499938964844,269.6820068359375,267.69000244140625,283.7174377441406,293.4255676269531,291.1359558105469,1.0,0.1888726949691772,0.8306530714035034,0.8306530714035034,1.0,1.0,-0.8753970861434937,0.3581616282463074,0.5172354578971863,0.1805797219276428,0.0,0.0,0.5107840895652771,24.62189102172852,25.0,0.3373299539089203,-6547.02294921875,74.74101257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9582824707031,301.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.08203125,18000.0,0.0,0.0,0.1466788202524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671550095081329,0.4671604037284851,-5.396131655288627e-06,0.0,0.0001488603447796,0.0,0.0,26.55328750610352,0.0,0.0,0.0,0.3584817051887512,4.0,0.0,1.0
403920,293.1369323730469,297.1499938964844,293.1499938964844,0.0262684226036071,-997.00537109375,304.1488342285156,0.6384991407394409,0.0697461664676666,0.0633403956890106,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5681043863296509,0.050000000745058,0.0481195263564586,293.0684509277344,297.1499938964844,293.1499938964844,0.1427684873342514,-2372.004150390625,304.14288330078125,0.929346799850464,0.215392917394638,0.1507637649774551,293.1600341796875,297.1499938964844,293.1499938964844,0.1741566658020019,-3762.0419921875,304.1510009765625,0.9820793271064758,0.2519113421440124,0.2389648109674453,293.2932434082031,297.1499938964844,293.1499938964844,0.0007959649665281,-302.32159423828125,292.23895263671875,0.5681043863296509,0.050000000745058,0.2282583117485046,291.1359558105469,291.1499938964844,269.6820068359375,267.69000244140625,283.7174377441406,293.4255676269531,291.1359558105469,1.0,0.1888726949691772,0.8306530714035034,0.8306530714035034,1.0,1.0,-0.8753970861434937,0.3581616282463074,0.5172354578971863,0.1805797219276428,0.0,0.0,0.5107840895652771,24.62189102172852,25.0,0.3373299539089203,-6547.02294921875,74.74101257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9582824707031,301.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.08203125,18000.0,0.0,0.0,0.1466788202524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671550095081329,0.4671604037284851,-5.396131655288627e-06,0.0,0.0001488603447796,0.0,0.0,26.55328750610352,0.0,0.0,0.0,0.3584817051887512,4.0,0.0,1.0
403980,293.1361694335937,297.1499938964844,293.1499938964844,0.0266354084014892,-1003.6380004882812,304.14862060546875,0.6399236917495728,0.0702299922704696,0.063762754201889,294.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5681806802749634,0.050000000745058,0.0481190532445907,293.071533203125,297.1499938964844,293.1499938964844,0.1439847350120544,-2388.10888671875,304.1432189941406,0.931906282901764,0.2168284654617309,0.1517815589904785,293.1590576171875,297.1499938964844,293.1499938964844,0.1740926206111908,-3760.991455078125,304.1507873535156,0.9820978045463562,0.25185626745224,0.2388994991779327,293.2928466796875,297.1499938964844,293.1499938964844,0.0007606877479702,-288.9239501953125,292.1902160644531,0.5681806802749634,0.050000000745058,0.2282560616731643,291.1358642578125,291.1499938964844,269.64532470703125,267.6688842773437,283.6966552734375,293.4241638183594,291.1358337402344,1.0,0.1890573054552078,0.8306458592414856,0.8306458592414856,1.0,1.0,-0.8770438432693481,0.3590174317359924,0.5180264115333557,0.1806035786867141,0.0,0.0,0.5126778483390808,24.621414184570312,25.0,-0.0892719700932502,-6577.2333984375,75.0245132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96844482421875,301.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.408203125,18000.0,0.0,0.0,0.1473219245672226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702619016170501,0.4702673256397247,-5.413250619312748e-06,0.0,0.0001495130272815,0.0,0.0,26.852611541748047,0.0,0.0,0.0,0.3595027923583984,4.0,0.0,1.0
404040,293.1361694335937,297.1499938964844,293.1499938964844,0.0266354084014892,-1003.6380004882812,304.14862060546875,0.6399236917495728,0.0702299922704696,0.063762754201889,294.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5681806802749634,0.050000000745058,0.0481190532445907,293.071533203125,297.1499938964844,293.1499938964844,0.1439847350120544,-2388.10888671875,304.1432189941406,0.931906282901764,0.2168284654617309,0.1517815589904785,293.1590576171875,297.1499938964844,293.1499938964844,0.1740926206111908,-3760.991455078125,304.1507873535156,0.9820978045463562,0.25185626745224,0.2388994991779327,293.2928466796875,297.1499938964844,293.1499938964844,0.0007606877479702,-288.9239501953125,292.1902160644531,0.5681806802749634,0.050000000745058,0.2282560616731643,291.1358642578125,291.1499938964844,269.64532470703125,267.6688842773437,283.6966552734375,293.4241638183594,291.1358337402344,1.0,0.1890573054552078,0.8306458592414856,0.8306458592414856,1.0,1.0,-0.8770438432693481,0.3590174317359924,0.5180264115333557,0.1806035786867141,0.0,0.0,0.5126778483390808,24.621414184570312,25.0,-0.0892719700932502,-6577.2333984375,75.0245132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96844482421875,301.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.408203125,18000.0,0.0,0.0,0.1473219245672226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702619016170501,0.4702673256397247,-5.413250619312748e-06,0.0,0.0001495130272815,0.0,0.0,26.852611541748047,0.0,0.0,0.0,0.3595027923583984,4.0,0.0,1.0
404100,293.1357727050781,297.1499938964844,293.1499938964844,0.0268462225794792,-1007.2220458984376,304.14849853515625,0.6406978368759155,0.0704889521002769,0.0639903619885444,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.568228542804718,0.050000000745058,0.0481187552213668,293.0731506347656,297.1499938964844,293.1499938964844,0.1445618420839309,-2395.7373046875,304.1434020996094,0.9331312775611876,0.2175064384937286,0.1522633582353592,293.15850830078125,297.1499938964844,293.1499938964844,0.1740773916244506,-3760.755126953125,304.1506652832031,0.9821412563323976,0.2518473267555237,0.2388851046562194,293.2926025390625,297.1499938964844,293.1499938964844,0.0007432348793372,-282.2956237792969,292.1661071777344,0.568228542804718,0.050000000745058,0.2282546609640121,291.13580322265625,291.1499938964844,269.62628173828125,267.6581726074219,283.6866760253906,293.4237365722656,291.1357727050781,1.0,0.1891499012708664,0.8306422233581543,0.8306422233581543,1.0,1.0,-0.8778759241104126,0.3594291508197784,0.5184468030929565,0.1806679666042328,0.0,0.0,0.5136319398880005,24.620763778686523,25.0,-0.1395819187164306,-6592.2470703125,75.16744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97320556640625,301.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.1476313918828964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471838891506195,0.4718443155288696,-5.422008598543471e-06,0.0,0.0001498271012678,0.0,0.0,27.00558280944824,0.0,0.0,0.0,0.3600224554538727,4.0,0.0,1.0
404160,293.13531494140625,297.1499938964844,293.1499938964844,0.027037426829338,-1010.9443969726562,304.1484069824219,0.6415039896965027,0.0707570314407348,0.0642267391085624,294.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5682801008224487,0.050000000745058,0.0481184385716915,293.07476806640625,297.1499938964844,293.1499938964844,0.1451175808906555,-2403.074462890625,304.1435852050781,0.934314489364624,0.21815787255764,0.152726799249649,293.157958984375,297.1499938964844,293.1499938964844,0.1740715652704239,-3760.67919921875,304.15057373046875,0.9822019338607788,0.2518491148948669,0.238881230354309,293.2922668457031,297.1499938964844,293.1499938964844,0.0007258924888446,-275.70904541015625,292.1421813964844,0.5682801008224487,0.050000000745058,0.2282531559467315,291.1357421875,291.1499938964844,269.6067810058594,267.6473999023437,283.67694091796875,293.4234924316406,291.1357421875,1.0,0.1892426609992981,0.8306363224983215,0.8306363224983215,1.0,1.0,-0.8787090182304382,0.3598298728466034,0.5188791155815125,0.1807609945535659,0.0,0.0,0.5145866870880127,24.6201229095459,25.0,-0.1314636319875717,-6607.13720703125,75.31077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97772216796875,301.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.93359375,18000.0,0.0,0.0,0.1479344218969345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734241664409637,0.4734295904636383,-5.43086252946523e-06,0.0,0.0001501346268923,0.0,0.0,27.16008186340332,0.0,0.0,0.0,0.3605459630489349,4.0,0.0,1.0
404220,293.1343994140625,297.1499938964844,293.1499938964844,0.0273845791816711,-1018.7359008789062,304.1483764648437,0.6431946754455566,0.071316622197628,0.0647217109799385,294.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5683891177177429,0.050000000745058,0.0481177642941474,293.078125,297.1499938964844,293.1499938964844,0.1461638510227203,-2416.864013671875,304.1439819335937,0.9365466833114624,0.2193797826766967,0.1535979807376861,293.1568298339844,297.1499938964844,293.1499938964844,0.1740849316120147,-3760.95458984375,304.1503601074219,0.982364296913147,0.25188148021698,0.238901600241661,293.29156494140625,297.1499938964844,293.1499938964844,0.0006914852419868,-262.6405029296875,292.0947570800781,0.5683891177177429,0.050000000745058,0.2282499521970749,291.1357421875,291.1499938964844,269.56658935546875,267.6256103515625,283.6581115722656,293.4236145019531,291.1357421875,1.0,0.1894283890724182,0.8306244611740112,0.8306244611740112,1.0,1.0,-0.8803684115409851,0.3605988919734955,0.519769549369812,0.1810201108455658,0.0,0.0,0.5164908170700073,24.619335174560547,25.0,-0.0382618270814418,-6636.4462890625,75.59761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9858093261719,301.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.693359375,18000.0,0.0,0.0,0.148524671792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766050279140472,0.4766104817390442,-5.448772299132543e-06,0.0,0.0001507336564827,0.0,0.0,27.472261428833008,0.0,0.0,0.0,0.361599713563919,4.0,0.0,1.0
404280,293.1343994140625,297.1499938964844,293.1499938964844,0.0273845791816711,-1018.7359008789062,304.1483764648437,0.6431946754455566,0.071316622197628,0.0647217109799385,294.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5683891177177429,0.050000000745058,0.0481177642941474,293.078125,297.1499938964844,293.1499938964844,0.1461638510227203,-2416.864013671875,304.1439819335937,0.9365466833114624,0.2193797826766967,0.1535979807376861,293.1568298339844,297.1499938964844,293.1499938964844,0.1740849316120147,-3760.95458984375,304.1503601074219,0.982364296913147,0.25188148021698,0.238901600241661,293.29156494140625,297.1499938964844,293.1499938964844,0.0006914852419868,-262.6405029296875,292.0947570800781,0.5683891177177429,0.050000000745058,0.2282499521970749,291.1357421875,291.1499938964844,269.56658935546875,267.6256103515625,283.6581115722656,293.4236145019531,291.1357421875,1.0,0.1894283890724182,0.8306244611740112,0.8306244611740112,1.0,1.0,-0.8803684115409851,0.3605988919734955,0.519769549369812,0.1810201108455658,0.0,0.0,0.5164908170700073,24.619335174560547,25.0,-0.0382618270814418,-6636.4462890625,75.59761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9858093261719,301.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.693359375,18000.0,0.0,0.0,0.148524671792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766050279140472,0.4766104817390442,-5.448772299132543e-06,0.0,0.0001507336564827,0.0,0.0,27.472261428833008,0.0,0.0,0.0,0.361599713563919,4.0,0.0,1.0
404340,293.1338195800781,297.1499938964844,293.1499938964844,0.0275894720107316,-1023.6181640625,304.1483459472656,0.6442533731460571,0.0716663151979446,0.0650317892432212,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5684555768966675,0.050000000745058,0.0481173507869243,293.0802001953125,297.1499938964844,293.1499938964844,0.1467466056346893,-2424.530029296875,304.14422607421875,0.9377897381782532,0.2200577706098556,0.1540823131799698,293.1560974121094,297.1499938964844,293.1499938964844,0.1741085052490234,-3761.384765625,304.1502380371094,0.9824835062026978,0.2519187033176422,0.2389311492443084,293.2911071777344,297.1499938964844,293.1499938964844,0.0006710038869641,-254.86099243164065,292.0665588378906,0.5684555768966675,0.050000000745058,0.2282480001449585,291.1357727050781,291.1499938964844,269.5417785644531,267.6123962402344,283.6471862792969,293.42401123046875,291.1357727050781,1.0,0.1895397901535034,0.830617368221283,0.830617368221283,1.0,1.0,-0.8813545107841492,0.3610405325889587,0.5203139781951904,0.1812130361795425,0.0,0.0,0.5176271200180054,24.61940193176269,25.0,0.0190993901342153,-6653.68310546875,75.76923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99005126953125,301.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.638671875,18000.0,0.0,0.0,0.1488701552152633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785136580467224,0.4785191118717193,-5.4596075642621145e-06,0.0,0.0001510842848801,0.0,0.0,27.66096305847168,0.0,0.0,0.0,0.3622339963912964,4.0,0.0,1.0
404400,293.1334533691406,297.1499938964844,293.1499938964844,0.0277289729565382,-1026.939697265625,304.1483459472656,0.644973635673523,0.071904070675373,0.0652428567409515,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5684996843338013,0.050000000745058,0.0481170788407325,293.0816345214844,297.1499938964844,293.1499938964844,0.147118404507637,-2429.41552734375,304.1443786621094,0.9385817646980286,0.2204892635345459,0.1543909013271331,293.1556396484375,297.1499938964844,293.1499938964844,0.1741296797990799,-3761.764892578125,304.1501770019531,0.9825698137283324,0.2519496381282806,0.238956794142723,293.2908020019531,297.1499938964844,293.1499938964844,0.0006574062281288,-249.6960906982422,292.0478515625,0.5684996843338013,0.050000000745058,0.2282467037439346,291.1357727050781,291.1499938964844,269.5249938964844,267.6035461425781,283.6399841308594,293.4244079589844,291.13580322265625,1.0,0.1896139532327652,0.8306126594543457,0.8306126594543457,1.0,1.0,-0.8820071220397949,0.3613278269767761,0.5206792950630188,0.1813534200191497,0.0,0.0,0.5183824896812439,24.61967658996582,25.0,0.045428492128849,-6665.04345703125,75.88333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9926452636719,301.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.60546875,18000.0,0.0,0.0,0.1490979045629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797854423522949,0.4797909259796142,-5.466856237035245e-06,0.0,0.0001513154129497,0.0,0.0,27.78724670410156,0.0,0.0,0.0,0.3626574575901031,4.0,0.0,1.0
404460,293.13250732421875,297.1499938964844,293.1499938964844,0.0280985441058874,-1035.4930419921875,304.1482849121094,0.6468257308006287,0.072515845298767,0.0657867193222045,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5686068534851074,0.050000000745058,0.0481164157390594,293.0852355957031,297.1499938964844,293.1499938964844,0.1479804217815399,-2440.725830078125,304.1448059082031,0.940412700176239,0.221485823392868,0.1551046818494796,293.1544494628906,297.1499938964844,293.1499938964844,0.1742040067911148,-3763.080810546875,304.1499938964844,0.9828084111213684,0.2520505785942077,0.2390437126159668,293.2899475097656,297.1499938964844,293.1499938964844,0.0006236282060854,-236.8660583496093,292.0013732910156,0.5686068534851074,0.050000000745058,0.2282435595989227,291.1358337402344,291.1499938964844,269.48223876953125,267.581298828125,283.622314453125,293.4257202148437,291.1358642578125,1.0,0.1897986531257629,0.8305985331535339,0.8305985331535339,1.0,1.0,-0.8836162686347961,0.3620224893093109,0.5215938091278076,0.1817341297864914,0.0,0.0,0.5202661752700806,24.621320724487305,25.0,0.0512155033648014,-6692.9609375,76.16665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9981994628906,301.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.513671875,18000.0,0.0,0.0,0.1496589034795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829654693603515,0.4829709529876709,-5.485078418132616e-06,0.0,0.000151884756633,0.0,0.0,28.10490798950196,0.0,0.0,0.0,0.3637188076972961,4.0,0.0,1.0
