time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404520,293.13250732421875,297.1499938964844,293.1499938964844,0.0280985441058874,-1035.4930419921875,304.1482849121094,0.6468257308006287,0.072515845298767,0.0657867193222045,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5686068534851074,0.050000000745058,0.0481164157390594,293.0852355957031,297.1499938964844,293.1499938964844,0.1479804217815399,-2440.725830078125,304.1448059082031,0.940412700176239,0.221485823392868,0.1551046818494796,293.1544494628906,297.1499938964844,293.1499938964844,0.1742040067911148,-3763.080810546875,304.1499938964844,0.9828084111213684,0.2520505785942077,0.2390437126159668,293.2899475097656,297.1499938964844,293.1499938964844,0.0006236282060854,-236.8660583496093,292.0013732910156,0.5686068534851074,0.050000000745058,0.2282435595989227,291.1358337402344,291.1499938964844,269.48223876953125,267.581298828125,283.622314453125,293.4257202148437,291.1358642578125,1.0,0.1897986531257629,0.8305985331535339,0.8305985331535339,1.0,1.0,-0.8836162686347961,0.3620224893093109,0.5215938091278076,0.1817341297864914,0.0,0.0,0.5202661752700806,24.621320724487305,25.0,0.0512155033648014,-6692.9609375,76.16665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9981994628906,301.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.513671875,18000.0,0.0,0.0,0.1496589034795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829654693603515,0.4829709529876709,-5.485078418132616e-06,0.0,0.000151884756633,0.0,0.0,28.10490798950196,0.0,0.0,0.0,0.3637188076972961,4.0,0.0,1.0
404580,293.131591796875,297.1499938964844,293.1499938964844,0.0285021997988224,-1044.6229248046875,304.1481628417969,0.6487352848052979,0.0731474831700325,0.0663491114974021,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5687080025672913,0.050000000745058,0.0481157898902893,293.08892822265625,297.1499938964844,293.1499938964844,0.1487573832273483,-2450.89990234375,304.1452331542969,0.9420526027679444,0.2223771065473556,0.1557454764842987,293.1532592773437,297.1499938964844,293.1499938964844,0.1743041574954986,-3764.83935546875,304.1498413085937,0.9830707311630248,0.2521792352199554,0.2391575127840042,293.2890930175781,297.1499938964844,293.1499938964844,0.0005901101976633,-224.13526916503903,291.9552307128906,0.5687080025672913,0.050000000745058,0.2282405942678451,291.1358337402344,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.427490234375,291.1358337402344,1.0,0.189981997013092,0.8305844068527222,0.8305844068527222,1.0,1.0,-0.8851926326751709,0.3626905679702759,0.522502064704895,0.1821390390396118,0.0,0.0,0.5221529603004456,24.624197006225582,25.0,-0.0122047420591115,-6720.357421875,76.44686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00262451171875,301.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.1502123475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861598610877991,0.4861653447151184,-5.503495685843518e-06,0.0,0.0001524464460089,0.0,0.0,28.426631927490234,0.0,0.0,0.0,0.3647883236408233,4.0,0.0,1.0
404640,293.131591796875,297.1499938964844,293.1499938964844,0.0285021997988224,-1044.6229248046875,304.1481628417969,0.6487352848052979,0.0731474831700325,0.0663491114974021,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5687080025672913,0.050000000745058,0.0481157898902893,293.08892822265625,297.1499938964844,293.1499938964844,0.1487573832273483,-2450.89990234375,304.1452331542969,0.9420526027679444,0.2223771065473556,0.1557454764842987,293.1532592773437,297.1499938964844,293.1499938964844,0.1743041574954986,-3764.83935546875,304.1498413085937,0.9830707311630248,0.2521792352199554,0.2391575127840042,293.2890930175781,297.1499938964844,293.1499938964844,0.0005901101976633,-224.13526916503903,291.9552307128906,0.5687080025672913,0.050000000745058,0.2282405942678451,291.1358337402344,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.427490234375,291.1358337402344,1.0,0.189981997013092,0.8305844068527222,0.8305844068527222,1.0,1.0,-0.8851926326751709,0.3626905679702759,0.522502064704895,0.1821390390396118,0.0,0.0,0.5221529603004456,24.624197006225582,25.0,-0.0122047420591115,-6720.357421875,76.44686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00262451171875,301.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.1502123475074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861598610877991,0.4861653447151184,-5.503495685843518e-06,0.0,0.0001524464460089,0.0,0.0,28.426631927490234,0.0,0.0,0.0,0.3647883236408233,4.0,0.0,1.0
404700,293.1311340332031,297.1499938964844,293.1499938964844,0.0287619698792696,-1048.30859375,304.1480407714844,0.649709165096283,0.0734705105423927,0.0666370317339897,294.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5687544345855713,0.050000000745058,0.0481155030429363,293.0907897949219,297.1499938964844,293.1499938964844,0.1491101533174514,-2455.511962890625,304.1454772949219,0.9427915811538696,0.2227782905101776,0.1560352742671966,293.1526794433594,297.1499938964844,293.1499938964844,0.1743640750646591,-3765.887451171875,304.1497497558594,0.9832083582878112,0.2522539496421814,0.2392245084047317,293.28863525390625,297.1499938964844,293.1499938964844,0.0005734459264203,-217.8060913085937,291.9322509765625,0.5687544345855713,0.050000000745058,0.2282392382621765,291.13580322265625,291.1499938964844,269.4163513183594,267.547607421875,283.5961608886719,293.42852783203125,291.13580322265625,1.0,0.1900728791952133,0.8305773138999939,0.8305773138999939,1.0,1.0,-0.8859644532203674,0.3630154430866241,0.5229489803314209,0.1823431104421615,0.0,0.0,0.523101270198822,24.626209259033203,25.0,-0.0569356530904769,-6733.87646484375,76.58524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0044250488281,301.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12109375,18000.0,0.0,0.0,0.1504871398210525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877688586711883,0.4877743721008301,-5.5128139138105325e-06,0.0,0.0001527253189124,0.0,0.0,28.58968162536621,0.0,0.0,0.0,0.3653282523155212,4.0,0.0,1.0
404760,293.13067626953125,297.1499938964844,293.1499938964844,0.02959462441504,-1055.158447265625,304.1469116210937,0.6506959199905396,0.0737989768385887,0.0669295489788055,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5687978863716125,0.050000000745058,0.0481152348220348,293.0927124023437,297.1499938964844,293.1499938964844,0.1494397521018982,-2459.816162109375,304.14569091796875,0.9434780478477478,0.2231508046388626,0.1563052535057068,293.152099609375,297.1499938964844,293.1499938964844,0.174429714679718,-3767.033203125,304.1496887207031,0.9833490252494812,0.2523346245288849,0.2392973452806472,293.2882080078125,297.1499938964844,293.1499938964844,0.0005569140193983,-211.50094604492188,291.90936279296875,0.5687978863716125,0.050000000745058,0.2282379567623138,291.1357727050781,291.1499938964844,269.39404296875,267.53631591796875,283.5874938964844,293.4296875,291.1357727050781,1.0,0.1901631653308868,0.8305691480636597,0.8305691480636597,1.0,1.0,-0.886725127696991,0.3633354306221008,0.5233896970748901,0.1825446486473083,0.0,0.0,0.5240542888641357,24.62856674194336,25.0,-0.1033983752131462,-6747.30517578125,76.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0059509277344,301.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.1507612913846969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893884658813476,0.4893939793109894,-5.522221727005672e-06,0.0,0.0001530035515315,0.0,0.0,28.75448036193848,0.0,0.0,0.0,0.3658725917339325,4.0,0.0,1.0
404820,293.1298217773437,297.1499938964844,293.1499938964844,0.0299690123647451,-1062.7777099609375,304.14727783203125,0.6526896953582764,0.0744637623429298,0.0675238519906997,294.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5688722133636475,0.050000000745058,0.0481147728860378,293.0966186523437,297.1499938964844,293.1499938964844,0.1500265151262283,-2467.464599609375,304.1461486816406,0.9446848034858704,0.2238073647022247,0.1567836254835128,293.15093994140625,297.1499938964844,293.1499938964844,0.1745771616697311,-3769.60107421875,304.1495361328125,0.983633518218994,0.2525131702423095,0.2394597232341766,293.2873229980469,297.1499938964844,293.1499938964844,0.0005308856489136,-199.1312866210937,291.8637390136719,0.5688722133636475,0.050000000745058,0.2282357662916183,291.1356506347656,291.1499938964844,269.34912109375,267.5137023925781,283.5701904296875,293.4323425292969,291.1356201171875,1.0,0.1903413981199264,0.8305528163909912,0.8305528163909912,1.0,1.0,-0.8882042765617371,0.3639604747295379,0.5242438316345215,0.1829296499490738,0.0,0.0,0.5259765386581421,24.63460731506348,25.0,-0.1727617681026458,-6773.892578125,76.99175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0082702636719,301.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.42578125,18000.0,0.0,0.0,0.1513089686632156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926656782627105,0.4926712214946747,-5.541353402804816e-06,0.0,0.0001535593764856,0.0,0.0,29.090072631835938,0.0,0.0,0.0,0.3669767081737518,4.0,0.0,1.0
404880,293.1298217773437,297.1499938964844,293.1499938964844,0.0299690123647451,-1062.7777099609375,304.14727783203125,0.6526896953582764,0.0744637623429298,0.0675238519906997,294.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5688722133636475,0.050000000745058,0.0481147728860378,293.0966186523437,297.1499938964844,293.1499938964844,0.1500265151262283,-2467.464599609375,304.1461486816406,0.9446848034858704,0.2238073647022247,0.1567836254835128,293.15093994140625,297.1499938964844,293.1499938964844,0.1745771616697311,-3769.60107421875,304.1495361328125,0.983633518218994,0.2525131702423095,0.2394597232341766,293.2873229980469,297.1499938964844,293.1499938964844,0.0005308856489136,-199.1312866210937,291.8637390136719,0.5688722133636475,0.050000000745058,0.2282357662916183,291.1356506347656,291.1499938964844,269.34912109375,267.5137023925781,283.5701904296875,293.4323425292969,291.1356201171875,1.0,0.1903413981199264,0.8305528163909912,0.8305528163909912,1.0,1.0,-0.8882042765617371,0.3639604747295379,0.5242438316345215,0.1829296499490738,0.0,0.0,0.5259765386581421,24.63460731506348,25.0,-0.1727617681026458,-6773.892578125,76.99175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0082702636719,301.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.42578125,18000.0,0.0,0.0,0.1513089686632156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926656782627105,0.4926712214946747,-5.541353402804816e-06,0.0,0.0001535593764856,0.0,0.0,29.090072631835938,0.0,0.0,0.0,0.3669767081737518,4.0,0.0,1.0
404940,293.1289978027344,297.1499938964844,293.1499938964844,0.0305246673524379,-1072.335693359375,304.1472473144531,0.6547101736068726,0.0751417055726051,0.0681297704577446,294.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5689325332641602,0.050000000745058,0.0481144003570079,293.1005249023437,297.1499938964844,293.1499938964844,0.150523766875267,-2473.93115234375,304.1466064453125,0.9456920027732848,0.224363088607788,0.1571864783763885,293.1498413085937,297.1499938964844,293.1499938964844,0.174744963645935,-3772.516845703125,304.1494140625,0.9839245080947876,0.2527135908603668,0.2396432161331176,293.28643798828125,297.1499938964844,293.1499938964844,0.0005130742210894,-186.49566650390625,291.818359375,0.5689325332641602,0.050000000745058,0.2282339930534362,291.1354675292969,291.1499938964844,269.30389404296875,267.4911193847656,283.5526428222656,293.4352111816406,291.1354675292969,1.0,0.1905159950256347,0.830536425113678,0.830536425113678,1.0,1.0,-0.8896327018737793,0.3645735681056976,0.5250591039657593,0.183277741074562,0.0,0.0,0.5279237627983093,24.64176177978516,25.0,-0.2436626553535461,-6800.2685546875,77.25454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0097351074219,301.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.875,18000.0,0.0,0.0,0.1518578380346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959994256496429,0.4960049986839294,-5.560956196859479e-06,0.0,0.0001541164092486,0.0,0.0,29.43444061279297,0.0,0.0,0.0,0.3681037127971649,4.0,0.0,1.0
405000,293.1289978027344,297.1499938964844,293.1499938964844,0.0305246673524379,-1072.335693359375,304.1472473144531,0.6547101736068726,0.0751417055726051,0.0681297704577446,294.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5689325332641602,0.050000000745058,0.0481144003570079,293.1005249023437,297.1499938964844,293.1499938964844,0.150523766875267,-2473.93115234375,304.1466064453125,0.9456920027732848,0.224363088607788,0.1571864783763885,293.1498413085937,297.1499938964844,293.1499938964844,0.174744963645935,-3772.516845703125,304.1494140625,0.9839245080947876,0.2527135908603668,0.2396432161331176,293.28643798828125,297.1499938964844,293.1499938964844,0.0005130742210894,-186.49566650390625,291.818359375,0.5689325332641602,0.050000000745058,0.2282339930534362,291.1354675292969,291.1499938964844,269.30389404296875,267.4911193847656,283.5526428222656,293.4352111816406,291.1354675292969,1.0,0.1905159950256347,0.830536425113678,0.830536425113678,1.0,1.0,-0.8896327018737793,0.3645735681056976,0.5250591039657593,0.183277741074562,0.0,0.0,0.5279237627983093,24.64176177978516,25.0,-0.2436626553535461,-6800.2685546875,77.25454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0097351074219,301.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.875,18000.0,0.0,0.0,0.1518578380346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959994256496429,0.4960049986839294,-5.560956196859479e-06,0.0,0.0001541164092486,0.0,0.0,29.43444061279297,0.0,0.0,0.0,0.3681037127971649,4.0,0.0,1.0
405060,293.1282043457031,297.1499938964844,293.1499938964844,0.0310942940413951,-1082.073974609375,304.147216796875,0.6567663550376892,0.0758322179317474,0.0687469318509101,294.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5689898729324341,0.050000000745058,0.0481140427291393,293.104248046875,297.1499938964844,293.1499938964844,0.1509652882814407,-2479.671142578125,304.1470031738281,0.946583926677704,0.2248614132404327,0.157542422413826,293.1487731933594,297.1499938964844,293.1499938964844,0.1749319732189178,-3775.761962890625,304.1492919921875,0.9842326045036316,0.2529335618019104,0.2398454546928405,293.2855529785156,297.1499938964844,293.1499938964844,0.0004986695712432,-174.06765747070312,291.773193359375,0.5689898729324341,0.050000000745058,0.2282323092222213,291.1352233886719,291.1499938964844,269.2586669921875,267.46856689453125,283.5345458984375,293.4378967285156,291.1351623535156,1.0,0.1906874328851699,0.8305176496505737,0.8305176496505737,1.0,1.0,-0.8910409212112427,0.3651942610740661,0.5258466601371765,0.1835796684026718,0.0,0.0,0.5299121737480164,24.64835929870605,25.0,-0.4126169979572296,-6826.77734375,77.51358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01043701171875,301.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.111328125,18000.0,0.0,0.0,0.1524103283882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994080662727356,0.4994136393070221,-5.5811128731875215e-06,0.0,0.0001546771090943,0.0,0.0,29.78952407836914,0.0,0.0,0.0,0.3692598044872284,4.0,0.0,1.0
405120,293.1282043457031,297.1499938964844,293.1499938964844,0.0310942940413951,-1082.073974609375,304.147216796875,0.6567663550376892,0.0758322179317474,0.0687469318509101,294.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5689898729324341,0.050000000745058,0.0481140427291393,293.104248046875,297.1499938964844,293.1499938964844,0.1509652882814407,-2479.671142578125,304.1470031738281,0.946583926677704,0.2248614132404327,0.157542422413826,293.1487731933594,297.1499938964844,293.1499938964844,0.1749319732189178,-3775.761962890625,304.1492919921875,0.9842326045036316,0.2529335618019104,0.2398454546928405,293.2855529785156,297.1499938964844,293.1499938964844,0.0004986695712432,-174.06765747070312,291.773193359375,0.5689898729324341,0.050000000745058,0.2282323092222213,291.1352233886719,291.1499938964844,269.2586669921875,267.46856689453125,283.5345458984375,293.4378967285156,291.1351623535156,1.0,0.1906874328851699,0.8305176496505737,0.8305176496505737,1.0,1.0,-0.8910409212112427,0.3651942610740661,0.5258466601371765,0.1835796684026718,0.0,0.0,0.5299121737480164,24.64835929870605,25.0,-0.4126169979572296,-6826.77734375,77.51358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01043701171875,301.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.111328125,18000.0,0.0,0.0,0.1524103283882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994080662727356,0.4994136393070221,-5.5811128731875215e-06,0.0,0.0001546771090943,0.0,0.0,29.78952407836914,0.0,0.0,0.0,0.3692598044872284,4.0,0.0,1.0
405180,293.1274719238281,297.1499938964844,293.1499938964844,0.0316795744001865,-1092.020751953125,304.14715576171875,0.6588680744171143,0.0765366181731224,0.0693763196468353,294.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5690513849258423,0.050000000745058,0.0481136627495288,293.107666015625,297.1499938964844,293.1499938964844,0.1513748317956924,-2485.001953125,304.1473083496094,0.94741690158844,0.2253252118825912,0.1578708738088607,293.14776611328125,297.1499938964844,293.1499938964844,0.1751395016908645,-3779.3623046875,304.1492004394531,0.9845667481422424,0.2531733810901642,0.2400664389133453,293.2846374511719,297.1499938964844,293.1499938964844,0.0004856423765886,-161.80853271484375,291.72821044921875,0.5690513849258423,0.050000000745058,0.2282304912805557,291.1347351074219,291.1499938964844,269.213623046875,267.4461364746094,283.5156555175781,293.44012451171875,291.1346740722656,1.0,0.1908564418554306,0.8304989337921143,0.8304989337921143,1.0,1.0,-0.8924530744552612,0.3658382892608642,0.526614785194397,0.1838280260562896,0.0,0.0,0.5319766998291016,24.653282165527344,25.0,-0.6746198534965515,-6853.78076171875,77.77141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0102844238281,301.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.91796875,18000.0,0.0,0.0,0.1529700756072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029454827308655,0.5029510855674744,-5.602110832114704e-06,0.0,0.000155245186761,0.0,0.0,30.16104316711425,0.0,0.0,0.0,0.3704630434513092,4.0,0.0,1.0
405240,293.1274719238281,297.1499938964844,293.1499938964844,0.0316795744001865,-1092.020751953125,304.14715576171875,0.6588680744171143,0.0765366181731224,0.0693763196468353,294.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5690513849258423,0.050000000745058,0.0481136627495288,293.107666015625,297.1499938964844,293.1499938964844,0.1513748317956924,-2485.001953125,304.1473083496094,0.94741690158844,0.2253252118825912,0.1578708738088607,293.14776611328125,297.1499938964844,293.1499938964844,0.1751395016908645,-3779.3623046875,304.1492004394531,0.9845667481422424,0.2531733810901642,0.2400664389133453,293.2846374511719,297.1499938964844,293.1499938964844,0.0004856423765886,-161.80853271484375,291.72821044921875,0.5690513849258423,0.050000000745058,0.2282304912805557,291.1347351074219,291.1499938964844,269.213623046875,267.4461364746094,283.5156555175781,293.44012451171875,291.1346740722656,1.0,0.1908564418554306,0.8304989337921143,0.8304989337921143,1.0,1.0,-0.8924530744552612,0.3658382892608642,0.526614785194397,0.1838280260562896,0.0,0.0,0.5319766998291016,24.653282165527344,25.0,-0.6746198534965515,-6853.78076171875,77.77141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0102844238281,301.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.91796875,18000.0,0.0,0.0,0.1529700756072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029454827308655,0.5029510855674744,-5.602110832114704e-06,0.0,0.000155245186761,0.0,0.0,30.16104316711425,0.0,0.0,0.0,0.3704630434513092,4.0,0.0,1.0
405300,293.1271057128906,297.1499938964844,293.1499938964844,0.0319786667823791,-1097.082275390625,304.14715576171875,0.6599380970001221,0.0768946632742881,0.0696961656212806,294.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5690841674804688,0.050000000745058,0.0481134615838527,293.1092529296875,297.1499938964844,293.1499938964844,0.1515703201293945,-2487.54931640625,304.1474304199219,0.9478168487548828,0.2255457639694214,0.1580269336700439,293.1472473144531,297.1499938964844,293.1499938964844,0.1752514392137527,-3781.303466796875,304.1491394042969,0.9847443699836732,0.2533011734485626,0.2401843667030334,293.2841796875,297.1499938964844,293.1499938964844,0.0004793715779669,-155.72589111328125,291.7057800292969,0.5690841674804688,0.050000000745058,0.2282295376062393,291.1344299316406,291.1499938964844,269.1912536621094,267.4349670410156,283.50592041015625,293.44110107421875,291.13433837890625,1.0,0.1909403055906295,0.8304895162582397,0.8304895162582397,1.0,1.0,-0.8931643962860107,0.366172194480896,0.5269922018051147,0.1839291006326675,0.0,0.0,0.5330491662025452,24.65502548217773,25.0,-0.8096579909324646,-6867.5625,77.9004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0098571777344,301.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.150390625,18000.0,0.0,0.0,0.15325428545475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047842860221863,0.5047898888587952,-5.613060693576699e-06,0.0,0.0001555336202727,0.0,0.0,30.35539436340332,0.0,0.0,0.0,0.3710897862911224,4.0,0.0,1.0
405360,293.1267395019531,297.1499938964844,293.1499938964844,0.0322818346321582,-1102.19873046875,304.1471252441406,0.6610197424888611,0.0772563368082046,0.0700192973017692,294.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5691176652908325,0.050000000745058,0.048113252967596,293.1107788085937,297.1499938964844,293.1499938964844,0.1517604887485504,-2490.029052734375,304.1475524902344,0.9482067227363586,0.2257599532604217,0.1581783443689346,293.1467590332031,297.1499938964844,293.1499938964844,0.1753682792186737,-3783.32958984375,304.1490783691406,0.9849278330802916,0.253433883190155,0.2403069138526916,293.2837219238281,297.1499938964844,293.1499938964844,0.0004731688823085,-149.65821838378906,291.68341064453125,0.5691176652908325,0.050000000745058,0.2282285541296005,291.1340637207031,291.1499938964844,269.16900634765625,267.42388916015625,283.4960021972656,293.44195556640625,291.13397216796875,1.0,0.191023901104927,0.8304768800735474,0.8304768800735474,1.0,1.0,-0.8938795924186707,0.3665144741535187,0.5273651480674744,0.1840135753154754,0.0,0.0,0.5341497659683228,24.65635871887207,25.0,-0.9289687275886536,-6881.54248046875,78.02963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0091857910156,301.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.283203125,18000.0,0.0,0.0,0.153542011976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066745281219482,0.5066801309585571,-5.624347977573052e-06,0.0,0.0001558256190037,0.0,0.0,30.556095123291016,0.0,0.0,0.0,0.3717351853847503,4.0,0.0,1.0
405420,293.12603759765625,297.1499938964844,293.1499938964844,0.0328997708857059,-1112.5860595703125,304.14703369140625,0.6632144451141357,0.0779900401830673,0.0706748962402343,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5691855549812317,0.050000000745058,0.0481128357350826,293.1136474609375,297.1499938964844,293.1499938964844,0.1521274149417877,-2494.81640625,304.14776611328125,0.9489598870277404,0.2261728793382644,0.1584696024656295,293.1457824707031,297.1499938964844,293.1499938964844,0.1756154596805572,-3787.613525390625,304.14898681640625,0.985309898853302,0.2537130713462829,0.2405650913715362,293.2827453613281,297.1499938964844,293.1499938964844,0.000460841023596,-137.59169006347656,291.6388854980469,0.5691855549812317,0.050000000745058,0.2282265722751617,291.1332702636719,291.1499938964844,269.1250305175781,267.4018859863281,283.47564697265625,293.4434814453125,291.1331481933594,1.0,0.191190704703331,0.830451488494873,0.830451488494873,1.0,1.0,-0.8953229188919067,0.3672268390655517,0.5280961394309998,0.1841292828321457,0.0,0.0,0.5364363789558411,24.65791893005371,25.0,-1.1191997528076172,-6910.12353515625,78.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0071716308594,301.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.341796875,18000.0,0.0,0.0,0.1541295945644378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106148719787598,0.5106205344200134,-5.648003934766166e-06,0.0,0.0001564219419378,0.0,0.0,30.97757148742676,0.0,0.0,0.0,0.3730843067169189,4.0,0.0,1.0
405480,293.12603759765625,297.1499938964844,293.1499938964844,0.0328997708857059,-1112.5860595703125,304.14703369140625,0.6632144451141357,0.0779900401830673,0.0706748962402343,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5691855549812317,0.050000000745058,0.0481128357350826,293.1136474609375,297.1499938964844,293.1499938964844,0.1521274149417877,-2494.81640625,304.14776611328125,0.9489598870277404,0.2261728793382644,0.1584696024656295,293.1457824707031,297.1499938964844,293.1499938964844,0.1756154596805572,-3787.613525390625,304.14898681640625,0.985309898853302,0.2537130713462829,0.2405650913715362,293.2827453613281,297.1499938964844,293.1499938964844,0.000460841023596,-137.59169006347656,291.6388854980469,0.5691855549812317,0.050000000745058,0.2282265722751617,291.1332702636719,291.1499938964844,269.1250305175781,267.4018859863281,283.47564697265625,293.4434814453125,291.1331481933594,1.0,0.191190704703331,0.830451488494873,0.830451488494873,1.0,1.0,-0.8953229188919067,0.3672268390655517,0.5280961394309998,0.1841292828321457,0.0,0.0,0.5364363789558411,24.65791893005371,25.0,-1.1191997528076172,-6910.12353515625,78.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0071716308594,301.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.341796875,18000.0,0.0,0.0,0.1541295945644378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106148719787598,0.5106205344200134,-5.648003934766166e-06,0.0,0.0001564219419378,0.0,0.0,30.97757148742676,0.0,0.0,0.0,0.3730843067169189,4.0,0.0,1.0
405540,293.1253356933594,297.1499938964844,293.1499938964844,0.0335336737334728,-1123.1885986328125,304.14697265625,0.6654525399208069,0.0787381902337074,0.071343645453453,294.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5692545771598816,0.050000000745058,0.0481124110519886,293.1162109375,297.1499938964844,293.1499938964844,0.1524793058633804,-2499.411865234375,304.1479187011719,0.949683666229248,0.2265694290399551,0.1587481796741485,293.1448669433594,297.1499938964844,293.1499938964844,0.1758810579776764,-3792.212646484375,304.1488647460937,0.9857126474380492,0.2540115118026733,0.2408416867256164,293.2817687988281,297.1499938964844,293.1499938964844,0.0004484766977839,-125.65795135498048,291.5947265625,0.5692545771598816,0.050000000745058,0.2282245606184005,291.13238525390625,291.1499938964844,269.0819396972656,267.38018798828125,283.4545593261719,293.44464111328125,291.1322631835937,1.0,0.1913575083017349,0.8304260969161987,0.8304260969161987,1.0,1.0,-0.8967889547348022,0.3679810762405395,0.5288078784942627,0.184169054031372,0.0,0.0,0.5388530492782593,24.65796661376953,25.0,-1.2272067070007324,-6939.64990234375,78.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00408935546875,301.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.1547386348247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148038268089294,0.5148094892501831,-5.673377017956227e-06,0.0,0.0001570400345372,0.0,0.0,31.43043327331543,0.0,0.0,0.0,0.3745244741439819,4.0,0.0,1.0
405600,293.1253356933594,297.1499938964844,293.1499938964844,0.0335336737334728,-1123.1885986328125,304.14697265625,0.6654525399208069,0.0787381902337074,0.071343645453453,294.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5692545771598816,0.050000000745058,0.0481124110519886,293.1162109375,297.1499938964844,293.1499938964844,0.1524793058633804,-2499.411865234375,304.1479187011719,0.949683666229248,0.2265694290399551,0.1587481796741485,293.1448669433594,297.1499938964844,293.1499938964844,0.1758810579776764,-3792.212646484375,304.1488647460937,0.9857126474380492,0.2540115118026733,0.2408416867256164,293.2817687988281,297.1499938964844,293.1499938964844,0.0004484766977839,-125.65795135498048,291.5947265625,0.5692545771598816,0.050000000745058,0.2282245606184005,291.13238525390625,291.1499938964844,269.0819396972656,267.38018798828125,283.4545593261719,293.44464111328125,291.1322631835937,1.0,0.1913575083017349,0.8304260969161987,0.8304260969161987,1.0,1.0,-0.8967889547348022,0.3679810762405395,0.5288078784942627,0.184169054031372,0.0,0.0,0.5388530492782593,24.65796661376953,25.0,-1.2272067070007324,-6939.64990234375,78.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00408935546875,301.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.240234375,18000.0,0.0,0.0,0.1547386348247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148038268089294,0.5148094892501831,-5.673377017956227e-06,0.0,0.0001570400345372,0.0,0.0,31.43043327331543,0.0,0.0,0.0,0.3745244741439819,4.0,0.0,1.0
405660,293.1246643066406,297.1499938964844,293.1499938964844,0.0341814123094081,-1133.9722900390625,304.1469116210937,0.6677252650260925,0.0794986933469772,0.0720237120985984,294.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5693230032920837,0.050000000745058,0.0481119938194751,293.1184997558594,297.1499938964844,293.1499938964844,0.1528228819370269,-2503.90185546875,304.1480407714844,0.9503892064094543,0.2269591093063354,0.1590202003717422,293.1439514160156,297.1499938964844,293.1499938964844,0.1761618107557296,-3797.069580078125,304.1487731933594,0.986130714416504,0.2543264925479889,0.2411341518163681,293.28076171875,297.1499938964844,293.1499938964844,0.0004359007289167,-113.8406219482422,291.5509338378906,0.5693230032920837,0.050000000745058,0.2282225787639618,291.1314697265625,291.1499938964844,269.0399780273437,267.35888671875,283.4328308105469,293.4455261230469,291.13134765625,1.0,0.191524937748909,0.830394983291626,0.830394983291626,1.0,1.0,-0.8982796669006348,0.3687793910503387,0.5295003056526184,0.1841287314891815,0.0,0.0,0.5413872599601746,24.65670394897461,28.0,-1.2692108154296875,-6970.06689453125,78.8161849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00006103515625,301.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.025390625,18000.0,0.0,0.0,0.1553705930709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192268490791321,0.5192325711250305,-5.70042857361841e-06,0.0,0.0001576814102008,0.0,0.0,31.91405868530273,0.0,0.0,0.0,0.3760520219802856,4.0,0.0,1.0
405720,293.1246643066406,297.1499938964844,293.1499938964844,0.0341814123094081,-1133.9722900390625,304.1469116210937,0.6677252650260925,0.0794986933469772,0.0720237120985984,294.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5693230032920837,0.050000000745058,0.0481119938194751,293.1184997558594,297.1499938964844,293.1499938964844,0.1528228819370269,-2503.90185546875,304.1480407714844,0.9503892064094543,0.2269591093063354,0.1590202003717422,293.1439514160156,297.1499938964844,293.1499938964844,0.1761618107557296,-3797.069580078125,304.1487731933594,0.986130714416504,0.2543264925479889,0.2411341518163681,293.28076171875,297.1499938964844,293.1499938964844,0.0004359007289167,-113.8406219482422,291.5509338378906,0.5693230032920837,0.050000000745058,0.2282225787639618,291.1314697265625,291.1499938964844,269.0399780273437,267.35888671875,283.4328308105469,293.4455261230469,291.13134765625,1.0,0.191524937748909,0.830394983291626,0.830394983291626,1.0,1.0,-0.8982796669006348,0.3687793910503387,0.5295003056526184,0.1841287314891815,0.0,0.0,0.5413872599601746,24.65670394897461,28.0,-1.2692108154296875,-6970.06689453125,78.8161849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00006103515625,301.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.025390625,18000.0,0.0,0.0,0.1553705930709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192268490791321,0.5192325711250305,-5.70042857361841e-06,0.0,0.0001576814102008,0.0,0.0,31.91405868530273,0.0,0.0,0.0,0.3760520219802856,4.0,0.0,1.0
405780,293.1240539550781,297.1499938964844,293.1499938964844,0.0348615385591983,-1145.250244140625,304.14678955078125,0.6661767959594727,0.0802666619420051,0.0727344676852226,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5656034350395203,0.050000000745058,0.0481349192559719,293.1205139160156,297.1499938964844,293.1499938964844,0.1531854122877121,-2508.651123046875,304.1480712890625,0.9452138543128968,0.2273467183113098,0.1593077778816223,293.1430969238281,297.1499938964844,293.1499938964844,0.1764777302742004,-3802.538818359375,304.1486511230469,0.98188453912735,0.2546539902687073,0.2414633482694625,293.2796936035156,297.1499938964844,293.1499938964844,0.0004230471677146,-102.18804168701172,291.5074462890625,0.5656034350395203,0.050000000745058,0.2283313274383545,291.13043212890625,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.4461975097656,291.1302795410156,1.0,0.192893773317337,0.8303638696670532,0.8303638696670532,1.0,1.0,-0.9000308513641357,0.3697294592857361,0.5303013920783997,0.1840511411428451,0.0,0.0,0.5440610647201538,25.24755477905273,31.0,-1.5612238645553589,-7002.47998046875,80.03532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9950256347656,301.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.56640625,18000.0,0.0,0.0,0.1560304313898086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523905873298645,0.5239115953445435,-5.729307758883806e-06,0.0,0.0001583510602358,0.0,0.0,32.43169021606445,0.0,0.0,0.0,0.3776757717132568,4.0,0.0,1.0
405840,293.1240539550781,297.1499938964844,293.1499938964844,0.0348615385591983,-1145.250244140625,304.14678955078125,0.6661767959594727,0.0802666619420051,0.0727344676852226,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5656034350395203,0.050000000745058,0.0481349192559719,293.1205139160156,297.1499938964844,293.1499938964844,0.1531854122877121,-2508.651123046875,304.1480712890625,0.9452138543128968,0.2273467183113098,0.1593077778816223,293.1430969238281,297.1499938964844,293.1499938964844,0.1764777302742004,-3802.538818359375,304.1486511230469,0.98188453912735,0.2546539902687073,0.2414633482694625,293.2796936035156,297.1499938964844,293.1499938964844,0.0004230471677146,-102.18804168701172,291.5074462890625,0.5656034350395203,0.050000000745058,0.2283313274383545,291.13043212890625,291.1499938964844,268.99932861328125,267.33807373046875,283.4103088378906,293.4461975097656,291.1302795410156,1.0,0.192893773317337,0.8303638696670532,0.8303638696670532,1.0,1.0,-0.9000308513641357,0.3697294592857361,0.5303013920783997,0.1840511411428451,0.0,0.0,0.5440610647201538,25.24755477905273,31.0,-1.5612238645553589,-7002.47998046875,80.03532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9950256347656,301.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.56640625,18000.0,0.0,0.0,0.1560304313898086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523905873298645,0.5239115953445435,-5.729307758883806e-06,0.0,0.0001583510602358,0.0,0.0,32.43169021606445,0.0,0.0,0.0,0.3776757717132568,4.0,0.0,1.0
405900,293.1237487792969,297.1499938964844,293.1499938964844,0.0352119505405426,-1151.0458984375,304.1467590332031,0.6641523838043213,0.0806517079472541,0.0730988681316375,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5625021457672119,0.050000000745058,0.0481546558439731,293.1214294433594,297.1499938964844,293.1499938964844,0.1533750742673874,-2511.1396484375,304.1480712890625,0.9406288862228394,0.2275400459766388,0.1594570726156234,293.1426696777344,297.1499938964844,293.1499938964844,0.1766487509012222,-3805.501220703125,304.1485900878906,0.978083610534668,0.2548209428787231,0.2416395246982574,293.2791442871094,297.1499938964844,293.1499938964844,0.0004164795682299,-96.41732788085938,291.4857482910156,0.5625021457672119,0.050000000745058,0.2284249514341354,291.1297607421875,291.1499938964844,268.9795837402344,267.3278503417969,283.3988342285156,293.446533203125,291.12957763671875,1.0,0.193934828042984,0.8303483128547668,0.8303483128547668,1.0,1.0,-0.900994837284088,0.3702571988105774,0.530737578868866,0.1839966624975204,0.0,0.0,0.5454785823822021,25.75274658203125,31.0,-1.787797451019287,-7019.49072265625,80.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99200439453125,301.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9296875,18000.0,0.0,0.0,0.1563736647367477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263810157775879,0.5263867974281311,-5.74462774238782e-06,0.0,0.0001586993894306,0.0,0.0,32.70772171020508,0.0,0.0,0.0,0.3785372376441955,4.0,0.0,1.0
405960,293.1235046386719,297.1499938964844,293.1499938964844,0.0355680808424949,-1156.9259033203125,304.1466979980469,0.6615552306175232,0.0810375660657882,0.0734682232141494,294.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5588197708129883,0.050000000745058,0.0481788776814937,293.1222839355469,297.1499938964844,293.1499938964844,0.1535696685314178,-2513.694580078125,304.1480712890625,0.9350624680519104,0.2277340143918991,0.1596098989248275,293.1423034667969,297.1499938964844,293.1499938964844,0.1768266856670379,-3808.5830078125,304.1485290527344,0.9733584523200988,0.2549898624420166,0.2418220788240432,293.27862548828125,297.1499938964844,293.1499938964844,0.0004098111530765,-90.68968200683594,291.46405029296875,0.5588197708129883,0.050000000745058,0.2285398542881012,291.1289978027344,291.1499938964844,268.96026611328125,267.3177795410156,283.3872375488281,293.44683837890625,291.1288146972656,1.0,0.1951744556427002,0.8303278684616089,0.8303278684616089,1.0,1.0,-0.902007520198822,0.3708152770996094,0.5311922430992126,0.1839292794466018,0.0,0.0,0.5469529628753662,26.37158203125,34.0,-1.974700689315796,-7037.03955078125,82.1181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9886169433594,301.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08203125,18000.0,0.0,0.0,0.1567269116640091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289642214775085,0.5289700031280518,-5.760673502663849e-06,0.0,0.0001590578904142,0.0,0.0,32.997554779052734,0.0,0.0,0.0,0.3794380128383636,4.0,0.0,1.0
406020,293.1229858398437,297.1499938964844,293.1499938964844,0.0362954922020435,-1168.90673828125,304.1465759277344,0.655178964138031,0.0818116515874862,0.0742203295230865,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5502215027809143,0.050000000745058,0.0482391491532325,293.1238098144531,297.1499938964844,293.1499938964844,0.1539744287729263,-2519.010498046875,304.1480407714844,0.9218428134918212,0.2281292080879211,0.1599277853965759,293.1415710449219,297.1499938964844,293.1499938964844,0.177200049161911,-3815.044921875,304.1484069824219,0.9614938497543336,0.2553332149982452,0.2422043532133102,293.2774963378906,297.1499938964844,293.1499938964844,0.0003960978647228,-79.33504486083984,291.42095947265625,0.5502215027809143,0.050000000745058,0.2288257628679275,291.1274108886719,291.1499938964844,268.9230041503906,267.298095703125,283.3637390136719,293.4473571777344,291.127197265625,1.0,0.1981604695320129,0.8302870988845825,0.8302870988845825,1.0,1.0,-0.9041658639907836,0.3720170259475708,0.5321488976478577,0.1837543398141861,0.0,0.0,0.55007004737854,27.90889549255371,37.0,-2.1909875869750977,-7073.68408203125,84.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.980712890625,301.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.15234375,18000.0,0.0,0.0,0.1574671119451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344629287719727,0.5344687104225159,-5.795126071461709e-06,0.0,0.000159809103934,0.0,0.0,33.62101364135742,0.0,0.0,0.0,0.3813630640506744,4.0,0.0,1.0
406080,293.1229858398437,297.1499938964844,293.1499938964844,0.0362954922020435,-1168.90673828125,304.1465759277344,0.655178964138031,0.0818116515874862,0.0742203295230865,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5502215027809143,0.050000000745058,0.0482391491532325,293.1238098144531,297.1499938964844,293.1499938964844,0.1539744287729263,-2519.010498046875,304.1480407714844,0.9218428134918212,0.2281292080879211,0.1599277853965759,293.1415710449219,297.1499938964844,293.1499938964844,0.177200049161911,-3815.044921875,304.1484069824219,0.9614938497543336,0.2553332149982452,0.2422043532133102,293.2774963378906,297.1499938964844,293.1499938964844,0.0003960978647228,-79.33504486083984,291.42095947265625,0.5502215027809143,0.050000000745058,0.2288257628679275,291.1274108886719,291.1499938964844,268.9230041503906,267.298095703125,283.3637390136719,293.4473571777344,291.127197265625,1.0,0.1981604695320129,0.8302870988845825,0.8302870988845825,1.0,1.0,-0.9041658639907836,0.3720170259475708,0.5321488976478577,0.1837543398141861,0.0,0.0,0.55007004737854,27.90889549255371,37.0,-2.1909875869750977,-7073.68408203125,84.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.980712890625,301.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.15234375,18000.0,0.0,0.0,0.1574671119451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344629287719727,0.5344687104225159,-5.795126071461709e-06,0.0,0.000159809103934,0.0,0.0,33.62101364135742,0.0,0.0,0.0,0.3813630640506744,4.0,0.0,1.0
406140,293.1225280761719,297.1499938964844,293.1499938964844,0.0370400846004486,-1181.1339111328125,304.146484375,0.6479609608650208,0.0825884342193603,0.0749878212809562,294.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5407191514968872,0.050000000745058,0.048312921077013,293.125,297.1499938964844,293.1499938964844,0.1544061601161956,-2524.681396484375,304.1479797363281,0.9075310230255128,0.2285468876361847,0.1602684557437896,293.1408996582031,297.1499938964844,293.1499938964844,0.177592396736145,-3821.82666015625,304.1482849121094,0.9471060037612916,0.2556830048561096,0.2426065057516098,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.5407191514968872,0.050000000745058,0.2291757017374038,291.1258239746094,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,293.4477233886719,291.1256103515625,1.0,0.2016950994729995,0.8302462697029114,0.8302462697029114,1.0,1.0,-0.9064869284629822,0.3733258545398712,0.5331610441207886,0.1835243552923202,0.0,0.0,0.5534048676490784,29.787961959838867,40.0,-2.216647386550904,-7112.28369140625,88.21102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9713134765625,301.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.14453125,18000.0,0.0,0.0,0.1582571417093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404056906700134,0.5404115319252014,-5.832866463606479e-06,0.0,0.0001606108853593,0.0,0.0,34.30512237548828,0.0,0.0,0.0,0.383456140756607,4.0,0.0,1.0
406200,293.1225280761719,297.1499938964844,293.1499938964844,0.0370400846004486,-1181.1339111328125,304.146484375,0.6479609608650208,0.0825884342193603,0.0749878212809562,294.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5407191514968872,0.050000000745058,0.048312921077013,293.125,297.1499938964844,293.1499938964844,0.1544061601161956,-2524.681396484375,304.1479797363281,0.9075310230255128,0.2285468876361847,0.1602684557437896,293.1408996582031,297.1499938964844,293.1499938964844,0.177592396736145,-3821.82666015625,304.1482849121094,0.9471060037612916,0.2556830048561096,0.2426065057516098,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.5407191514968872,0.050000000745058,0.2291757017374038,291.1258239746094,291.1499938964844,268.88775634765625,267.27911376953125,283.3398742675781,293.4477233886719,291.1256103515625,1.0,0.2016950994729995,0.8302462697029114,0.8302462697029114,1.0,1.0,-0.9064869284629822,0.3733258545398712,0.5331610441207886,0.1835243552923202,0.0,0.0,0.5534048676490784,29.787961959838867,40.0,-2.216647386550904,-7112.28369140625,88.21102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9713134765625,301.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.14453125,18000.0,0.0,0.0,0.1582571417093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404056906700134,0.5404115319252014,-5.832866463606479e-06,0.0,0.0001606108853593,0.0,0.0,34.30512237548828,0.0,0.0,0.0,0.383456140756607,4.0,0.0,1.0
406260,293.1216735839844,297.1499938964844,293.1499938964844,0.0378434136509895,-1194.2850341796875,304.14630126953125,0.6407490372657776,0.0834552124142646,0.0758194476366043,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5311011672019958,0.050000000745058,0.048397209495306,293.1254577636719,297.1499938964844,293.1499938964844,0.1549062728881836,-2531.245849609375,304.1478271484375,0.8941121101379395,0.2290844172239303,0.1606779843568802,293.1399841308594,297.1499938964844,293.1499938964844,0.1780180782079696,-3829.16650390625,304.14813232421875,0.931437373161316,0.2560978829860687,0.2430610060691833,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5311011672019958,0.050000000745058,0.229575514793396,291.125,291.1499938964844,268.8547668457031,267.26092529296875,283.3211975097656,293.4570617675781,291.125,1.0,0.2056388258934021,0.830187976360321,0.830187976360321,1.0,1.0,-0.9091027975082396,0.3747988045215606,0.5343039631843567,0.1832674294710159,0.0,0.0,0.5568110346794128,31.934814453125,43.0,-0.969326376914978,-7151.19580078125,92.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9609375,301.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.1590963006019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546668529510498,0.546674370765686,-5.873541795153869e-06,0.0,0.0001614625216461,0.0,0.0,35.03944396972656,0.0,0.0,0.0,0.3856772184371948,4.0,0.0,1.0
