time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406320,293.1216735839844,297.1499938964844,293.1499938964844,0.0378434136509895,-1194.2850341796875,304.14630126953125,0.6407490372657776,0.0834552124142646,0.0758194476366043,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5311011672019958,0.050000000745058,0.048397209495306,293.1254577636719,297.1499938964844,293.1499938964844,0.1549062728881836,-2531.245849609375,304.1478271484375,0.8941121101379395,0.2290844172239303,0.1606779843568802,293.1399841308594,297.1499938964844,293.1499938964844,0.1780180782079696,-3829.16650390625,304.14813232421875,0.931437373161316,0.2560978829860687,0.2430610060691833,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5311011672019958,0.050000000745058,0.229575514793396,291.125,291.1499938964844,268.8547668457031,267.26092529296875,283.3211975097656,293.4570617675781,291.125,1.0,0.2056388258934021,0.830187976360321,0.830187976360321,1.0,1.0,-0.9091027975082396,0.3747988045215606,0.5343039631843567,0.1832674294710159,0.0,0.0,0.5568110346794128,31.934814453125,43.0,-0.969326376914978,-7151.19580078125,92.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9609375,301.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.1590963006019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546668529510498,0.546674370765686,-5.873541795153869e-06,0.0,0.0001614625216461,0.0,0.0,35.03944396972656,0.0,0.0,0.0,0.3856772184371948,4.0,0.0,1.0
406380,293.120849609375,297.1499938964844,293.1499938964844,0.0387053489685058,-1208.369384765625,304.1461181640625,0.6338481903076172,0.0843421891331672,0.0767091587185859,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5218367576599121,0.050000000745058,0.048490185290575,293.1255187988281,297.1499938964844,293.1499938964844,0.15550197660923,-2539.0703125,304.1475524902344,0.8811202049255371,0.2296976447105407,0.1611661911010742,293.1390686035156,297.1499938964844,293.1499938964844,0.1784967929124832,-3837.423583984375,304.14794921875,0.9157894253730774,0.2565395832061767,0.2435706853866577,293.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5218367576599121,0.050000000745058,0.2300165593624115,291.1241760253906,291.1499938964844,268.82427978515625,267.2435913085937,283.2984619140625,293.4598999023437,291.1239929199219,1.0,0.2098894119262695,0.8301297426223755,0.8301297426223755,1.0,1.0,-0.912009060382843,0.3764323592185974,0.5355767011642456,0.1829899847507476,0.0,0.0,0.5602972507476807,34.30325698852539,46.0,-1.5345133543014526,-7192.71484375,96.2734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9497375488281,301.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.814453125,18000.0,0.0,0.0,0.1599865853786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530175566673279,0.5530234575271606,-5.91543812333839e-06,0.0,0.0001623660500627,0.0,0.0,35.79667663574219,0.0,0.0,0.0,0.3879499733448028,4.0,0.0,1.0
406440,293.120849609375,297.1499938964844,293.1499938964844,0.0387053489685058,-1208.369384765625,304.1461181640625,0.6338481903076172,0.0843421891331672,0.0767091587185859,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5218367576599121,0.050000000745058,0.048490185290575,293.1255187988281,297.1499938964844,293.1499938964844,0.15550197660923,-2539.0703125,304.1475524902344,0.8811202049255371,0.2296976447105407,0.1611661911010742,293.1390686035156,297.1499938964844,293.1499938964844,0.1784967929124832,-3837.423583984375,304.14794921875,0.9157894253730774,0.2565395832061767,0.2435706853866577,293.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5218367576599121,0.050000000745058,0.2300165593624115,291.1241760253906,291.1499938964844,268.82427978515625,267.2435913085937,283.2984619140625,293.4598999023437,291.1239929199219,1.0,0.2098894119262695,0.8301297426223755,0.8301297426223755,1.0,1.0,-0.912009060382843,0.3764323592185974,0.5355767011642456,0.1829899847507476,0.0,0.0,0.5602972507476807,34.30325698852539,46.0,-1.5345133543014526,-7192.71484375,96.2734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9497375488281,301.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.814453125,18000.0,0.0,0.0,0.1599865853786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530175566673279,0.5530234575271606,-5.91543812333839e-06,0.0,0.0001623660500627,0.0,0.0,35.79667663574219,0.0,0.0,0.0,0.3879499733448028,4.0,0.0,1.0
406500,293.1205444335937,297.1499938964844,293.1499938964844,0.0391314774751663,-1215.32666015625,304.1460266113281,0.6304670572280884,0.0847711712121963,0.0771463438868522,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5174152255058289,0.050000000745058,0.0485396236181259,293.1254577636719,297.1499938964844,293.1499938964844,0.1558190137147903,-2543.234619140625,304.1474304199219,0.874815046787262,0.2300165593624115,0.161421999335289,293.138671875,297.1499938964844,293.1499938964844,0.1787410676479339,-3841.636962890625,304.1478881835937,0.908383011817932,0.2567527592182159,0.243824154138565,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5174152255058289,0.050000000745058,0.2302510738372802,291.1233825683594,291.1499938964844,268.8100280761719,267.2352905273437,283.2864685058594,293.4599914550781,291.1231689453125,1.0,0.2121000438928604,0.8301005959510803,0.8301005959510803,1.0,1.0,-0.9134857058525084,0.3772705793380737,0.5362151265144348,0.1828278303146362,0.0,0.0,0.5621501207351685,35.5618782043457,46.0,-1.906159520149231,-7214.33203125,98.52499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94384765625,301.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.541015625,18000.0,0.0,0.0,0.1604518592357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563782453536987,0.5563842058181763,-5.937535661360016e-06,0.0,0.0001628382451599,0.0,0.0,36.201019287109375,0.0,0.0,0.0,0.3891546130180359,4.0,0.0,1.0
406560,293.12030029296875,297.1499938964844,293.1499938964844,0.0395510643720626,-1222.172607421875,304.14599609375,0.6271366477012634,0.0851902812719345,0.0775760412216186,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5131669044494629,0.050000000745058,0.0485907793045043,293.1253662109375,297.1499938964844,293.1499938964844,0.156146228313446,-2547.529541015625,304.14727783203125,0.8686943054199219,0.2303461581468582,0.1616855263710022,293.13836669921875,297.1499938964844,293.1499938964844,0.1789825558662414,-3845.797607421875,304.1478271484375,0.9015280604362488,0.2569591403007507,0.2440731972455978,293.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5131669044494629,0.050000000745058,0.230493739247322,291.12255859375,291.1499938964844,268.7965087890625,267.2272033691406,283.2742614746094,293.45953369140625,291.1223449707031,1.0,0.2143535166978836,0.8300624489784241,0.8300624489784241,1.0,1.0,-0.9149691462516784,0.3781181573867798,0.5368509888648987,0.1826485991477966,0.0,0.0,0.5640647411346436,36.8636474609375,49.0,-2.109726428985596,-7236.45849609375,100.85205841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93780517578125,301.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.080078125,18000.0,0.0,0.0,0.1609308868646621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598770380020142,0.5598829984664917,-5.9606727518257685e-06,0.0,0.0001633243955438,0.0,0.0,36.62552261352539,0.0,0.0,0.0,0.3904117941856384,4.0,0.0,1.0
406620,293.1200256347656,297.1499938964844,293.1499938964844,0.0403709821403026,-1235.5384521484375,304.1459655761719,0.6206143498420715,0.0860024765133857,0.0784150213003158,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5052286386489868,0.050000000745058,0.0486975125968456,293.1249694824219,297.1499938964844,293.1499938964844,0.1568368524312973,-2556.5830078125,304.14703369140625,0.857127845287323,0.2310496866703033,0.1622434705495834,293.13787841796875,297.1499938964844,293.1499938964844,0.1794521063566208,-3853.871337890625,304.14776611328125,0.8886423707008362,0.2573522329330444,0.2445569038391113,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5052286386489868,0.050000000745058,0.2310000360012054,291.1209716796875,291.1499938964844,268.77166748046875,267.2118530273437,283.2494812011719,293.457275390625,291.12078857421875,1.0,0.2189545035362243,0.8299862146377563,0.8299862146377563,1.0,1.0,-0.9179618954658508,0.379844069480896,0.5381178259849548,0.1822450160980224,0.0,0.0,0.5680425763130188,39.57855987548828,52.0,-2.0810790061950684,-7281.9755859375,105.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9252319335937,301.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.529296875,18000.0,0.0,0.0,0.1619303226470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672320127487183,0.5672379732131958,-6.009956905472791e-06,0.0,0.0001643386931391,0.0,0.0,37.530887603759766,0.0,0.0,0.0,0.3930689692497253,4.0,0.0,1.0
406680,293.1200256347656,297.1499938964844,293.1499938964844,0.0403709821403026,-1235.5384521484375,304.1459655761719,0.6206143498420715,0.0860024765133857,0.0784150213003158,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5052286386489868,0.050000000745058,0.0486975125968456,293.1249694824219,297.1499938964844,293.1499938964844,0.1568368524312973,-2556.5830078125,304.14703369140625,0.857127845287323,0.2310496866703033,0.1622434705495834,293.13787841796875,297.1499938964844,293.1499938964844,0.1794521063566208,-3853.871337890625,304.14776611328125,0.8886423707008362,0.2573522329330444,0.2445569038391113,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5052286386489868,0.050000000745058,0.2310000360012054,291.1209716796875,291.1499938964844,268.77166748046875,267.2118530273437,283.2494812011719,293.457275390625,291.12078857421875,1.0,0.2189545035362243,0.8299862146377563,0.8299862146377563,1.0,1.0,-0.9179618954658508,0.379844069480896,0.5381178259849548,0.1822450160980224,0.0,0.0,0.5680425763130188,39.57855987548828,52.0,-2.0810790061950684,-7281.9755859375,105.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9252319335937,301.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.529296875,18000.0,0.0,0.0,0.1619303226470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672320127487183,0.5672379732131958,-6.009956905472791e-06,0.0,0.0001643386931391,0.0,0.0,37.530887603759766,0.0,0.0,0.0,0.3930689692497253,4.0,0.0,1.0
406740,293.1199035644531,297.1499938964844,293.1499938964844,0.0411673933267593,-1248.5101318359375,304.14599609375,0.6141865849494934,0.0867851227521896,0.0792305767536163,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4980093240737915,0.050000000745058,0.0488090962171554,293.1242370605469,297.1499938964844,293.1499938964844,0.1575887650251388,-2566.42431640625,304.14678955078125,0.846561849117279,0.2318322956562042,0.1628558188676834,293.1375732421875,297.1499938964844,293.1499938964844,0.1799010783433914,-3861.5703125,304.14776611328125,0.8765393495559692,0.257721483707428,0.2450221180915832,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4980093240737915,0.050000000745058,0.2315293401479721,291.1197204589844,291.1499938964844,268.75,267.1976013183594,283.2246398925781,293.4536437988281,291.1195983886719,1.0,0.2236335128545761,0.8299099206924438,0.8299099206924438,1.0,1.0,-0.921002984046936,0.381614476442337,0.5393885374069214,0.1817911863327026,0.0,0.0,0.5721657872200012,42.41551971435547,40.0,-1.6740392446517944,-7328.83984375,110.79478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.91241455078125,301.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.802734375,18000.0,0.0,0.0,0.1629832237958908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749732851982117,0.5749793648719788,-6.062799911887851e-06,0.0,0.0001654072548262,0.0,0.0,38.50318908691406,0.0,0.0,0.0,0.395887553691864,4.0,0.0,1.0
406800,293.1199035644531,297.1499938964844,293.1499938964844,0.0411673933267593,-1248.5101318359375,304.14599609375,0.6141865849494934,0.0867851227521896,0.0792305767536163,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4980093240737915,0.050000000745058,0.0488090962171554,293.1242370605469,297.1499938964844,293.1499938964844,0.1575887650251388,-2566.42431640625,304.14678955078125,0.846561849117279,0.2318322956562042,0.1628558188676834,293.1375732421875,297.1499938964844,293.1499938964844,0.1799010783433914,-3861.5703125,304.14776611328125,0.8765393495559692,0.257721483707428,0.2450221180915832,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4980093240737915,0.050000000745058,0.2315293401479721,291.1197204589844,291.1499938964844,268.75,267.1976013183594,283.2246398925781,293.4536437988281,291.1195983886719,1.0,0.2236335128545761,0.8299099206924438,0.8299099206924438,1.0,1.0,-0.921002984046936,0.381614476442337,0.5393885374069214,0.1817911863327026,0.0,0.0,0.5721657872200012,42.41551971435547,40.0,-1.6740392446517944,-7328.83984375,110.79478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.91241455078125,301.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.802734375,18000.0,0.0,0.0,0.1629832237958908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749732851982117,0.5749793648719788,-6.062799911887851e-06,0.0,0.0001654072548262,0.0,0.0,38.50318908691406,0.0,0.0,0.0,0.395887553691864,4.0,0.0,1.0
406860,293.1193542480469,297.1499938964844,293.1499938964844,0.0418759398162364,-1260.029541015625,304.1461486816406,0.6175622344017029,0.0876579582691192,0.0799598768353462,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4992440044879913,0.050000000745058,0.0487889684736728,293.1225280761719,297.1499938964844,293.1499938964844,0.15834841132164,-2576.330078125,304.1465759277344,0.849606990814209,0.2328291237354278,0.1634853333234787,293.1368713378906,297.1499938964844,293.1499938964844,0.1802533268928527,-3867.552734375,304.1479187011719,0.8791811466217041,0.2581778764724731,0.2453964650630951,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4992440044879913,0.050000000745058,0.2314338535070419,291.1195068359375,291.1499938964844,268.7300109863281,267.1838684082031,283.1994323730469,293.4480895996094,291.1196594238281,1.0,0.2225515693426132,0.8298192024230957,0.8298192024230957,1.0,1.0,-0.9229446053504944,0.3829286694526672,0.5400159358978271,0.1810168772935867,0.0,0.0,0.5762709975242615,41.90363311767578,28.0,0.1903116554021835,-7371.58544921875,110.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9005432128906,301.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.173828125,18000.0,0.0,0.0,0.1640768349170684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829169750213623,0.5829231142997742,-6.118285455158912e-06,0.0,0.0001665171294007,0.0,0.0,39.52308654785156,0.0,0.0,0.0,0.3988024890422821,4.0,0.0,1.0
406920,293.1193542480469,297.1499938964844,293.1499938964844,0.0418759398162364,-1260.029541015625,304.1461486816406,0.6175622344017029,0.0876579582691192,0.0799598768353462,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4992440044879913,0.050000000745058,0.0487889684736728,293.1225280761719,297.1499938964844,293.1499938964844,0.15834841132164,-2576.330078125,304.1465759277344,0.849606990814209,0.2328291237354278,0.1634853333234787,293.1368713378906,297.1499938964844,293.1499938964844,0.1802533268928527,-3867.552734375,304.1479187011719,0.8791811466217041,0.2581778764724731,0.2453964650630951,293.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4992440044879913,0.050000000745058,0.2314338535070419,291.1195068359375,291.1499938964844,268.7300109863281,267.1838684082031,283.1994323730469,293.4480895996094,291.1196594238281,1.0,0.2225515693426132,0.8298192024230957,0.8298192024230957,1.0,1.0,-0.9229446053504944,0.3829286694526672,0.5400159358978271,0.1810168772935867,0.0,0.0,0.5762709975242615,41.90363311767578,28.0,0.1903116554021835,-7371.58544921875,110.41224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9005432128906,301.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.173828125,18000.0,0.0,0.0,0.1640768349170684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829169750213623,0.5829231142997742,-6.118285455158912e-06,0.0,0.0001665171294007,0.0,0.0,39.52308654785156,0.0,0.0,0.0,0.3988024890422821,4.0,0.0,1.0
406980,293.1181335449219,297.1499938964844,293.1499938964844,0.0426082424819469,-1271.9248046875,304.1462097167969,0.6294604539871216,0.0886812806129455,0.0807248204946518,294.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5080582499504089,0.050000000745058,0.0486576668918132,293.1197509765625,297.1499938964844,293.1499938964844,0.1592112928628921,-2587.560791015625,304.1462707519531,0.8651083707809448,0.2340864539146423,0.1642230749130249,293.1355285644531,297.1499938964844,293.1499938964844,0.1806037276983261,-3873.48388671875,304.1480407714844,0.8950765132904053,0.2587805688381195,0.2458026260137558,293.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5080582499504089,0.050000000745058,0.2308110147714615,291.1211242675781,291.1499938964844,268.7099914550781,267.1700744628906,283.17315673828125,293.44140625,291.1214294433594,1.0,0.2173023521900177,0.8297284245491028,0.8297284245491028,1.0,1.0,-0.9243304133415222,0.3840304613113403,0.5402999520301819,0.1800340116024017,0.0,0.0,0.5800226330757141,38.56881713867188,25.0,2.1697349548339844,-7411.30419921875,105.46865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8917541503906,301.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.82421875,18000.0,0.0,0.0,0.1651813983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904417037963867,0.5904479026794434,-6.172726898512337e-06,0.0,0.0001676381216384,0.0,0.0,40.51403427124024,0.0,0.0,0.0,0.4015949666500091,4.0,0.0,1.0
407040,293.1181335449219,297.1499938964844,293.1499938964844,0.0426082424819469,-1271.9248046875,304.1462097167969,0.6294604539871216,0.0886812806129455,0.0807248204946518,294.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5080582499504089,0.050000000745058,0.0486576668918132,293.1197509765625,297.1499938964844,293.1499938964844,0.1592112928628921,-2587.560791015625,304.1462707519531,0.8651083707809448,0.2340864539146423,0.1642230749130249,293.1355285644531,297.1499938964844,293.1499938964844,0.1806037276983261,-3873.48388671875,304.1480407714844,0.8950765132904053,0.2587805688381195,0.2458026260137558,293.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5080582499504089,0.050000000745058,0.2308110147714615,291.1211242675781,291.1499938964844,268.7099914550781,267.1700744628906,283.17315673828125,293.44140625,291.1214294433594,1.0,0.2173023521900177,0.8297284245491028,0.8297284245491028,1.0,1.0,-0.9243304133415222,0.3840304613113403,0.5402999520301819,0.1800340116024017,0.0,0.0,0.5800226330757141,38.56881713867188,25.0,2.1697349548339844,-7411.30419921875,105.46865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8917541503906,301.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.82421875,18000.0,0.0,0.0,0.1651813983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904417037963867,0.5904479026794434,-6.172726898512337e-06,0.0,0.0001676381216384,0.0,0.0,40.51403427124024,0.0,0.0,0.0,0.4015949666500091,4.0,0.0,1.0
407100,293.1174011230469,297.1499938964844,293.1499938964844,0.0430076494812965,-1278.4189453125,304.14617919921875,0.63608717918396,0.0892302021384239,0.0811443254351615,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5132060050964355,0.050000000745058,0.0485902838408947,293.1181335449219,297.1499938964844,293.1499938964844,0.1597024798393249,-2593.95361328125,304.14605712890625,0.8740746974945068,0.2347860634326934,0.1646458804607391,293.1347351074219,297.1499938964844,293.1499938964844,0.1808076798915863,-3876.951904296875,304.14801025390625,0.9040996432304382,0.2591196596622467,0.2460443526506424,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5132060050964355,0.050000000745058,0.2304913848638534,291.12225341796875,291.1499938964844,268.70001220703125,267.16314697265625,283.159912109375,293.4382019042969,291.12255859375,1.0,0.2148084789514541,0.8296830654144287,0.8296830654144287,1.0,1.0,-0.925166666507721,0.3846498429775238,0.5405168533325195,0.1795598268508911,0.0,0.0,0.5817590355873108,36.85895919799805,25.0,2.661919116973877,-7431.3974609375,102.95430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8888244628906,301.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.396484375,18000.0,0.0,0.0,0.1657302528619766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939651727676392,0.5939713716506958,-6.19864977124962e-06,0.0,0.0001681951398495,0.0,0.0,40.98541641235352,0.0,0.0,0.0,0.4029113948345184,4.0,0.0,1.0
407160,293.1166076660156,297.1499938964844,293.1499938964844,0.0434272773563861,-1285.2490234375,304.1460876464844,0.6429459452629089,0.089795172214508,0.0815843492746353,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5185468196868896,0.050000000745058,0.0485266149044036,293.116455078125,297.1499938964844,293.1499938964844,0.1602314710617065,-2600.83837890625,304.14581298828125,0.8832997679710388,0.235519453883171,0.1650982648134231,293.1339111328125,297.1499938964844,293.1499938964844,0.1810341924428939,-3880.8154296875,304.1479797363281,0.9138148427009584,0.2594764232635498,0.2463088780641555,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5185468196868896,0.050000000745058,0.2301893681287765,291.1232604980469,291.1499938964844,268.69000244140625,267.1561889648437,283.1468200683594,293.43536376953125,291.1235046386719,1.0,0.2123252600431442,0.8296380639076233,0.8296380639076233,1.0,1.0,-0.9261161684989928,0.3853170275688171,0.5407991409301758,0.1791154444217682,0.0,0.0,0.583437442779541,35.244388580322266,25.0,2.6079041957855225,-7451.66162109375,100.60870361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88677978515625,301.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.701171875,18000.0,0.0,0.0,0.1662754863500595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597342848777771,0.5973490476608276,-6.223606305866269e-06,0.0,0.0001687484764261,0.0,0.0,41.4409294128418,0.0,0.0,0.0,0.4041778147220611,4.0,0.0,1.0
407220,293.1150207519531,297.1499938964844,293.1499938964844,0.0443286821246147,-1299.948974609375,304.1459045410156,0.6555790901184082,0.0909616574645042,0.082527108490467,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5279566049575806,0.050000000745058,0.0484272986650466,293.1130065917969,297.1499938964844,293.1499938964844,0.1613959521055221,-2615.9892578125,304.145263671875,0.8995972871780396,0.2370657920837402,0.166083738207817,293.1322021484375,297.1499938964844,293.1499938964844,0.1815588176250457,-3889.795654296875,304.14776611328125,0.93158620595932,0.2602301239967346,0.246907502412796,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5279566049575806,0.050000000745058,0.2297182530164718,291.1246337890625,291.1499938964844,268.6700134277344,267.1422119140625,283.12164306640625,293.4309997558594,291.1247863769531,1.0,0.2085846811532974,0.8295480012893677,0.8295480012893677,1.0,1.0,-0.928463876247406,0.3868307173252105,0.541633129119873,0.1783716976642608,0.0,0.0,0.5867181420326233,32.73093032836914,25.0,1.8421971797943115,-7493.78125,97.12334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8847045898437,301.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.173828125,18000.0,0.0,0.0,0.1673538237810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603890061378479,0.6038963198661804,-6.271923666645307e-06,0.0,0.0001698428532108,0.0,0.0,42.33216857910156,0.0,0.0,0.0,0.4066378176212311,4.0,0.0,1.0
407280,293.1150207519531,297.1499938964844,293.1499938964844,0.0443286821246147,-1299.948974609375,304.1459045410156,0.6555790901184082,0.0909616574645042,0.082527108490467,294.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5279566049575806,0.050000000745058,0.0484272986650466,293.1130065917969,297.1499938964844,293.1499938964844,0.1613959521055221,-2615.9892578125,304.145263671875,0.8995972871780396,0.2370657920837402,0.166083738207817,293.1322021484375,297.1499938964844,293.1499938964844,0.1815588176250457,-3889.795654296875,304.14776611328125,0.93158620595932,0.2602301239967346,0.246907502412796,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5279566049575806,0.050000000745058,0.2297182530164718,291.1246337890625,291.1499938964844,268.6700134277344,267.1422119140625,283.12164306640625,293.4309997558594,291.1247863769531,1.0,0.2085846811532974,0.8295480012893677,0.8295480012893677,1.0,1.0,-0.928463876247406,0.3868307173252105,0.541633129119873,0.1783716976642608,0.0,0.0,0.5867181420326233,32.73093032836914,25.0,1.8421971797943115,-7493.78125,97.12334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8847045898437,301.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.173828125,18000.0,0.0,0.0,0.1673538237810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603890061378479,0.6038963198661804,-6.271923666645307e-06,0.0,0.0001698428532108,0.0,0.0,42.33216857910156,0.0,0.0,0.0,0.4066378176212311,4.0,0.0,1.0
407340,293.1134338378906,297.1499938964844,293.1499938964844,0.0452913120388984,-1315.6844482421875,304.1456604003906,0.6672885417938232,0.092170238494873,0.0835316553711891,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5361553430557251,0.050000000745058,0.0483515337109565,293.10955810546875,297.1499938964844,293.1499938964844,0.1626742631196975,-2632.5966796875,304.14471435546875,0.9145415425300598,0.2387035489082336,0.167153313755989,293.1304931640625,297.1499938964844,293.1499938964844,0.1821567565202713,-3900.045166015625,304.14752197265625,0.9467206001281738,0.2610295712947845,0.2475749254226684,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5361553430557251,0.050000000745058,0.2293588668107986,291.12530517578125,291.1499938964844,268.6499938964844,267.1281433105469,283.0984191894531,293.4283752441406,291.1253967285156,1.0,0.2057644724845886,0.8294579982757568,0.8294579982757568,1.0,1.0,-0.931231677532196,0.3884854912757873,0.5427461862564087,0.1778327822685241,0.0,0.0,0.5899599194526672,30.82080841064453,25.0,1.0281449556350708,-7537.3681640625,94.65900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8846130371094,301.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.697265625,18000.0,0.0,0.0,0.1684166491031646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103376150131226,0.6103439331054688,-6.31958209851291e-06,0.0,0.0001709214848233,0.0,0.0,43.22138214111328,0.0,0.0,0.0,0.4090675413608551,4.0,0.0,1.0
407400,293.1134338378906,297.1499938964844,293.1499938964844,0.0452913120388984,-1315.6844482421875,304.1456604003906,0.6672885417938232,0.092170238494873,0.0835316553711891,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5361553430557251,0.050000000745058,0.0483515337109565,293.10955810546875,297.1499938964844,293.1499938964844,0.1626742631196975,-2632.5966796875,304.14471435546875,0.9145415425300598,0.2387035489082336,0.167153313755989,293.1304931640625,297.1499938964844,293.1499938964844,0.1821567565202713,-3900.045166015625,304.14752197265625,0.9467206001281738,0.2610295712947845,0.2475749254226684,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5361553430557251,0.050000000745058,0.2293588668107986,291.12530517578125,291.1499938964844,268.6499938964844,267.1281433105469,283.0984191894531,293.4283752441406,291.1253967285156,1.0,0.2057644724845886,0.8294579982757568,0.8294579982757568,1.0,1.0,-0.931231677532196,0.3884854912757873,0.5427461862564087,0.1778327822685241,0.0,0.0,0.5899599194526672,30.82080841064453,25.0,1.0281449556350708,-7537.3681640625,94.65900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8846130371094,301.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.697265625,18000.0,0.0,0.0,0.1684166491031646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103376150131226,0.6103439331054688,-6.31958209851291e-06,0.0,0.0001709214848233,0.0,0.0,43.22138214111328,0.0,0.0,0.0,0.4090675413608551,4.0,0.0,1.0
407460,293.1118469238281,297.1499938964844,293.1499938964844,0.0463024154305458,-1332.2509765625,304.1454162597656,0.6780532002449036,0.0934167727828025,0.0845872908830642,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5432148575782776,0.050000000745058,0.048292689025402,293.10614013671875,297.1499938964844,293.1499938964844,0.1640450060367584,-2650.36669921875,304.1441955566406,0.9286918044090272,0.2404210418462753,0.1682929098606109,293.1287841796875,297.1499938964844,293.1499938964844,0.1828116029500961,-3911.263916015625,304.1472473144531,0.9591121077537536,0.2618699669837951,0.2482988536357879,293.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5432148575782776,0.050000000745058,0.2290797233581543,291.1257019042969,291.1499938964844,268.6300048828125,267.1139831542969,283.0775146484375,293.4273681640625,291.125732421875,1.0,0.2036619037389755,0.829352617263794,0.829352617263794,1.0,1.0,-0.9343293309211732,0.3902262151241302,0.5441031455993652,0.1775156259536743,0.0,0.0,0.5931745767593384,29.34584617614746,25.0,0.5984542369842529,-7581.91455078125,92.93595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8856811523437,301.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.625,18000.0,0.0,0.0,0.1694656163454055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167628765106201,0.6167692542076111,-6.367444257193711e-06,0.0,0.0001719860592857,0.0,0.0,44.1206283569336,0.0,0.0,0.0,0.4114990234375,4.0,0.0,1.0
407520,293.1118469238281,297.1499938964844,293.1499938964844,0.0463024154305458,-1332.2509765625,304.1454162597656,0.6780532002449036,0.0934167727828025,0.0845872908830642,294.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5432148575782776,0.050000000745058,0.048292689025402,293.10614013671875,297.1499938964844,293.1499938964844,0.1640450060367584,-2650.36669921875,304.1441955566406,0.9286918044090272,0.2404210418462753,0.1682929098606109,293.1287841796875,297.1499938964844,293.1499938964844,0.1828116029500961,-3911.263916015625,304.1472473144531,0.9591121077537536,0.2618699669837951,0.2482988536357879,293.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5432148575782776,0.050000000745058,0.2290797233581543,291.1257019042969,291.1499938964844,268.6300048828125,267.1139831542969,283.0775146484375,293.4273681640625,291.125732421875,1.0,0.2036619037389755,0.829352617263794,0.829352617263794,1.0,1.0,-0.9343293309211732,0.3902262151241302,0.5441031455993652,0.1775156259536743,0.0,0.0,0.5931745767593384,29.34584617614746,25.0,0.5984542369842529,-7581.91455078125,92.93595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8856811523437,301.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.625,18000.0,0.0,0.0,0.1694656163454055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167628765106201,0.6167692542076111,-6.367444257193711e-06,0.0,0.0001719860592857,0.0,0.0,44.1206283569336,0.0,0.0,0.0,0.4114990234375,4.0,0.0,1.0
407580,293.1103210449219,297.1499938964844,293.1499938964844,0.0473526120185852,-1349.501708984375,304.14520263671875,0.6878608465194702,0.0946971029043197,0.0856861025094986,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5492255687713623,0.050000000745058,0.0482464544475078,293.1028137207031,297.1499938964844,293.1499938964844,0.1654921472072601,-2669.081787109375,304.1437072753906,0.9411791563034058,0.2422075420618057,0.1694915443658828,293.1271057128906,297.1499938964844,293.1499938964844,0.183512732386589,-3923.260498046875,304.1470031738281,0.9691162705421448,0.2627476453781128,0.249071255326271,293.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5492255687713623,0.050000000745058,0.2288604080677032,291.1260070800781,291.1499938964844,268.6099853515625,267.0997009277344,283.0588684082031,293.4277648925781,291.1260681152344,1.0,0.2021128237247467,0.829247236251831,0.829247236251831,1.0,1.0,-0.9376949071884156,0.3920280635356903,0.5456668138504028,0.1774046272039413,0.0,0.0,0.596350371837616,28.196239471435547,25.0,0.47313392162323,-7626.9765625,91.77214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8873596191406,301.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.638671875,18000.0,0.0,0.0,0.1705027520656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231582164764404,0.6231646537780762,-6.415600182663184e-06,0.0,0.0001730386284179,0.0,0.0,45.0296516418457,0.0,0.0,0.0,0.4139312505722046,4.0,0.0,1.0
407640,293.1103210449219,297.1499938964844,293.1499938964844,0.0473526120185852,-1349.501708984375,304.14520263671875,0.6878608465194702,0.0946971029043197,0.0856861025094986,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5492255687713623,0.050000000745058,0.0482464544475078,293.1028137207031,297.1499938964844,293.1499938964844,0.1654921472072601,-2669.081787109375,304.1437072753906,0.9411791563034058,0.2422075420618057,0.1694915443658828,293.1271057128906,297.1499938964844,293.1499938964844,0.183512732386589,-3923.260498046875,304.1470031738281,0.9691162705421448,0.2627476453781128,0.249071255326271,293.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5492255687713623,0.050000000745058,0.2288604080677032,291.1260070800781,291.1499938964844,268.6099853515625,267.0997009277344,283.0588684082031,293.4277648925781,291.1260681152344,1.0,0.2021128237247467,0.829247236251831,0.829247236251831,1.0,1.0,-0.9376949071884156,0.3920280635356903,0.5456668138504028,0.1774046272039413,0.0,0.0,0.596350371837616,28.196239471435547,25.0,0.47313392162323,-7626.9765625,91.77214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8873596191406,301.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.638671875,18000.0,0.0,0.0,0.1705027520656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231582164764404,0.6231646537780762,-6.415600182663184e-06,0.0,0.0001730386284179,0.0,0.0,45.0296516418457,0.0,0.0,0.0,0.4139312505722046,4.0,0.0,1.0
407700,293.10955810546875,297.1499938964844,293.1499938964844,0.0478905998170375,-1358.3572998046875,304.14508056640625,0.6923993229866028,0.0953491479158401,0.0862501263618469,294.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.551856517791748,0.050000000745058,0.0482272021472454,293.1011962890625,297.1499938964844,293.1499938964844,0.1662416458129882,-2678.756591796875,304.1434936523437,0.9467201828956604,0.2431246489286422,0.1701108366250991,293.12628173828125,297.1499938964844,293.1499938964844,0.1838791370391845,-3929.523193359375,304.1468811035156,0.9733409285545348,0.2631998658180237,0.2494741976261139,293.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.551856517791748,0.050000000745058,0.2287690788507461,291.1261901855469,291.1499938964844,268.6000061035156,267.092529296875,283.0502014160156,293.4284362792969,291.1262512207031,1.0,0.2015117108821869,0.8291945457458496,0.8291945457458496,1.0,1.0,-0.939465880393982,0.3929530680179596,0.5465128421783447,0.1774070262908935,0.0,0.0,0.5979213714599609,27.72103881835937,25.0,0.4469057023525238,-7649.65478515625,91.36324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8883056640625,301.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.1710174232721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263377070426941,0.6263441443443298,-6.439742719521746e-06,0.0,0.0001735609403112,0.0,0.0,45.48685836791992,0.0,0.0,0.0,0.4151451289653778,4.0,0.0,1.0
407760,293.1087951660156,297.1499938964844,293.1499938964844,0.0484360121190547,-1367.349365234375,304.1449890136719,0.6967197060585022,0.0960082858800888,0.0868226438760757,294.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5542720556259155,0.050000000745058,0.0482100062072277,293.099609375,297.1499938964844,293.1499938964844,0.1670068204402923,-2688.621826171875,304.1432800292969,0.9518335461616516,0.2440561354160308,0.1707418262958526,293.1254577636719,297.1499938964844,293.1499938964844,0.1842553466558456,-3935.94970703125,304.1467590332031,0.9771395325660706,0.2636603415012359,0.2498870342969894,293.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5542720556259155,0.050000000745058,0.228687509894371,291.1263427734375,291.1499938964844,268.5899963378906,267.0853271484375,283.0417785644531,293.42938232421875,291.1263732910156,1.0,0.2010041922330856,0.8291314840316772,0.8291314840316772,1.0,1.0,-0.9412872195243835,0.39389568567276,0.5473915338516235,0.1774301528930664,0.0,0.0,0.5994847416877747,27.29875946044922,28.0,0.387374609708786,-7672.43359375,91.0471420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8892822265625,301.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.767578125,18000.0,0.0,0.0,0.1715300232172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295067071914673,0.629513144493103,-6.4639211814210285e-06,0.0,0.0001740811567287,0.0,0.0,45.94598007202149,0.0,0.0,0.0,0.4163580238819122,4.0,0.0,1.0
407820,293.1073608398437,297.1499938964844,293.1499938964844,0.0495676212012767,-1386.0587158203125,304.144775390625,0.7008729577064514,0.0973424538969993,0.0880120620131492,294.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5549736618995667,0.050000000745058,0.0482050813734531,293.0965270996094,297.1499938964844,293.1499938964844,0.1686027944087982,-2709.16943359375,304.14288330078125,0.9555590748786926,0.2459532618522644,0.1720522046089172,293.1238708496094,297.1499938964844,293.1499938964844,0.1850590109825134,-3949.677001953125,304.1465148925781,0.9791100025177002,0.2646020352840423,0.250763475894928,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5549736618995667,0.050000000745058,0.2286641597747802,291.1263732910156,291.1499938964844,268.57000732421875,267.07086181640625,283.02569580078125,293.43212890625,291.1263427734375,1.0,0.2014251202344894,0.8290053606033325,0.8290053606033325,1.0,1.0,-0.9453051686286926,0.3959317505359649,0.5493733882904053,0.1775974184274673,0.0,0.0,0.6026287078857422,27.205381393432617,31.0,-0.092472493648529,-7719.4296875,91.69223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8909912109375,301.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2578125,18000.0,0.0,0.0,0.1725522875785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358592510223389,0.6358658075332642,-6.512618710985407e-06,0.0,0.0001751186355249,0.0,0.0,46.87599563598633,0.0,0.0,0.0,0.4187976121902466,4.0,0.0,1.0
407880,293.1073608398437,297.1499938964844,293.1499938964844,0.0495676212012767,-1386.0587158203125,304.144775390625,0.7008729577064514,0.0973424538969993,0.0880120620131492,294.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5549736618995667,0.050000000745058,0.0482050813734531,293.0965270996094,297.1499938964844,293.1499938964844,0.1686027944087982,-2709.16943359375,304.14288330078125,0.9555590748786926,0.2459532618522644,0.1720522046089172,293.1238708496094,297.1499938964844,293.1499938964844,0.1850590109825134,-3949.677001953125,304.1465148925781,0.9791100025177002,0.2646020352840423,0.250763475894928,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5549736618995667,0.050000000745058,0.2286641597747802,291.1263732910156,291.1499938964844,268.57000732421875,267.07086181640625,283.02569580078125,293.43212890625,291.1263427734375,1.0,0.2014251202344894,0.8290053606033325,0.8290053606033325,1.0,1.0,-0.9453051686286926,0.3959317505359649,0.5493733882904053,0.1775974184274673,0.0,0.0,0.6026287078857422,27.205381393432617,31.0,-0.092472493648529,-7719.4296875,91.69223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8909912109375,301.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2578125,18000.0,0.0,0.0,0.1725522875785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358592510223389,0.6358658075332642,-6.512618710985407e-06,0.0,0.0001751186355249,0.0,0.0,46.87599563598633,0.0,0.0,0.0,0.4187976121902466,4.0,0.0,1.0
407940,293.1060485839844,297.1499938964844,293.1499938964844,0.0507377125322818,-1405.481689453125,304.1445617675781,0.7008450031280518,0.0986934602260589,0.0892429053783416,294.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5518594980239868,0.050000000745058,0.0482271425426006,293.0936889648437,297.1499938964844,293.1499938964844,0.1702677011489868,-2730.559326171875,304.1424865722656,0.9534434676170348,0.247884914278984,0.1734083145856857,293.12237548828125,297.1499938964844,293.1499938964844,0.185919314622879,-3964.364501953125,304.146240234375,0.9760400652885436,0.2655676007270813,0.251690149307251,293.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5518594980239868,0.050000000745058,0.2287688106298446,291.1258239746094,291.1499938964844,268.54998779296875,267.0562744140625,283.0107116699219,293.4361572265625,291.1257629394531,1.0,0.2030078023672104,0.8288792967796326,0.8288792967796326,1.0,1.0,-0.949674129486084,0.3981032371520996,0.5515708923339844,0.1778939515352249,0.0,0.0,0.6058834195137024,27.80038070678711,34.0,-0.7391986846923828,-7767.947265625,93.52339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8917541503906,302.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.080078125,18000.0,0.0,0.0,0.1735789328813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423982381820679,0.6424048542976379,-6.56288284517359e-06,0.0,0.0001761605526553,0.0,0.0,47.84580612182617,0.0,0.0,0.0,0.4213175773620605,4.0,0.0,1.0
408000,293.1060485839844,297.1499938964844,293.1499938964844,0.0507377125322818,-1405.481689453125,304.1445617675781,0.7008450031280518,0.0986934602260589,0.0892429053783416,294.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5518594980239868,0.050000000745058,0.0482271425426006,293.0936889648437,297.1499938964844,293.1499938964844,0.1702677011489868,-2730.559326171875,304.1424865722656,0.9534434676170348,0.247884914278984,0.1734083145856857,293.12237548828125,297.1499938964844,293.1499938964844,0.185919314622879,-3964.364501953125,304.146240234375,0.9760400652885436,0.2655676007270813,0.251690149307251,293.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5518594980239868,0.050000000745058,0.2287688106298446,291.1258239746094,291.1499938964844,268.54998779296875,267.0562744140625,283.0107116699219,293.4361572265625,291.1257629394531,1.0,0.2030078023672104,0.8288792967796326,0.8288792967796326,1.0,1.0,-0.949674129486084,0.3981032371520996,0.5515708923339844,0.1778939515352249,0.0,0.0,0.6058834195137024,27.80038070678711,34.0,-0.7391986846923828,-7767.947265625,93.52339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8917541503906,302.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.080078125,18000.0,0.0,0.0,0.1735789328813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423982381820679,0.6424048542976379,-6.56288284517359e-06,0.0,0.0001761605526553,0.0,0.0,47.84580612182617,0.0,0.0,0.0,0.4213175773620605,4.0,0.0,1.0
408060,293.10479736328125,297.1499938964844,293.1499938964844,0.0519380271434783,-1425.4881591796875,304.1443786621094,0.6978352665901184,0.1000605672597885,0.090508297085762,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460814237594604,0.050000000745058,0.0482701659202575,293.091064453125,297.1499938964844,293.1499938964844,0.171987310051918,-2752.59912109375,304.1421203613281,0.9470714926719666,0.2498448491096496,0.1748006790876388,293.1209716796875,297.1499938964844,293.1499938964844,0.1868260651826858,-3979.82763671875,304.1459655761719,0.9691146612167358,0.2665558457374573,0.252659410238266,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460814237594604,0.050000000745058,0.2289728820323944,291.1249389648437,291.1499938964844,268.5299987792969,267.04156494140625,282.9968566894531,293.4413452148437,291.1248474121094,1.0,0.2055018842220306,0.8287332653999329,0.8287332653999329,1.0,1.0,-0.954323709011078,0.4003776907920837,0.5539460182189941,0.1783039569854736,0.0,0.0,0.6092800498008728,28.930513381958008,37.0,-1.1922035217285156,-7817.8603515625,96.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89111328125,302.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.939453125,18000.0,0.0,0.0,0.1746190041303634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649238646030426,0.6492452621459961,-6.615824986511143e-06,0.0,0.0001772160903783,0.0,0.0,48.875221252441406,0.0,0.0,0.0,0.423964262008667,4.0,0.0,1.0
