time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408120,293.10479736328125,297.1499938964844,293.1499938964844,0.0519380271434783,-1425.4881591796875,304.1443786621094,0.6978352665901184,0.1000605672597885,0.090508297085762,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460814237594604,0.050000000745058,0.0482701659202575,293.091064453125,297.1499938964844,293.1499938964844,0.171987310051918,-2752.59912109375,304.1421203613281,0.9470714926719666,0.2498448491096496,0.1748006790876388,293.1209716796875,297.1499938964844,293.1499938964844,0.1868260651826858,-3979.82763671875,304.1459655761719,0.9691146612167358,0.2665558457374573,0.252659410238266,293.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460814237594604,0.050000000745058,0.2289728820323944,291.1249389648437,291.1499938964844,268.5299987792969,267.04156494140625,282.9968566894531,293.4413452148437,291.1248474121094,1.0,0.2055018842220306,0.8287332653999329,0.8287332653999329,1.0,1.0,-0.954323709011078,0.4003776907920837,0.5539460182189941,0.1783039569854736,0.0,0.0,0.6092800498008728,28.930513381958008,37.0,-1.1922035217285156,-7817.8603515625,96.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89111328125,302.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.939453125,18000.0,0.0,0.0,0.1746190041303634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649238646030426,0.6492452621459961,-6.615824986511143e-06,0.0,0.0001772160903783,0.0,0.0,48.875221252441406,0.0,0.0,0.0,0.423964262008667,4.0,0.0,1.0
408180,293.1036376953125,297.1499938964844,293.1499938964844,0.0531622618436813,-1445.9801025390625,304.14422607421875,0.6928669810295105,0.1014425307512283,0.0918032228946685,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.538657546043396,0.050000000745058,0.0483299680054187,293.0886535644531,297.1499938964844,293.1499938964844,0.1737497150897979,-2775.13037109375,304.1418151855469,0.9377003908157348,0.2518263757228851,0.1762215942144394,293.1195983886719,297.1499938964844,293.1499938964844,0.1877716332674026,-3995.9296875,304.145751953125,0.9591928720474244,0.2675656378269195,0.253665953874588,293.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.538657546043396,0.050000000745058,0.2292565554380417,291.1239318847656,291.1499938964844,268.510009765625,267.0267639160156,282.9840393066406,293.4476013183594,291.1238098144531,1.0,0.2086950540542602,0.8285872936248779,0.8285872936248779,1.0,1.0,-0.9592034816741944,0.4027340114116668,0.5564695000648499,0.1788186579942703,0.0,0.0,0.612825334072113,30.4893741607666,40.0,-1.408915638923645,-7868.96875,99.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.888916015625,302.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.44140625,18000.0,0.0,0.0,0.1756807416677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564173102378845,0.6564239859580994,-6.671950814052252e-06,0.0,0.0001782936160452,0.0,0.0,49.97310256958008,0.0,0.0,0.0,0.426755428314209,4.0,0.0,1.0
408240,293.1036376953125,297.1499938964844,293.1499938964844,0.0531622618436813,-1445.9801025390625,304.14422607421875,0.6928669810295105,0.1014425307512283,0.0918032228946685,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.538657546043396,0.050000000745058,0.0483299680054187,293.0886535644531,297.1499938964844,293.1499938964844,0.1737497150897979,-2775.13037109375,304.1418151855469,0.9377003908157348,0.2518263757228851,0.1762215942144394,293.1195983886719,297.1499938964844,293.1499938964844,0.1877716332674026,-3995.9296875,304.145751953125,0.9591928720474244,0.2675656378269195,0.253665953874588,293.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.538657546043396,0.050000000745058,0.2292565554380417,291.1239318847656,291.1499938964844,268.510009765625,267.0267639160156,282.9840393066406,293.4476013183594,291.1238098144531,1.0,0.2086950540542602,0.8285872936248779,0.8285872936248779,1.0,1.0,-0.9592034816741944,0.4027340114116668,0.5564695000648499,0.1788186579942703,0.0,0.0,0.612825334072113,30.4893741607666,40.0,-1.408915638923645,-7868.96875,99.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.888916015625,302.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.44140625,18000.0,0.0,0.0,0.1756807416677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564173102378845,0.6564239859580994,-6.671950814052252e-06,0.0,0.0001782936160452,0.0,0.0,49.97310256958008,0.0,0.0,0.0,0.426755428314209,4.0,0.0,1.0
408300,293.1030578613281,297.1499938964844,293.1499938964844,0.0537818074226379,-1456.3848876953125,304.1441345214844,0.6899091005325317,0.1021388843655586,0.0924605950713157,293.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5345954895019531,0.050000000745058,0.0483651757240295,293.0875549316406,297.1499938964844,293.1499938964844,0.17464379966259,-2786.5380859375,304.14166259765625,0.932248055934906,0.2528232932090759,0.1769406646490097,293.11895751953125,297.1499938964844,293.1499938964844,0.1882571727037429,-4004.188232421875,304.1456298828125,0.9533537030220032,0.2680783867835998,0.2541820406913757,293.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5345954895019531,0.050000000745058,0.2294235825538635,291.1234130859375,291.1499938964844,268.5,267.0193176269531,282.97802734375,293.4510803222656,291.123291015625,1.0,0.2105018496513366,0.8285142779350281,0.8285142779350281,1.0,1.0,-0.9617175459861756,0.4039375185966491,0.5577800273895264,0.1791128367185592,0.0,0.0,0.6146519780158997,31.404539108276367,40.0,-1.4376980066299438,-7894.91259765625,101.86221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8871765136719,302.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.669921875,18000.0,0.0,0.0,0.1762218922376632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601356863975525,0.6601424217224121,-6.70127747071092e-06,0.0,0.0001788428198779,0.0,0.0,50.54906463623047,0.0,0.0,0.0,0.4282068610191345,4.0,0.0,1.0
408360,293.1025390625,297.1499938964844,293.1499938964844,0.0544054359197616,-1466.882568359375,304.1440734863281,0.6867634057998657,0.1028386130928993,0.0931238755583763,293.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5304304361343384,0.050000000745058,0.0484033748507499,293.08648681640625,297.1499938964844,293.1499938964844,0.1755446642637252,-2798.01708984375,304.1415405273437,0.9264970421791076,0.2538232207298279,0.1776642501354217,293.1183166503906,297.1499938964844,293.1499938964844,0.1887501329183578,-4012.565673828125,304.1455383300781,0.9470882415771484,0.2685961723327636,0.2547058463096618,293.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5304304361343384,0.050000000745058,0.2296047657728195,291.1228942871094,291.1499938964844,268.489990234375,267.0118408203125,282.9722595214844,293.45477294921875,291.1227722167969,1.0,0.21242056787014,0.8284304141998291,0.8284304141998291,1.0,1.0,-0.964273989200592,0.4051541686058044,0.5591198205947876,0.1794293224811554,0.0,0.0,0.6165106892585754,32.39615631103516,43.0,-1.41968834400177,-7921.0673828125,104.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8851013183594,302.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.927734375,18000.0,0.0,0.0,0.1767706125974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639348864555359,0.6639416217803955,-6.7314308580535e-06,0.0,0.0001793997071217,0.0,0.0,51.14278030395508,0.0,0.0,0.0,0.4296939373016357,4.0,0.0,1.0
408420,293.1015014648437,297.1499938964844,293.1499938964844,0.055663377046585,-1488.1329345703125,304.1439514160156,0.6801559925079346,0.1042480319738388,0.0944671258330345,293.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5220471024513245,0.050000000745058,0.048487763851881,293.08453369140625,297.1499938964844,293.1499938964844,0.1773626208305359,-2821.13427734375,304.1413269042969,0.9146518707275392,0.2558290958404541,0.1791223734617233,293.1170959472656,297.1499938964844,293.1499938964844,0.1897566169500351,-4029.647705078125,304.1453552246094,0.933707356452942,0.2696467638015747,0.2557758092880249,293.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5220471024513245,0.050000000745058,0.230005070567131,291.1219787597656,291.1499938964844,268.4700012207031,266.9967956542969,282.9614562988281,293.4627685546875,291.12188720703125,1.0,0.2165405303239822,0.8282626271247864,0.8282626271247864,1.0,1.0,-0.969502091407776,0.407623678445816,0.5618783831596375,0.180128738284111,0.0,0.0,0.6203131079673767,34.58415222167969,46.0,-1.2680253982543943,-7973.939453125,108.75792694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8798522949219,302.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17925.712890625,18000.0,0.0,0.0,0.1778932362794876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717603802680969,0.6717671751976013,-6.794176442781463e-06,0.0,0.0001805390202207,0.0,0.0,52.382720947265625,0.0,0.0,0.0,0.4327700436115265,4.0,0.0,1.0
408480,293.1015014648437,297.1499938964844,293.1499938964844,0.055663377046585,-1488.1329345703125,304.1439514160156,0.6801559925079346,0.1042480319738388,0.0944671258330345,293.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5220471024513245,0.050000000745058,0.048487763851881,293.08453369140625,297.1499938964844,293.1499938964844,0.1773626208305359,-2821.13427734375,304.1413269042969,0.9146518707275392,0.2558290958404541,0.1791223734617233,293.1170959472656,297.1499938964844,293.1499938964844,0.1897566169500351,-4029.647705078125,304.1453552246094,0.933707356452942,0.2696467638015747,0.2557758092880249,293.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5220471024513245,0.050000000745058,0.230005070567131,291.1219787597656,291.1499938964844,268.4700012207031,266.9967956542969,282.9614562988281,293.4627685546875,291.12188720703125,1.0,0.2165405303239822,0.8282626271247864,0.8282626271247864,1.0,1.0,-0.969502091407776,0.407623678445816,0.5618783831596375,0.180128738284111,0.0,0.0,0.6203131079673767,34.58415222167969,46.0,-1.2680253982543943,-7973.939453125,108.75792694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8798522949219,302.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17925.712890625,18000.0,0.0,0.0,0.1778932362794876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717603802680969,0.6717671751976013,-6.794176442781463e-06,0.0,0.0001805390202207,0.0,0.0,52.382720947265625,0.0,0.0,0.0,0.4327700436115265,4.0,0.0,1.0
408540,293.1005554199219,297.1499938964844,293.1499938964844,0.0569322519004344,-1509.6724853515625,304.14385986328125,0.6734907627105713,0.1056695058941841,0.0958298072218895,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5139437913894653,0.050000000745058,0.0485809594392776,293.0827941894531,297.1499938964844,293.1499938964844,0.1791950315237045,-2844.3720703125,304.14117431640625,0.9033691883087158,0.25783771276474,0.180589959025383,293.1159362792969,297.1499938964844,293.1499938964844,0.1907867938280105,-4047.101318359375,304.1451721191406,0.9200607538223268,0.27071613073349,0.2568724751472473,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5139437913894653,0.050000000745058,0.2304471433162689,291.1212158203125,291.1499938964844,268.45001220703125,266.98162841796875,282.9515686035156,293.4715270996094,291.1211853027344,1.0,0.2209417968988418,0.8280948400497437,0.8280948400497437,1.0,1.0,-0.9748575687408448,0.4101303517818451,0.5647271871566772,0.1809106469154358,0.0,0.0,0.6242014765739441,36.99786376953125,49.0,-1.0131165981292725,-8027.3701171875,113.93768310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87353515625,302.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.970703125,18000.0,0.0,0.0,0.1790497452020645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798368096351624,0.6798436641693115,-6.859843779238872e-06,0.0,0.0001817127340473,0.0,0.0,53.686767578125,0.0,0.0,0.0,0.4359632730484009,4.0,0.0,1.0
408600,293.1005554199219,297.1499938964844,293.1499938964844,0.0569322519004344,-1509.6724853515625,304.14385986328125,0.6734907627105713,0.1056695058941841,0.0958298072218895,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5139437913894653,0.050000000745058,0.0485809594392776,293.0827941894531,297.1499938964844,293.1499938964844,0.1791950315237045,-2844.3720703125,304.14117431640625,0.9033691883087158,0.25783771276474,0.180589959025383,293.1159362792969,297.1499938964844,293.1499938964844,0.1907867938280105,-4047.101318359375,304.1451721191406,0.9200607538223268,0.27071613073349,0.2568724751472473,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5139437913894653,0.050000000745058,0.2304471433162689,291.1212158203125,291.1499938964844,268.45001220703125,266.98162841796875,282.9515686035156,293.4715270996094,291.1211853027344,1.0,0.2209417968988418,0.8280948400497437,0.8280948400497437,1.0,1.0,-0.9748575687408448,0.4101303517818451,0.5647271871566772,0.1809106469154358,0.0,0.0,0.6242014765739441,36.99786376953125,49.0,-1.0131165981292725,-8027.3701171875,113.93768310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87353515625,302.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.970703125,18000.0,0.0,0.0,0.1790497452020645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798368096351624,0.6798436641693115,-6.859843779238872e-06,0.0,0.0001817127340473,0.0,0.0,53.686767578125,0.0,0.0,0.0,0.4359632730484009,4.0,0.0,1.0
408660,293.09967041015625,297.1499938964844,293.1499938964844,0.0582088716328144,-1531.452392578125,304.1437683105469,0.6670503616333008,0.1071018651127815,0.0972092151641845,293.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5063534379005432,0.050000000745058,0.0486812256276607,293.081298828125,297.1499938964844,293.1499938964844,0.1810341626405716,-2867.6318359375,304.1410522460937,0.8930063247680664,0.2598432004451751,0.182061493396759,293.1148376464844,297.1499938964844,293.1499938964844,0.1918373107910156,-4064.867919921875,304.1450500488281,0.907220423221588,0.2718032896518707,0.2579931914806366,293.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5063534379005432,0.050000000745058,0.2309227734804153,291.1207275390625,291.1499938964844,268.42999267578125,266.96630859375,282.942626953125,293.4810485839844,291.1206970214844,1.0,0.2255364507436752,0.8279091715812683,0.8279091715812683,1.0,1.0,-0.9803155660629272,0.4126624763011932,0.5676531195640564,0.1817677468061447,0.0,0.0,0.6281412243843079,39.59315490722656,52.0,-0.6855787038803101,-8081.1572265625,119.49742889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8665466308594,302.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.1802394092082977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880989074707031,0.6881058216094971,-6.92799312673742e-06,0.0,0.0001829200773499,0.0,0.0,55.04680252075195,0.0,0.0,0.0,0.4392490088939667,4.0,0.0,1.0
408720,293.09967041015625,297.1499938964844,293.1499938964844,0.0582088716328144,-1531.452392578125,304.1437683105469,0.6670503616333008,0.1071018651127815,0.0972092151641845,293.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5063534379005432,0.050000000745058,0.0486812256276607,293.081298828125,297.1499938964844,293.1499938964844,0.1810341626405716,-2867.6318359375,304.1410522460937,0.8930063247680664,0.2598432004451751,0.182061493396759,293.1148376464844,297.1499938964844,293.1499938964844,0.1918373107910156,-4064.867919921875,304.1450500488281,0.907220423221588,0.2718032896518707,0.2579931914806366,293.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5063534379005432,0.050000000745058,0.2309227734804153,291.1207275390625,291.1499938964844,268.42999267578125,266.96630859375,282.942626953125,293.4810485839844,291.1206970214844,1.0,0.2255364507436752,0.8279091715812683,0.8279091715812683,1.0,1.0,-0.9803155660629272,0.4126624763011932,0.5676531195640564,0.1817677468061447,0.0,0.0,0.6281412243843079,39.59315490722656,52.0,-0.6855787038803101,-8081.1572265625,119.49742889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8665466308594,302.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.1802394092082977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880989074707031,0.6881058216094971,-6.92799312673742e-06,0.0,0.0001829200773499,0.0,0.0,55.04680252075195,0.0,0.0,0.0,0.4392490088939667,4.0,0.0,1.0
408780,293.0988464355469,297.1499938964844,293.1499938964844,0.0594908334314823,-1553.4349365234375,304.1437072753906,0.6609955430030823,0.1085443049669265,0.0986032858490943,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4993401765823364,0.050000000745058,0.0487871952354908,293.0800476074219,297.1499938964844,293.1499938964844,0.1828739494085312,-2890.83740234375,304.1409606933594,0.8831119537353516,0.2618412971496582,0.1835326999425888,293.1138000488281,297.1499938964844,293.1499938964844,0.1929057240486145,-4082.9052734375,304.1448974609375,0.895901620388031,0.2729075253009796,0.2591359615325928,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4993401765823364,0.050000000745058,0.2314254492521286,291.1204833984375,291.1499938964844,268.4100036621094,266.9508972167969,282.9345397949219,293.4912109375,291.1204833984375,1.0,0.2302573323249817,0.8277235627174377,0.8277235627174377,1.0,1.0,-0.9858565330505372,0.4152131378650665,0.570643424987793,0.1826959550380706,0.0,0.0,0.6320961117744446,42.3352165222168,55.0,-0.327192485332489,-8135.14794921875,125.38117218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.859375,302.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.4375,18000.0,0.0,0.0,0.1814597845077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696472704410553,0.6964797377586365,-6.998081516940147e-06,0.0,0.0001841586199589,0.0,0.0,56.45252227783203,0.0,0.0,0.0,0.4425987601280212,4.0,0.0,1.0
408840,293.0988464355469,297.1499938964844,293.1499938964844,0.0594908334314823,-1553.4349365234375,304.1437072753906,0.6609955430030823,0.1085443049669265,0.0986032858490943,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4993401765823364,0.050000000745058,0.0487871952354908,293.0800476074219,297.1499938964844,293.1499938964844,0.1828739494085312,-2890.83740234375,304.1409606933594,0.8831119537353516,0.2618412971496582,0.1835326999425888,293.1138000488281,297.1499938964844,293.1499938964844,0.1929057240486145,-4082.9052734375,304.1448974609375,0.895901620388031,0.2729075253009796,0.2591359615325928,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4993401765823364,0.050000000745058,0.2314254492521286,291.1204833984375,291.1499938964844,268.4100036621094,266.9508972167969,282.9345397949219,293.4912109375,291.1204833984375,1.0,0.2302573323249817,0.8277235627174377,0.8277235627174377,1.0,1.0,-0.9858565330505372,0.4152131378650665,0.570643424987793,0.1826959550380706,0.0,0.0,0.6320961117744446,42.3352165222168,55.0,-0.327192485332489,-8135.14794921875,125.38117218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.859375,302.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.4375,18000.0,0.0,0.0,0.1814597845077514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696472704410553,0.6964797377586365,-6.998081516940147e-06,0.0,0.0001841586199589,0.0,0.0,56.45252227783203,0.0,0.0,0.0,0.4425987601280212,4.0,0.0,1.0
408900,293.09844970703125,297.1499938964844,293.1499938964844,0.060133196413517,-1564.492431640625,304.1436767578125,0.65814208984375,0.1092690676450729,0.0993052273988723,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4960357546806335,0.050000000745058,0.0488419346511364,293.0794982910156,297.1499938964844,293.1499938964844,0.183792695403099,-2902.402587890625,304.14093017578125,0.8783900737762451,0.2628365755081177,0.1842671334743499,293.11328125,297.1499938964844,293.1499938964844,0.1934460699558258,-4092.015869140625,304.1448669433594,0.8905328512191772,0.2734658718109131,0.2597150206565857,293.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4960357546806335,0.050000000745058,0.2316851019859314,291.1204528808594,291.1499938964844,268.3999938964844,266.943115234375,282.9308166503906,293.4965209960937,291.1204833984375,1.0,0.2326471805572509,0.8276307582855225,0.8276307582855225,1.0,1.0,-0.9886528253555298,0.4164932668209076,0.5721595883369446,0.1831852197647094,0.0,0.0,0.6340680718421936,43.75137710571289,55.0,-0.1480274498462677,-8162.17529296875,128.42840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8558654785156,302.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.0234375,18000.0,0.0,0.0,0.1820801794528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006773352622986,0.7006843686103821,-7.033660949673504e-06,0.0,0.000184788237675,0.0,0.0,57.16883087158203,0.0,0.0,0.0,0.4442879855632782,4.0,0.0,1.0
408960,293.0980834960937,297.1499938964844,293.1499938964844,0.0607761517167091,-1575.5888671875,304.1436767578125,0.6554132103919983,0.1099960356950759,0.1000101119279861,293.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4928460121154785,0.050000000745058,0.0488976426422596,293.0789794921875,297.1499938964844,293.1499938964844,0.1847101151943206,-2913.93603515625,304.14093017578125,0.8738359808921814,0.2638290524482727,0.1850003600120544,293.11279296875,297.1499938964844,293.1499938964844,0.1939901709556579,-4101.18212890625,304.1448059082031,0.8853403329849243,0.2740282118320465,0.2602988481521606,293.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4928460121154785,0.050000000745058,0.2319493591785431,291.1205139160156,291.1499938964844,268.3900146484375,266.9353332519531,282.9272766113281,293.50201416015625,291.1205444335937,1.0,0.2350480854511261,0.8275249004364014,0.8275249004364014,1.0,1.0,-0.9914636015892028,0.4177746474742889,0.5736889839172363,0.1836895942687988,0.0,0.0,0.6360304355621338,45.1926155090332,58.0,0.0308268871158361,-8189.19384765625,131.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8524780273437,302.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.7890625,18000.0,0.0,0.0,0.182706281542778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048806548118591,0.7048876881599426,-7.069483672239585e-06,0.0,0.0001854236616054,0.0,0.0,57.89194869995117,0.0,0.0,0.0,0.4459814131259918,4.0,0.0,1.0
409020,293.0973815917969,297.1499938964844,293.1499938964844,0.0620628036558628,-1597.880859375,304.1436462402344,0.6503352522850037,0.1114557757973671,0.1014275029301643,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4867187142372131,0.050000000745058,0.0490114614367485,293.078125,297.1499938964844,293.1499938964844,0.1865399181842804,-2936.896484375,304.1408996582031,0.8652557730674744,0.2658044397830963,0.1864623576402664,293.1118469238281,297.1499938964844,293.1499938964844,0.1950884461402893,-4119.6611328125,304.14471435546875,0.875521719455719,0.2751636803150177,0.2614791989326477,293.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4867187142372131,0.050000000745058,0.2324892729520797,291.1207580566406,291.1499938964844,268.3699951171875,266.9196472167969,282.9208068847656,293.5133056640625,291.1208190917969,1.0,0.2398620247840881,0.8273131251335144,0.8273131251335144,1.0,1.0,-0.9971207976341248,0.4203405976295471,0.5767802000045776,0.1847433447837829,0.0,0.0,0.6399128437042236,48.13737487792969,61.0,0.3732984960079193,-8243.162109375,137.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8462829589844,302.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.787109375,18000.0,0.0,0.0,0.183971494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132494449615479,0.7132565975189209,-7.141552487155423e-06,0.0,0.0001867076789494,0.0,0.0,59.35273361206055,0.0,0.0,0.0,0.4493670463562011,4.0,0.0,1.0
409080,293.0973815917969,297.1499938964844,293.1499938964844,0.0620628036558628,-1597.880859375,304.1436462402344,0.6503352522850037,0.1114557757973671,0.1014275029301643,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4867187142372131,0.050000000745058,0.0490114614367485,293.078125,297.1499938964844,293.1499938964844,0.1865399181842804,-2936.896484375,304.1408996582031,0.8652557730674744,0.2658044397830963,0.1864623576402664,293.1118469238281,297.1499938964844,293.1499938964844,0.1950884461402893,-4119.6611328125,304.14471435546875,0.875521719455719,0.2751636803150177,0.2614791989326477,293.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4867187142372131,0.050000000745058,0.2324892729520797,291.1207580566406,291.1499938964844,268.3699951171875,266.9196472167969,282.9208068847656,293.5133056640625,291.1208190917969,1.0,0.2398620247840881,0.8273131251335144,0.8273131251335144,1.0,1.0,-0.9971207976341248,0.4203405976295471,0.5767802000045776,0.1847433447837829,0.0,0.0,0.6399128437042236,48.13737487792969,61.0,0.3732984960079193,-8243.162109375,137.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8462829589844,302.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.787109375,18000.0,0.0,0.0,0.183971494436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132494449615479,0.7132565975189209,-7.141552487155423e-06,0.0,0.0001867076789494,0.0,0.0,59.35273361206055,0.0,0.0,0.0,0.4493670463562011,4.0,0.0,1.0
409140,293.0967102050781,297.1499938964844,293.1499938964844,0.0633498951792717,-1620.2957763671875,304.14361572265625,0.6457472443580627,0.1129232794046402,0.102854423224926,293.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4807316064834595,0.050000000745058,0.0491278879344463,293.0774230957031,297.1499938964844,293.1499938964844,0.1883601397275924,-2959.6796875,304.1408996582031,0.8573739528656006,0.2677647769451141,0.187916025519371,293.1109313964844,297.1499938964844,293.1499938964844,0.1961999982595443,-4138.333984375,304.1446228027344,0.8664732575416565,0.276313841342926,0.2626761496067047,293.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4807316064834595,0.050000000745058,0.2330415546894073,291.1212463378906,291.1499938964844,268.3500061035156,266.90380859375,282.9150390625,293.525146484375,291.121337890625,1.0,0.2446689307689666,0.8271014094352722,0.8271014094352722,1.0,1.0,-1.0028173923492432,0.4229079186916351,0.5799094438552856,0.185854360461235,0.0,0.0,0.643714427947998,51.14991760253906,64.0,0.6739056706428528,-8296.958984375,144.49574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8410949707031,302.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.478515625,18000.0,0.0,0.0,0.1852494925260543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215118408203125,0.7215190529823303,-7.213695425889455e-06,0.0,0.0001880046766018,0.0,0.0,60.82283020019531,0.0,0.0,0.0,0.4527274966239929,4.0,0.0,1.0
409200,293.0967102050781,297.1499938964844,293.1499938964844,0.0633498951792717,-1620.2957763671875,304.14361572265625,0.6457472443580627,0.1129232794046402,0.102854423224926,293.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4807316064834595,0.050000000745058,0.0491278879344463,293.0774230957031,297.1499938964844,293.1499938964844,0.1883601397275924,-2959.6796875,304.1408996582031,0.8573739528656006,0.2677647769451141,0.187916025519371,293.1109313964844,297.1499938964844,293.1499938964844,0.1961999982595443,-4138.333984375,304.1446228027344,0.8664732575416565,0.276313841342926,0.2626761496067047,293.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4807316064834595,0.050000000745058,0.2330415546894073,291.1212463378906,291.1499938964844,268.3500061035156,266.90380859375,282.9150390625,293.525146484375,291.121337890625,1.0,0.2446689307689666,0.8271014094352722,0.8271014094352722,1.0,1.0,-1.0028173923492432,0.4229079186916351,0.5799094438552856,0.185854360461235,0.0,0.0,0.643714427947998,51.14991760253906,64.0,0.6739056706428528,-8296.958984375,144.49574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8410949707031,302.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.478515625,18000.0,0.0,0.0,0.1852494925260543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215118408203125,0.7215190529823303,-7.213695425889455e-06,0.0,0.0001880046766018,0.0,0.0,60.82283020019531,0.0,0.0,0.0,0.4527274966239929,4.0,0.0,1.0
409260,293.0960998535156,297.1499938964844,293.1499938964844,0.0646365284919738,-1642.817626953125,304.1435852050781,0.6416189074516296,0.1143978983163833,0.1042896583676338,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.474622905254364,0.050000000745058,0.0492462292313575,293.076904296875,297.1499938964844,293.1499938964844,0.1901691108942031,-2982.267822265625,304.14093017578125,0.8501634001731873,0.2697086334228515,0.1893598288297653,293.1100769042969,297.1499938964844,293.1499938964844,0.1973239928483963,-4157.1865234375,304.14453125,0.8581839203834534,0.2774778306484222,0.2638882100582123,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.474622905254364,0.050000000745058,0.2336029112339019,291.1219177246094,291.1499938964844,268.3299865722656,266.8878173828125,282.90997314453125,293.5374450683594,291.1220397949219,1.0,0.2494438290596008,0.8268735408782959,0.8268735408782959,1.0,1.0,-1.0085433721542358,0.4254719913005829,0.5830714106559753,0.1870173811912536,0.0,0.0,0.6474129557609558,54.21256256103516,67.0,0.9289750456809998,-8350.482421875,151.2347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8371887207031,302.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.736328125,18000.0,0.0,0.0,0.1865327805280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296109795570374,0.7296183109283447,-7.285349056473933e-06,0.0,0.0001893070584628,0.0,0.0,62.29097366333008,0.0,0.0,0.0,0.4560383558273315,4.0,0.0,1.0
409320,293.0960998535156,297.1499938964844,293.1499938964844,0.0646365284919738,-1642.817626953125,304.1435852050781,0.6416189074516296,0.1143978983163833,0.1042896583676338,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.474622905254364,0.050000000745058,0.0492462292313575,293.076904296875,297.1499938964844,293.1499938964844,0.1901691108942031,-2982.267822265625,304.14093017578125,0.8501634001731873,0.2697086334228515,0.1893598288297653,293.1100769042969,297.1499938964844,293.1499938964844,0.1973239928483963,-4157.1865234375,304.14453125,0.8581839203834534,0.2774778306484222,0.2638882100582123,293.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.474622905254364,0.050000000745058,0.2336029112339019,291.1219177246094,291.1499938964844,268.3299865722656,266.8878173828125,282.90997314453125,293.5374450683594,291.1220397949219,1.0,0.2494438290596008,0.8268735408782959,0.8268735408782959,1.0,1.0,-1.0085433721542358,0.4254719913005829,0.5830714106559753,0.1870173811912536,0.0,0.0,0.6474129557609558,54.21256256103516,67.0,0.9289750456809998,-8350.482421875,151.2347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8371887207031,302.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.736328125,18000.0,0.0,0.0,0.1865327805280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296109795570374,0.7296183109283447,-7.285349056473933e-06,0.0,0.0001893070584628,0.0,0.0,62.29097366333008,0.0,0.0,0.0,0.4560383558273315,4.0,0.0,1.0
409380,293.09552001953125,297.1499938964844,293.1499938964844,0.0659220889210701,-1665.4345703125,304.1435852050781,0.6379100680351257,0.1158791556954383,0.1057322025299072,293.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4681125283241272,0.050000000745058,0.0493659153580665,293.0765686035156,297.1499938964844,293.1499938964844,0.1919653713703155,-3004.645263671875,304.1409606933594,0.843573272228241,0.2716345191001892,0.1907923072576522,293.1092529296875,297.1499938964844,293.1499938964844,0.198459967970848,-4176.21142578125,304.1444702148437,0.8506121635437012,0.2786549925804138,0.2651141583919525,293.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4681125283241272,0.050000000745058,0.2341706454753875,291.12274169921875,291.1499938964844,268.3099975585937,266.8717041015625,282.9055480957031,293.5501708984375,291.12286376953125,1.0,0.2541691064834595,0.8266456127166748,0.8266456127166748,1.0,1.0,-1.0142905712127686,0.4280310571193695,0.5862595438957214,0.1882296651601791,0.0,0.0,0.6509907841682434,57.31070327758789,55.0,1.125893473625183,-8403.6552734375,158.11180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8347473144531,302.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.466796875,18000.0,0.0,0.0,0.1878141164779663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374987006187439,0.737506091594696,-7.356012247328181e-06,0.0,0.0001906074467115,0.0,0.0,63.7468147277832,0.0,0.0,0.0,0.4592783451080322,4.0,0.0,1.0
409440,293.09552001953125,297.1499938964844,293.1499938964844,0.0659220889210701,-1665.4345703125,304.1435852050781,0.6379100680351257,0.1158791556954383,0.1057322025299072,293.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4681125283241272,0.050000000745058,0.0493659153580665,293.0765686035156,297.1499938964844,293.1499938964844,0.1919653713703155,-3004.645263671875,304.1409606933594,0.843573272228241,0.2716345191001892,0.1907923072576522,293.1092529296875,297.1499938964844,293.1499938964844,0.198459967970848,-4176.21142578125,304.1444702148437,0.8506121635437012,0.2786549925804138,0.2651141583919525,293.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4681125283241272,0.050000000745058,0.2341706454753875,291.12274169921875,291.1499938964844,268.3099975585937,266.8717041015625,282.9055480957031,293.5501708984375,291.12286376953125,1.0,0.2541691064834595,0.8266456127166748,0.8266456127166748,1.0,1.0,-1.0142905712127686,0.4280310571193695,0.5862595438957214,0.1882296651601791,0.0,0.0,0.6509907841682434,57.31070327758789,55.0,1.125893473625183,-8403.6552734375,158.11180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8347473144531,302.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.466796875,18000.0,0.0,0.0,0.1878141164779663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374987006187439,0.737506091594696,-7.356012247328181e-06,0.0,0.0001906074467115,0.0,0.0,63.7468147277832,0.0,0.0,0.0,0.4592783451080322,4.0,0.0,1.0
409500,293.0952453613281,297.1499938964844,293.1499938964844,0.0665196999907493,-1675.9755859375,304.1436767578125,0.6389427781105042,0.1166286841034889,0.1064053401350975,293.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4678341448307037,0.050000000745058,0.0493708103895187,293.0763854980469,297.1499938964844,293.1499938964844,0.1928110718727111,-3015.14306640625,304.1410522460937,0.8441787362098694,0.2726005911827087,0.191465675830841,293.1088562011719,297.1499938964844,293.1499938964844,0.198982685804367,-4184.9287109375,304.14453125,0.8508483171463013,0.2792528569698334,0.2656779885292053,293.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4678341448307037,0.050000000745058,0.2341938614845276,291.1232604980469,291.1499938964844,268.29998779296875,266.86358642578125,282.9035339355469,293.5565490722656,291.1234741210937,1.0,0.2542517483234405,0.826531708240509,0.826531708240509,1.0,1.0,-1.0166176557540894,0.4290712177753448,0.5875464677810669,0.1887056529521942,0.0,0.0,0.6527207493782043,57.46188354492188,55.0,1.653351068496704,-8427.4072265625,159.0086212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.834228515625,302.1170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.58203125,18000.0,0.0,0.0,0.1884503960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413548231124878,0.7413622140884399,-7.390893642877927e-06,0.0,0.0001912531879497,0.0,0.0,64.46810913085938,0.0,0.0,0.0,0.4608673453330993,4.0,0.0,1.0
409560,293.0948791503906,297.1499938964844,293.1499938964844,0.0670897811651229,-1686.0423583984375,304.143798828125,0.6419894695281982,0.1173940226435661,0.1070535108447074,293.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4697303175926208,0.050000000745058,0.0493369996547699,293.0761108398437,297.1499938964844,293.1499938964844,0.1936228573322296,-3025.1943359375,304.1412048339844,0.8474657535552979,0.2735851407051086,0.1921196728944778,293.1083984375,297.1499938964844,293.1499938964844,0.1994694471359253,-4193.015625,304.1446228027344,0.853826105594635,0.2798644304275512,0.266213983297348,293.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4697303175926208,0.050000000745058,0.2340334802865982,291.1243896484375,291.1499938964844,268.2900085449219,266.8554382324219,282.90142822265625,293.5625305175781,291.1247863769531,1.0,0.2532063722610473,0.826410710811615,0.826410710811615,1.0,1.0,-1.018591046333313,0.4299582540988922,0.5886327624320984,0.1890899240970611,0.0,0.0,0.654317319393158,56.62857437133789,43.0,2.868335723876953,-8449.376953125,158.10536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83477783203125,302.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.26171875,18000.0,0.0,0.0,0.1890762001276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745060920715332,0.745068371295929,-7.424951036227867e-06,0.0,0.0001918883062899,0.0,0.0,65.16950225830078,0.0,0.0,0.0,0.462397426366806,4.0,0.0,1.0
409620,293.0940246582031,297.1499938964844,293.1499938964844,0.0681806951761245,-1705.341552734375,304.14404296875,0.6531177759170532,0.1189638525247573,0.1083102896809578,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4776477217674255,0.050000000745058,0.0491879694163799,293.07537841796875,297.1499938964844,293.1499938964844,0.195188820362091,-3044.529052734375,304.1415405273437,0.8605900406837463,0.2756017744541168,0.1934026628732681,293.1073608398437,297.1499938964844,293.1499938964844,0.2003745138645172,-4207.9912109375,304.1449279785156,0.8664275407791138,0.2811259329319,0.2672416567802429,293.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4776477217674255,0.050000000745058,0.2333265542984008,291.1283264160156,291.1499938964844,268.2699890136719,266.8390197753906,282.8968811035156,293.5734558105469,291.12890625,1.0,0.2482875138521194,0.8261687159538269,0.8261687159538269,1.0,1.0,-1.021845817565918,0.4314281642436981,0.5904176831245422,0.1896947175264358,0.0,0.0,0.6569620370864868,52.89225387573242,31.0,5.3350510597229,-8488.57421875,152.50030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8397827148437,302.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96875,18000.0,0.0,0.0,0.1902786046266555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515158653259277,0.7515233159065247,-7.486260983569082e-06,0.0,0.0001931085862452,0.0,0.0,66.41548919677734,0.0,0.0,0.0,0.4650817215442657,4.0,0.0,1.0
409680,293.0940246582031,297.1499938964844,293.1499938964844,0.0681806951761245,-1705.341552734375,304.14404296875,0.6531177759170532,0.1189638525247573,0.1083102896809578,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4776477217674255,0.050000000745058,0.0491879694163799,293.07537841796875,297.1499938964844,293.1499938964844,0.195188820362091,-3044.529052734375,304.1415405273437,0.8605900406837463,0.2756017744541168,0.1934026628732681,293.1073608398437,297.1499938964844,293.1499938964844,0.2003745138645172,-4207.9912109375,304.1449279785156,0.8664275407791138,0.2811259329319,0.2672416567802429,293.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4776477217674255,0.050000000745058,0.2333265542984008,291.1283264160156,291.1499938964844,268.2699890136719,266.8390197753906,282.8968811035156,293.5734558105469,291.12890625,1.0,0.2482875138521194,0.8261687159538269,0.8261687159538269,1.0,1.0,-1.021845817565918,0.4314281642436981,0.5904176831245422,0.1896947175264358,0.0,0.0,0.6569620370864868,52.89225387573242,31.0,5.3350510597229,-8488.57421875,152.50030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8397827148437,302.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96875,18000.0,0.0,0.0,0.1902786046266555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515158653259277,0.7515233159065247,-7.486260983569082e-06,0.0,0.0001931085862452,0.0,0.0,66.41548919677734,0.0,0.0,0.0,0.4650817215442657,4.0,0.0,1.0
409740,293.0930480957031,297.1499938964844,293.1499938964844,0.0692266076803207,-1723.9002685546875,304.144287109375,0.6715679168701172,0.1205745711922645,0.1095305904746055,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4894944131374359,0.050000000745058,0.0489587672054767,293.07452392578125,297.1499938964844,293.1499938964844,0.1967062354087829,-3063.217529296875,304.1418151855469,0.8829299807548523,0.2776664197444916,0.1946630328893661,293.10626220703125,297.1499938964844,293.1499938964844,0.2012242674827575,-4222.009765625,304.14520263671875,0.8882548213005066,0.282431960105896,0.2682330906391144,293.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4894944131374359,0.050000000745058,0.2322393208742141,291.1334533691406,291.1499938964844,268.25,266.82244873046875,282.89215087890625,293.5833740234375,291.1341247558594,1.0,0.2403621673583984,0.8259267210960388,0.8259267210960388,1.0,1.0,-1.0244333744049072,0.4326013326644897,0.5918320417404175,0.1901504397392273,0.0,0.0,0.6588335037231445,47.117958068847656,25.0,6.968540668487549,-8522.1513671875,143.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85089111328125,302.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.556640625,18000.0,0.0,0.0,0.1913878321647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563974857330322,0.7564049959182739,-7.53448603063589e-06,0.0,0.0001942343224072,0.0,0.0,67.37982177734375,0.0,0.0,0.0,0.4671302139759063,4.0,0.0,1.0
409800,293.0930480957031,297.1499938964844,293.1499938964844,0.0692266076803207,-1723.9002685546875,304.144287109375,0.6715679168701172,0.1205745711922645,0.1095305904746055,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4894944131374359,0.050000000745058,0.0489587672054767,293.07452392578125,297.1499938964844,293.1499938964844,0.1967062354087829,-3063.217529296875,304.1418151855469,0.8829299807548523,0.2776664197444916,0.1946630328893661,293.10626220703125,297.1499938964844,293.1499938964844,0.2012242674827575,-4222.009765625,304.14520263671875,0.8882548213005066,0.282431960105896,0.2682330906391144,293.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4894944131374359,0.050000000745058,0.2322393208742141,291.1334533691406,291.1499938964844,268.25,266.82244873046875,282.89215087890625,293.5833740234375,291.1341247558594,1.0,0.2403621673583984,0.8259267210960388,0.8259267210960388,1.0,1.0,-1.0244333744049072,0.4326013326644897,0.5918320417404175,0.1901504397392273,0.0,0.0,0.6588335037231445,47.117958068847656,25.0,6.968540668487549,-8522.1513671875,143.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85089111328125,302.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.556640625,18000.0,0.0,0.0,0.1913878321647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563974857330322,0.7564049959182739,-7.53448603063589e-06,0.0,0.0001942343224072,0.0,0.0,67.37982177734375,0.0,0.0,0.0,0.4671302139759063,4.0,0.0,1.0
409860,293.0921325683594,297.1499938964844,293.1499938964844,0.0702880918979644,-1742.8182373046875,304.1444091796875,0.6938847899436951,0.1222063899040222,0.110776238143444,293.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5029719471931458,0.050000000745058,0.0487303771078586,293.0736999511719,297.1499938964844,293.1499938964844,0.1982437521219253,-3082.1474609375,304.1419982910156,0.910069465637207,0.2797478437423706,0.1959427744150161,293.1051330566406,297.1499938964844,293.1499938964844,0.2020989507436752,-4236.46728515625,304.14532470703125,0.9151570200920104,0.2837671339511871,0.269257515668869,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5029719471931458,0.050000000745058,0.2311559170484542,291.13873291015625,291.1499938964844,268.2300109863281,266.80572509765625,282.88751220703125,293.5929870605469,291.1393127441406,1.0,0.2323923856019973,0.8257010579109192,0.8257010579109192,1.0,1.0,-1.027119278907776,0.4338060915470123,0.5933131575584412,0.1906664967536926,0.0,0.0,0.6599790453910828,41.36619186401367,25.0,7.015602111816406,-8553.6171875,133.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8678894042969,302.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.568359375,18000.0,0.0,0.0,0.1923816949129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759635865688324,0.7596434354782104,-7.567919965367764e-06,0.0,0.0001952429593075,0.0,0.0,68.03399658203125,0.0,0.0,0.0,0.468502938747406,4.0,0.0,1.0
