time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409920,293.0921325683594,297.1499938964844,293.1499938964844,0.0702880918979644,-1742.8182373046875,304.1444091796875,0.6938847899436951,0.1222063899040222,0.110776238143444,293.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5029719471931458,0.050000000745058,0.0487303771078586,293.0736999511719,297.1499938964844,293.1499938964844,0.1982437521219253,-3082.1474609375,304.1419982910156,0.910069465637207,0.2797478437423706,0.1959427744150161,293.1051330566406,297.1499938964844,293.1499938964844,0.2020989507436752,-4236.46728515625,304.14532470703125,0.9151570200920104,0.2837671339511871,0.269257515668869,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5029719471931458,0.050000000745058,0.2311559170484542,291.13873291015625,291.1499938964844,268.2300109863281,266.80572509765625,282.88751220703125,293.5929870605469,291.1393127441406,1.0,0.2323923856019973,0.8257010579109192,0.8257010579109192,1.0,1.0,-1.027119278907776,0.4338060915470123,0.5933131575584412,0.1906664967536926,0.0,0.0,0.6599790453910828,41.36619186401367,25.0,7.015602111816406,-8553.6171875,133.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8678894042969,302.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.568359375,18000.0,0.0,0.0,0.1923816949129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759635865688324,0.7596434354782104,-7.567919965367764e-06,0.0,0.0001952429593075,0.0,0.0,68.03399658203125,0.0,0.0,0.0,0.468502938747406,4.0,0.0,1.0
409980,293.09130859375,297.1499938964844,293.1499938964844,0.0714032128453254,-1762.80224609375,304.1444091796875,0.7139593958854675,0.1238361522555351,0.1120802015066146,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5156134366989136,0.050000000745058,0.0485603809356689,293.0730895996094,297.1499938964844,293.1499938964844,0.1998436897993087,-3101.8623046875,304.1419982910156,0.937302827835083,0.2818049788475036,0.1972554326057434,293.1040954589844,297.1499938964844,293.1499938964844,0.2030594646930694,-4252.41357421875,304.1452941894531,0.941702663898468,0.2851113975048065,0.2703533768653869,293.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5156134366989136,0.050000000745058,0.2303495407104492,291.1427001953125,291.1499938964844,268.2099914550781,266.7888488769531,282.88348388671875,293.6032409667969,291.14306640625,1.0,0.2265486270189285,0.8254754543304443,0.8254754543304443,1.0,1.0,-1.0304030179977417,0.4352539181709289,0.595149040222168,0.1913810074329376,0.0,0.0,0.6606658697128296,37.10175323486328,25.0,5.320220470428467,-8585.697265625,127.12355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8890075683594,302.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.1932577639818191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615995407104492,0.7616071701049805,-7.588716925965855e-06,0.0,0.0001961320522241,0.0,0.0,68.43608856201172,0.0,0.0,0.0,0.4693430960178375,4.0,0.0,1.0
410040,293.09130859375,297.1499938964844,293.1499938964844,0.0714032128453254,-1762.80224609375,304.1444091796875,0.7139593958854675,0.1238361522555351,0.1120802015066146,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5156134366989136,0.050000000745058,0.0485603809356689,293.0730895996094,297.1499938964844,293.1499938964844,0.1998436897993087,-3101.8623046875,304.1419982910156,0.937302827835083,0.2818049788475036,0.1972554326057434,293.1040954589844,297.1499938964844,293.1499938964844,0.2030594646930694,-4252.41357421875,304.1452941894531,0.941702663898468,0.2851113975048065,0.2703533768653869,293.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5156134366989136,0.050000000745058,0.2303495407104492,291.1427001953125,291.1499938964844,268.2099914550781,266.7888488769531,282.88348388671875,293.6032409667969,291.14306640625,1.0,0.2265486270189285,0.8254754543304443,0.8254754543304443,1.0,1.0,-1.0304030179977417,0.4352539181709289,0.595149040222168,0.1913810074329376,0.0,0.0,0.6606658697128296,37.10175323486328,25.0,5.320220470428467,-8585.697265625,127.12355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8890075683594,302.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.1932577639818191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615995407104492,0.7616071701049805,-7.588716925965855e-06,0.0,0.0001961320522241,0.0,0.0,68.43608856201172,0.0,0.0,0.0,0.4693430960178375,4.0,0.0,1.0
410100,293.0909729003906,297.1499938964844,293.1499938964844,0.0719754472374916,-1773.098876953125,304.1443786621094,0.7223479747772217,0.1246476247906684,0.1127458214759826,293.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5215274691581726,0.050000000745058,0.0484930351376533,293.0728759765625,297.1499938964844,293.1499938964844,0.200660154223442,-3111.924560546875,304.1419677734375,0.9494186639785768,0.2828183770179748,0.1979145556688308,293.1036376953125,297.1499938964844,293.1499938964844,0.2035689502954483,-4260.890625,304.14520263671875,0.9532454013824464,0.2857837975025177,0.2709195613861084,293.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5215274691581726,0.050000000745058,0.2300300896167755,291.1439819335937,291.1499938964844,268.20001220703125,266.78033447265625,282.8818359375,293.6087951660156,291.1442565917969,1.0,0.2242189347743988,0.8253626227378845,0.8253626227378845,1.0,1.0,-1.0322082042694092,0.4360429048538208,0.5961652994155884,0.1917966455221176,0.0,0.0,0.6609373688697815,35.41903305053711,25.0,4.172399997711182,-8601.9326171875,124.60935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9003295898437,302.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.755859375,18000.0,0.0,0.0,0.1936550587415695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762309730052948,0.7623172998428345,-7.596066552650882e-06,0.0,0.0001965352712431,0.0,0.0,68.58065032958984,0.0,0.0,0.0,0.4696466326713562,4.0,0.0,1.0
410160,293.0906677246094,297.1499938964844,293.1499938964844,0.0725553408265113,-1783.5595703125,304.14434814453125,0.7300181984901428,0.1254579126834869,0.1134184896945953,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5271638035774231,0.050000000745058,0.0484346225857734,293.07275390625,297.1499938964844,293.1499938964844,0.2014844864606857,-3122.08154296875,304.14190673828125,0.9602317810058594,0.2838229238986969,0.1985737085342407,293.10321044921875,297.1499938964844,293.1499938964844,0.2040944397449493,-4269.640625,304.1451416015625,0.9634767770767212,0.2864567339420318,0.2714949548244476,293.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5271638035774231,0.050000000745058,0.2297529876232147,291.14483642578125,291.1499938964844,268.19000244140625,266.7718200683594,282.88037109375,293.6145935058594,291.14501953125,1.0,0.2222183495759964,0.8252456188201904,0.8252456188201904,1.0,1.0,-1.0340945720672607,0.4368634521961212,0.5972312092781067,0.1922426670789718,0.0,0.0,0.661192774772644,33.963680267333984,28.0,3.034482955932617,-8618.3046875,122.50540924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.91180419921875,302.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.845703125,18000.0,0.0,0.0,0.1940277516841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762932538986206,0.7629401683807373,-7.602307960041799e-06,0.0,0.0001969134900718,0.0,0.0,68.70618438720703,0.0,0.0,0.0,0.4699111878871918,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737542957067489,-1805.2703857421875,304.14422607421875,0.7409296631813049,0.1270722150802612,0.1148041933774948,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5345645546913147,0.050000000745058,0.0483650490641593,293.0726318359375,297.1499938964844,293.1499938964844,0.2031743228435516,-3142.899658203125,304.14178466796875,0.9738683700561525,0.2858007252216339,0.1999067217111587,293.1024169921875,297.1499938964844,293.1499938964844,0.2052109390497207,-4288.25341796875,304.1448974609375,0.9761459827423096,0.2878015339374542,0.2726930379867553,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5345645546913147,0.050000000745058,0.2294229716062545,291.1453552246094,291.1499938964844,268.1700134277344,266.7546081542969,282.8780822753906,293.62701416015625,291.14532470703125,1.0,0.2201954871416092,0.8250116109848022,0.8250116109848022,1.0,1.0,-1.038316011428833,0.4386882483959198,0.5996277332305908,0.19328173995018,0.0,0.0,0.6617579460144043,32.256141662597656,31.0,0.7040045857429504,-8652.69921875,120.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,302.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1947118490934372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641358375549316,0.7641434669494629,-7.613637990289135e-06,0.0,0.0001976077764993,0.0,0.0,68.94402313232422,0.0,0.0,0.0,0.4704174995422363,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737542957067489,-1805.2703857421875,304.14422607421875,0.7409296631813049,0.1270722150802612,0.1148041933774948,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5345645546913147,0.050000000745058,0.0483650490641593,293.0726318359375,297.1499938964844,293.1499938964844,0.2031743228435516,-3142.899658203125,304.14178466796875,0.9738683700561525,0.2858007252216339,0.1999067217111587,293.1024169921875,297.1499938964844,293.1499938964844,0.2052109390497207,-4288.25341796875,304.1448974609375,0.9761459827423096,0.2878015339374542,0.2726930379867553,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5345645546913147,0.050000000745058,0.2294229716062545,291.1453552246094,291.1499938964844,268.1700134277344,266.7546081542969,282.8780822753906,293.62701416015625,291.14532470703125,1.0,0.2201954871416092,0.8250116109848022,0.8250116109848022,1.0,1.0,-1.038316011428833,0.4386882483959198,0.5996277332305908,0.19328173995018,0.0,0.0,0.6617579460144043,32.256141662597656,31.0,0.7040045857429504,-8652.69921875,120.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,302.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1947118490934372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641358375549316,0.7641434669494629,-7.613637990289135e-06,0.0,0.0001976077764993,0.0,0.0,68.94402313232422,0.0,0.0,0.0,0.4704174995422363,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749882608652114,-1827.7198486328125,304.14410400390625,0.7470373511314392,0.1286781132221222,0.1162236258387565,293.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5374788641929626,0.050000000745058,0.0483395494520664,293.0727844238281,297.1499938964844,293.1499938964844,0.2048971354961395,-3164.10546875,304.14166259765625,0.9799790382385254,0.2877344787120819,0.2012413293123245,293.10174560546875,297.1499938964844,293.1499938964844,0.2063956260681152,-4308.00927734375,304.1446228027344,0.9815356731414796,0.2891439497470855,0.2739328444004059,293.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5374788641929626,0.050000000745058,0.2293020188808441,291.14434814453125,291.1499938964844,268.1499938964844,266.7372131347656,282.87664794921875,293.6405334472656,291.1441955566406,1.0,0.2199028581380844,0.8247776031494141,0.8247776031494141,1.0,1.0,-1.042933702468872,0.4406720399856567,0.6022616624832153,0.1944625675678253,0.0,0.0,0.6625663638114929,31.67075729370117,34.0,-1.3276540040969849,-8688.7509765625,120.57047271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95391845703125,302.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.1953369975090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656779289245605,0.7656855583190918,-7.627093964401865e-06,0.0,0.0001982422254513,0.0,0.0,69.24217224121094,0.0,0.0,0.0,0.4710578620433807,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749882608652114,-1827.7198486328125,304.14410400390625,0.7470373511314392,0.1286781132221222,0.1162236258387565,293.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5374788641929626,0.050000000745058,0.0483395494520664,293.0727844238281,297.1499938964844,293.1499938964844,0.2048971354961395,-3164.10546875,304.14166259765625,0.9799790382385254,0.2877344787120819,0.2012413293123245,293.10174560546875,297.1499938964844,293.1499938964844,0.2063956260681152,-4308.00927734375,304.1446228027344,0.9815356731414796,0.2891439497470855,0.2739328444004059,293.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5374788641929626,0.050000000745058,0.2293020188808441,291.14434814453125,291.1499938964844,268.1499938964844,266.7372131347656,282.87664794921875,293.6405334472656,291.1441955566406,1.0,0.2199028581380844,0.8247776031494141,0.8247776031494141,1.0,1.0,-1.042933702468872,0.4406720399856567,0.6022616624832153,0.1944625675678253,0.0,0.0,0.6625663638114929,31.67075729370117,34.0,-1.3276540040969849,-8688.7509765625,120.57047271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95391845703125,302.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.1953369975090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656779289245605,0.7656855583190918,-7.627093964401865e-06,0.0,0.0001982422254513,0.0,0.0,69.24217224121094,0.0,0.0,0.0,0.4710578620433807,4.0,0.0,1.0
410460,293.0893249511719,297.1499938964844,293.1499938964844,0.0762477442622184,-1850.7283935546875,304.1439819335937,0.7489994764328003,0.1302791386842727,0.1176693066954612,293.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5366016030311584,0.050000000745058,0.0483470857143402,293.07305908203125,297.1499938964844,293.1499938964844,0.2066390216350555,-3185.51513671875,304.1415405273437,0.9806964993476868,0.28963103890419,0.2025728672742843,293.1011657714844,297.1499938964844,293.1499938964844,0.2076316624879837,-4328.60693359375,304.14434814453125,0.9816808700561525,0.2904858291149139,0.2752046585083008,293.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5366016030311584,0.050000000745058,0.2293377518653869,291.142333984375,291.1499938964844,268.1300048828125,266.7196350097656,282.8758850097656,293.65496826171875,291.1420593261719,1.0,0.2209451347589492,0.8245217800140381,0.8245217800140381,1.0,1.0,-1.047845482826233,0.4427733123302459,0.6050721406936646,0.1957459300756454,0.0,0.0,0.6637187600135803,31.926427841186523,37.0,-2.771378755569458,-8726.36328125,122.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9696350097656,302.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.984375,18000.0,0.0,0.0,0.1959311813116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767871618270874,0.76787930727005,-7.645990990567952e-06,0.0,0.0001988452422665,0.0,0.0,69.66592407226562,0.0,0.0,0.0,0.4719651341438293,4.0,0.0,1.0
410520,293.0893249511719,297.1499938964844,293.1499938964844,0.0762477442622184,-1850.7283935546875,304.1439819335937,0.7489994764328003,0.1302791386842727,0.1176693066954612,293.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5366016030311584,0.050000000745058,0.0483470857143402,293.07305908203125,297.1499938964844,293.1499938964844,0.2066390216350555,-3185.51513671875,304.1415405273437,0.9806964993476868,0.28963103890419,0.2025728672742843,293.1011657714844,297.1499938964844,293.1499938964844,0.2076316624879837,-4328.60693359375,304.14434814453125,0.9816808700561525,0.2904858291149139,0.2752046585083008,293.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5366016030311584,0.050000000745058,0.2293377518653869,291.142333984375,291.1499938964844,268.1300048828125,266.7196350097656,282.8758850097656,293.65496826171875,291.1420593261719,1.0,0.2209451347589492,0.8245217800140381,0.8245217800140381,1.0,1.0,-1.047845482826233,0.4427733123302459,0.6050721406936646,0.1957459300756454,0.0,0.0,0.6637187600135803,31.926427841186523,37.0,-2.771378755569458,-8726.36328125,122.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9696350097656,302.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.984375,18000.0,0.0,0.0,0.1959311813116073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767871618270874,0.76787930727005,-7.645990990567952e-06,0.0,0.0001988452422665,0.0,0.0,69.66592407226562,0.0,0.0,0.0,0.4719651341438293,4.0,0.0,1.0
410580,293.0890197753906,297.1499938964844,293.1499938964844,0.0775261670351028,-1874.169189453125,304.14385986328125,0.7477537393569946,0.1318773329257965,0.1191361546516418,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.532893180847168,0.050000000745058,0.0483800284564495,293.0734558105469,297.1499938964844,293.1499938964844,0.2083949297666549,-3207.06103515625,304.14141845703125,0.9774434566497804,0.2915003299713135,0.2039025276899337,293.10064697265625,297.1499938964844,293.1499938964844,0.2089072614908218,-4349.8369140625,304.14410400390625,0.9779118299484252,0.2918286919593811,0.2765024900436401,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.532893180847168,0.050000000745058,0.229494035243988,291.1396484375,291.1499938964844,268.1099853515625,266.7018127441406,282.8756103515625,293.6700744628906,291.1393127441406,1.0,0.2230019569396972,0.8242659568786621,0.8242659568786621,1.0,1.0,-1.052986741065979,0.4449699819087982,0.6080167889595032,0.1971057206392288,0.0,0.0,0.6652750372886658,32.8292350769043,40.0,-3.701206684112549,-8765.4658203125,125.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9803466796875,302.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.494140625,18000.0,0.0,0.0,0.1965223997831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708942294120789,0.7709019184112549,-7.672313586226664e-06,0.0,0.0001994452468352,0.0,0.0,70.25434875488281,0.0,0.0,0.0,0.4732170701026916,4.0,0.0,1.0
410640,293.0890197753906,297.1499938964844,293.1499938964844,0.0775261670351028,-1874.169189453125,304.14385986328125,0.7477537393569946,0.1318773329257965,0.1191361546516418,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.532893180847168,0.050000000745058,0.0483800284564495,293.0734558105469,297.1499938964844,293.1499938964844,0.2083949297666549,-3207.06103515625,304.14141845703125,0.9774434566497804,0.2915003299713135,0.2039025276899337,293.10064697265625,297.1499938964844,293.1499938964844,0.2089072614908218,-4349.8369140625,304.14410400390625,0.9779118299484252,0.2918286919593811,0.2765024900436401,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.532893180847168,0.050000000745058,0.229494035243988,291.1396484375,291.1499938964844,268.1099853515625,266.7018127441406,282.8756103515625,293.6700744628906,291.1393127441406,1.0,0.2230019569396972,0.8242659568786621,0.8242659568786621,1.0,1.0,-1.052986741065979,0.4449699819087982,0.6080167889595032,0.1971057206392288,0.0,0.0,0.6652750372886658,32.8292350769043,40.0,-3.701206684112549,-8765.4658203125,125.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9803466796875,302.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.494140625,18000.0,0.0,0.0,0.1965223997831344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708942294120789,0.7709019184112549,-7.672313586226664e-06,0.0,0.0001994452468352,0.0,0.0,70.25434875488281,0.0,0.0,0.0,0.4732170701026916,4.0,0.0,1.0
410700,293.0888977050781,297.1499938964844,293.1499938964844,0.0781709253787994,-1886.02099609375,304.143798828125,0.7462274432182312,0.1326757371425628,0.1198763251304626,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5302707552909851,0.050000000745058,0.0484043844044208,293.0736999511719,297.1499938964844,293.1499938964844,0.2092767506837844,-3217.8662109375,304.1413879394531,0.974617063999176,0.2924262285232544,0.2045668214559555,293.10040283203125,297.1499938964844,293.1499938964844,0.2095571160316467,-4360.64013671875,304.1440124511719,0.9748291969299316,0.2925007939338684,0.2771598100662231,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5302707552909851,0.050000000745058,0.2296095639467239,291.1381530761719,291.1499938964844,268.1000061035156,266.6928405761719,282.8755798339844,293.6778564453125,291.1378173828125,1.0,0.224337562918663,0.8241380453109741,0.8241380453109741,1.0,1.0,-1.0556293725967407,0.4460983276367187,0.6095309853553772,0.1978098303079605,0.0,0.0,0.6662164926528931,33.48140335083008,40.0,-3.994263172149658,-8785.5537109375,126.88562774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9836730957031,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.84375,18000.0,0.0,0.0,0.1968248933553695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727546095848083,0.7727622985839844,-7.688700861763209e-06,0.0,0.0001997522485908,0.0,0.0,70.61929321289062,0.0,0.0,0.0,0.4739892184734344,4.0,0.0,1.0
410760,293.0887756347656,297.1499938964844,293.1499938964844,0.0788184106349945,-1897.9412841796875,304.14373779296875,0.7442804574966431,0.1334737837314605,0.1206202208995819,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5273098349571228,0.050000000745058,0.0484330281615257,293.07391357421875,297.1499938964844,293.1499938964844,0.2101599276065826,-3228.677490234375,304.141357421875,0.971153438091278,0.2933469414710998,0.2052305340766906,293.1001892089844,297.1499938964844,293.1499938964844,0.210213229060173,-4371.53759765625,304.1438903808594,0.9711042642593384,0.2931734323501587,0.2778218686580658,293.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5273098349571228,0.050000000745058,0.2297454327344894,291.1366271972656,291.1499938964844,268.0899963378906,266.68377685546875,282.87567138671875,293.6857604980469,291.1362609863281,1.0,0.2258351892232895,0.8239971399307251,0.8239971399307251,1.0,1.0,-1.0583109855651855,0.4472420811653137,0.611068844795227,0.1985264420509338,0.0,0.0,0.6672636866569519,34.24276351928711,43.0,-4.185525894165039,-8805.9580078125,128.91915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9856262207031,302.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.068359375,18000.0,0.0,0.0,0.1971356868743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774847686290741,0.774855375289917,-7.707290933467448e-06,0.0,0.0002000676613533,0.0,0.0,71.03231811523438,0.0,0.0,0.0,0.4748594164848327,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0801196545362472,-1921.9482421875,304.1436767578125,0.7394857406616211,0.1350689381361007,0.1221177652478218,293.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5207294225692749,0.050000000745058,0.048501543700695,293.0744323730469,297.1499938964844,293.1499938964844,0.2119271904230117,-3250.27685546875,304.14129638671875,0.9626162648200988,0.2951731085777282,0.2065554857254028,293.0997619628906,297.1499938964844,293.1499938964844,0.2115407139062881,-4393.55517578125,304.1437072753906,0.9620231986045836,0.2945203483104706,0.2791587710380554,293.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5207294225692749,0.050000000745058,0.2300704419612884,291.1335144042969,291.1499938964844,268.07000732421875,266.6655578613281,282.87603759765625,293.701904296875,291.1331787109375,1.0,0.2292398363351822,0.823715329170227,0.823715329170227,1.0,1.0,-1.063775658607483,0.4495721161365509,0.6142035126686096,0.1999948173761367,0.0,0.0,0.669671893119812,36.05172348022461,46.0,-4.304068088531494,-8847.697265625,133.5586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9855651855469,302.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.486328125,18000.0,0.0,0.0,0.1977923065423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797414660453796,0.7797492146492004,-7.751323209959082e-06,0.0,0.0002007340517593,0.0,0.0,72.00765991210938,0.0,0.0,0.0,0.4768997728824615,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0801196545362472,-1921.9482421875,304.1436767578125,0.7394857406616211,0.1350689381361007,0.1221177652478218,293.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5207294225692749,0.050000000745058,0.048501543700695,293.0744323730469,297.1499938964844,293.1499938964844,0.2119271904230117,-3250.27685546875,304.14129638671875,0.9626162648200988,0.2951731085777282,0.2065554857254028,293.0997619628906,297.1499938964844,293.1499938964844,0.2115407139062881,-4393.55517578125,304.1437072753906,0.9620231986045836,0.2945203483104706,0.2791587710380554,293.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5207294225692749,0.050000000745058,0.2300704419612884,291.1335144042969,291.1499938964844,268.07000732421875,266.6655578613281,282.87603759765625,293.701904296875,291.1331787109375,1.0,0.2292398363351822,0.823715329170227,0.823715329170227,1.0,1.0,-1.063775658607483,0.4495721161365509,0.6142035126686096,0.1999948173761367,0.0,0.0,0.669671893119812,36.05172348022461,46.0,-4.304068088531494,-8847.697265625,133.5586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9855651855469,302.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.486328125,18000.0,0.0,0.0,0.1977923065423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797414660453796,0.7797492146492004,-7.751323209959082e-06,0.0,0.0002007340517593,0.0,0.0,72.00765991210938,0.0,0.0,0.0,0.4768997728824615,4.0,0.0,1.0
410940,293.08837890625,297.1499938964844,293.1499938964844,0.0814263895153999,-1946.1170654296875,304.1435852050781,0.7339992523193359,0.1366628855466842,0.1236259043216705,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5137826800346375,0.050000000745058,0.0485824085772037,293.074951171875,297.1499938964844,293.1499938964844,0.2136911004781723,-3271.788330078125,304.1412658691406,0.9524715542793274,0.2969798147678375,0.2078757733106613,293.0993957519531,297.1499938964844,293.1499938964844,0.2128832340240478,-4415.7783203125,304.1435852050781,0.9513121247291564,0.2958694696426391,0.2805100679397583,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5137826800346375,0.050000000745058,0.2304540276527404,291.1305236816406,291.1499938964844,268.04998779296875,266.64715576171875,282.87664794921875,293.7184143066406,291.13018798828125,1.0,0.2330685555934906,0.823433518409729,0.823433518409729,1.0,1.0,-1.0693498849868774,0.4519484639167785,0.6174014210700989,0.2015020698308944,0.0,0.0,0.6724734902381897,38.175384521484375,49.0,-4.151221752166748,-8890.5751953125,138.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9805908203125,302.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.271484375,18000.0,0.0,0.0,0.1985085308551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855417132377625,0.785549521446228,-7.804371307429392e-06,0.0,0.0002014609344769,0.0,0.0,73.18012237548828,0.0,0.0,0.0,0.4793277680873871,4.0,0.0,1.0
411000,293.08837890625,297.1499938964844,293.1499938964844,0.0814263895153999,-1946.1170654296875,304.1435852050781,0.7339992523193359,0.1366628855466842,0.1236259043216705,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5137826800346375,0.050000000745058,0.0485824085772037,293.074951171875,297.1499938964844,293.1499938964844,0.2136911004781723,-3271.788330078125,304.1412658691406,0.9524715542793274,0.2969798147678375,0.2078757733106613,293.0993957519531,297.1499938964844,293.1499938964844,0.2128832340240478,-4415.7783203125,304.1435852050781,0.9513121247291564,0.2958694696426391,0.2805100679397583,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5137826800346375,0.050000000745058,0.2304540276527404,291.1305236816406,291.1499938964844,268.04998779296875,266.64715576171875,282.87664794921875,293.7184143066406,291.13018798828125,1.0,0.2330685555934906,0.823433518409729,0.823433518409729,1.0,1.0,-1.0693498849868774,0.4519484639167785,0.6174014210700989,0.2015020698308944,0.0,0.0,0.6724734902381897,38.175384521484375,49.0,-4.151221752166748,-8890.5751953125,138.84349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9805908203125,302.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.271484375,18000.0,0.0,0.0,0.1985085308551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855417132377625,0.785549521446228,-7.804371307429392e-06,0.0,0.0002014609344769,0.0,0.0,73.18012237548828,0.0,0.0,0.0,0.4793277680873871,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.082735575735569,-1970.38330078125,304.1435546875,0.7282350659370422,0.138255313038826,0.1251419782638549,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5068966746330261,0.050000000745058,0.0486730225384235,293.07550048828125,297.1499938964844,293.1499938964844,0.2154466658830642,-3293.14990234375,304.1412353515625,0.9413530230522156,0.298767477273941,0.2091899216175079,293.0990295410156,297.1499938964844,293.1499938964844,0.2142352312803268,-4438.11279296875,304.1434631347656,0.9396322965621948,0.2972205579280853,0.2818729877471924,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5068966746330261,0.050000000745058,0.2308838665485382,291.1277770996094,291.1499938964844,268.0299987792969,266.6285705566406,282.8774108886719,293.7352294921875,291.12750244140625,1.0,0.2372016012668609,0.8231320977210999,0.8231320977210999,1.0,1.0,-1.075007438659668,0.4543589353561401,0.6206485033035278,0.2030384093523025,0.0,0.0,0.675623893737793,40.5475959777832,52.0,-3.784864664077759,-8934.4755859375,144.65667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9714050292969,302.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.830078125,18000.0,0.0,0.0,0.1992953866720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921714186668396,0.79217928647995,-7.865979569032788e-06,0.0,0.0002022594853769,0.0,0.0,74.5411376953125,0.0,0.0,0.0,0.4821146130561828,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.082735575735569,-1970.38330078125,304.1435546875,0.7282350659370422,0.138255313038826,0.1251419782638549,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5068966746330261,0.050000000745058,0.0486730225384235,293.07550048828125,297.1499938964844,293.1499938964844,0.2154466658830642,-3293.14990234375,304.1412353515625,0.9413530230522156,0.298767477273941,0.2091899216175079,293.0990295410156,297.1499938964844,293.1499938964844,0.2142352312803268,-4438.11279296875,304.1434631347656,0.9396322965621948,0.2972205579280853,0.2818729877471924,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5068966746330261,0.050000000745058,0.2308838665485382,291.1277770996094,291.1499938964844,268.0299987792969,266.6285705566406,282.8774108886719,293.7352294921875,291.12750244140625,1.0,0.2372016012668609,0.8231320977210999,0.8231320977210999,1.0,1.0,-1.075007438659668,0.4543589353561401,0.6206485033035278,0.2030384093523025,0.0,0.0,0.675623893737793,40.5475959777832,52.0,-3.784864664077759,-8934.4755859375,144.65667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9714050292969,302.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.830078125,18000.0,0.0,0.0,0.1992953866720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921714186668396,0.79217928647995,-7.865979569032788e-06,0.0,0.0002022594853769,0.0,0.0,74.5411376953125,0.0,0.0,0.0,0.4821146130561828,4.0,0.0,1.0
411180,293.08807373046875,297.1499938964844,293.1499938964844,0.0840446501970291,-1994.690673828125,304.1435241699219,0.7224203944206238,0.1398457288742065,0.1266635805368423,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5003033876419067,0.050000000745058,0.0487712621688842,293.0760803222656,297.1499938964844,293.1499938964844,0.217189759016037,-3314.311767578125,304.1412658691406,0.929890751838684,0.3005363047122955,0.2104965299367904,293.0987243652344,297.1499938964844,293.1499938964844,0.2155920565128326,-4460.48046875,304.14337158203125,0.9276615381240844,0.298573225736618,0.2832450866699219,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5003033876419067,0.050000000745058,0.2313498705625534,291.1254272460937,291.1499938964844,268.010009765625,266.60986328125,282.8783569335937,293.75225830078125,291.12518310546875,1.0,0.2415431290864944,0.8228306770324707,0.8228306770324707,1.0,1.0,-1.0807262659072876,0.456795871257782,0.6239303350448608,0.2045981585979461,0.0,0.0,0.6790639758110046,43.11423873901367,55.0,-3.273285388946533,-8979.2998046875,150.90139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.958984375,302.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.484375,18000.0,0.0,0.0,0.2001581639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995148301124573,0.7995227575302124,-7.93529579823371e-06,0.0,0.0002031350886682,0.0,0.0,76.07396697998047,0.0,0.0,0.0,0.4852148592472076,4.0,0.0,1.0
411240,293.08807373046875,297.1499938964844,293.1499938964844,0.0840446501970291,-1994.690673828125,304.1435241699219,0.7224203944206238,0.1398457288742065,0.1266635805368423,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5003033876419067,0.050000000745058,0.0487712621688842,293.0760803222656,297.1499938964844,293.1499938964844,0.217189759016037,-3314.311767578125,304.1412658691406,0.929890751838684,0.3005363047122955,0.2104965299367904,293.0987243652344,297.1499938964844,293.1499938964844,0.2155920565128326,-4460.48046875,304.14337158203125,0.9276615381240844,0.298573225736618,0.2832450866699219,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5003033876419067,0.050000000745058,0.2313498705625534,291.1254272460937,291.1499938964844,268.010009765625,266.60986328125,282.8783569335937,293.75225830078125,291.12518310546875,1.0,0.2415431290864944,0.8228306770324707,0.8228306770324707,1.0,1.0,-1.0807262659072876,0.456795871257782,0.6239303350448608,0.2045981585979461,0.0,0.0,0.6790639758110046,43.11423873901367,55.0,-3.273285388946533,-8979.2998046875,150.90139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.958984375,302.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.484375,18000.0,0.0,0.0,0.2001581639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995148301124573,0.7995227575302124,-7.93529579823371e-06,0.0,0.0002031350886682,0.0,0.0,76.07396697998047,0.0,0.0,0.0,0.4852148592472076,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846984907984733,-2006.84521484375,304.1434936523437,0.7195236086845398,0.1406399607658386,0.1274257749319076,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4971407353878021,0.050000000745058,0.0488227158784866,293.0763854980469,297.1499938964844,293.1499938964844,0.2180555462837219,-3324.804931640625,304.1412658691406,0.924219012260437,0.3014135658740997,0.2111465781927108,293.0986022949219,297.1499938964844,293.1499938964844,0.216271162033081,-4471.65869140625,304.1433410644531,0.9217743873596193,0.2992500066757202,0.283933937549591,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4971407353878021,0.050000000745058,0.2315939366817474,291.1243896484375,291.1499938964844,268.0,266.6004638671875,282.8788452148437,293.7608642578125,291.12420654296875,1.0,0.2437688261270523,0.8226799368858337,0.8226799368858337,1.0,1.0,-1.083602786064148,0.4580219388008117,0.6255808472633362,0.2053849548101425,0.0,0.0,0.6808738708496094,44.45709991455078,55.0,-2.978940486907959,-9002.0283203125,154.16151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9518737792969,302.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.28515625,18000.0,0.0,0.0,0.200618490576744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034152984619141,0.8034232258796692,-7.972537787281908e-06,0.0,0.0002036022633546,0.0,0.0,76.89878845214844,0.0,0.0,0.0,0.4868669509887695,4.0,0.0,1.0
411360,293.0879821777344,297.1499938964844,293.1499938964844,0.0853515639901161,-2018.9930419921875,304.1434936523437,0.716637909412384,0.1414334326982498,0.1281885355710983,293.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4940637350082397,0.050000000745058,0.0488754771649837,293.0766906738281,297.1499938964844,293.1499938964844,0.2189169377088546,-3335.23291015625,304.14129638671875,0.9186847805976868,0.3022859990596771,0.211794227361679,293.0984802246094,297.1499938964844,293.1499938964844,0.2169501632452011,-4482.82373046875,304.1433410644531,0.9160624742507936,0.2999269664287567,0.2846242487430572,293.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4940637350082397,0.050000000745058,0.2318442165851593,291.1235046386719,291.1499938964844,267.989990234375,266.5910339355469,282.8793640136719,293.7695007324219,291.1233215332031,1.0,0.2460205107927322,0.8225202560424805,0.8225202560424805,1.0,1.0,-1.0864880084991455,0.4592512547969818,0.6272367835044861,0.2061748057603836,0.0,0.0,0.6827322244644165,45.83331680297852,58.0,-2.663080930709839,-9024.9462890625,157.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9443359375,302.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17918.427734375,18000.0,0.0,0.0,0.2010977119207382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074443936347961,0.8074524402618408,-8.01130499894498e-06,0.0,0.0002040886174654,0.0,0.0,77.75855255126953,0.0,0.0,0.0,0.4885773360729217,4.0,0.0,1.0
411420,293.08795166015625,297.1499938964844,293.1499938964844,0.0866607353091239,-2043.379638671875,304.1434936523437,0.710883617401123,0.143013447523117,0.1297132223844528,293.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4881142675876617,0.050000000745058,0.0489842928946018,293.0767517089844,297.1499938964844,293.1499938964844,0.2206973284482956,-3356.792236328125,304.1412048339844,0.9083731770515442,0.3041314780712127,0.213125541806221,293.0986328125,297.1499938964844,293.1499938964844,0.2182887643575668,-4504.80859375,304.143310546875,0.9054316878318788,0.3011992573738098,0.2859675884246826,293.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4881142675876617,0.050000000745058,0.2323603928089141,291.1212158203125,291.1499938964844,267.9700012207031,266.57208251953125,282.87078857421875,293.7705383300781,291.1207275390625,1.0,0.2505760788917541,0.8222008347511292,0.8222008347511292,1.0,1.0,-1.0922785997390747,0.4617191255092621,0.6305594444274902,0.2077634930610656,0.0,0.0,0.686695396900177,48.66982650756836,61.0,-4.262078285217285,-9075.6142578125,164.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9280090332031,302.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.109375,18000.0,0.0,0.0,0.2021157890558242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158916234970093,0.815899670124054,-8.093144970189314e-06,0.0,0.0002051218325505,0.0,0.0,79.58373260498047,0.0,0.0,0.0,0.4921782314777374,4.0,0.0,1.0
411480,293.08795166015625,297.1499938964844,293.1499938964844,0.0866607353091239,-2043.379638671875,304.1434936523437,0.710883617401123,0.143013447523117,0.1297132223844528,293.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4881142675876617,0.050000000745058,0.0489842928946018,293.0767517089844,297.1499938964844,293.1499938964844,0.2206973284482956,-3356.792236328125,304.1412048339844,0.9083731770515442,0.3041314780712127,0.213125541806221,293.0986328125,297.1499938964844,293.1499938964844,0.2182887643575668,-4504.80859375,304.143310546875,0.9054316878318788,0.3011992573738098,0.2859675884246826,293.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4881142675876617,0.050000000745058,0.2323603928089141,291.1212158203125,291.1499938964844,267.9700012207031,266.57208251953125,282.87078857421875,293.7705383300781,291.1207275390625,1.0,0.2505760788917541,0.8222008347511292,0.8222008347511292,1.0,1.0,-1.0922785997390747,0.4617191255092621,0.6305594444274902,0.2077634930610656,0.0,0.0,0.686695396900177,48.66982650756836,61.0,-4.262078285217285,-9075.6142578125,164.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9280090332031,302.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.109375,18000.0,0.0,0.0,0.2021157890558242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158916234970093,0.815899670124054,-8.093144970189314e-06,0.0,0.0002051218325505,0.0,0.0,79.58373260498047,0.0,0.0,0.0,0.4921782314777374,4.0,0.0,1.0
411540,293.0866394042969,297.1499938964844,293.1499938964844,0.0881000086665153,-2070.2890625,304.14324951171875,0.7054176926612854,0.1448433101177215,0.1313700824975967,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4822957217693329,0.050000000745058,0.0490966737270355,293.0774841308594,297.1499938964844,293.1499938964844,0.2225515842437744,-3379.249267578125,304.1410827636719,0.8993182182312012,0.3058418035507202,0.214465245604515,293.0996398925781,297.1499938964844,293.1499938964844,0.2195399552583694,-4525.341796875,304.1434631347656,0.8958796262741089,0.3022993803024292,0.2871496379375458,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4822957217693329,0.050000000745058,0.232893481850624,291.1158752441406,291.1499938964844,267.95001220703125,266.5530700683594,282.85675048828125,293.7617492675781,291.11529541015625,1.0,0.2551659941673279,0.8218814134597778,0.8218814134597778,1.0,1.0,-1.0980688333511353,0.4641880095005035,0.6338809132575989,0.2093562632799148,0.0,0.0,0.6915977001190186,51.59714126586914,64.0,-6.662812232971191,-9131.4150390625,171.5250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090576171875,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.01171875,18000.0,0.0,0.0,0.2032305151224136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258975148200989,0.8259056806564331,-8.188809260900598e-06,0.0,0.0002062531275441,0.0,0.0,81.7687759399414,0.0,0.0,0.0,0.4964498281478882,4.0,0.0,1.0
411600,293.0866394042969,297.1499938964844,293.1499938964844,0.0881000086665153,-2070.2890625,304.14324951171875,0.7054176926612854,0.1448433101177215,0.1313700824975967,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4822957217693329,0.050000000745058,0.0490966737270355,293.0774841308594,297.1499938964844,293.1499938964844,0.2225515842437744,-3379.249267578125,304.1410827636719,0.8993182182312012,0.3058418035507202,0.214465245604515,293.0996398925781,297.1499938964844,293.1499938964844,0.2195399552583694,-4525.341796875,304.1434631347656,0.8958796262741089,0.3022993803024292,0.2871496379375458,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4822957217693329,0.050000000745058,0.232893481850624,291.1158752441406,291.1499938964844,267.95001220703125,266.5530700683594,282.85675048828125,293.7617492675781,291.11529541015625,1.0,0.2551659941673279,0.8218814134597778,0.8218814134597778,1.0,1.0,-1.0980688333511353,0.4641880095005035,0.6338809132575989,0.2093562632799148,0.0,0.0,0.6915977001190186,51.59714126586914,64.0,-6.662812232971191,-9131.4150390625,171.5250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090576171875,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.01171875,18000.0,0.0,0.0,0.2032305151224136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258975148200989,0.8259056806564331,-8.188809260900598e-06,0.0,0.0002062531275441,0.0,0.0,81.7687759399414,0.0,0.0,0.0,0.4964498281478882,4.0,0.0,1.0
411660,293.0841064453125,297.1499938964844,293.1499938964844,0.0897940769791603,-2102.0009765625,304.1426696777344,0.7008287310600281,0.1469606161117553,0.1333387047052383,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4763868749141693,0.050000000745058,0.0492118410766124,293.0799560546875,297.1499938964844,293.1499938964844,0.2240678966045379,-3397.464111328125,304.1415405273437,0.8905920386314392,0.3071819245815277,0.215533435344696,293.1009216308594,297.1499938964844,293.1499938964844,0.2206981480121612,-4544.29052734375,304.1437072753906,0.8868375420570374,0.3033171892166137,0.2882393598556518,293.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4763868749141693,0.050000000745058,0.2334397882223129,291.1109313964844,291.1499938964844,267.92999267578125,266.5339660644531,282.8428039550781,293.7530822753906,291.1104736328125,1.0,0.2597562074661255,0.821543276309967,0.821543276309967,1.0,1.0,-1.1038159132003784,0.4666379988193512,0.6371779441833496,0.2109391838312149,0.0,0.0,0.6971459984779358,54.59482192993164,67.0,-6.520430088043213,-9190.5205078125,178.8450469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8876647949219,302.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.138671875,18000.0,0.0,0.0,0.2044504731893539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376091718673706,0.8376174569129944,-8.303300091938581e-06,0.0,0.0002074912481475,0.0,0.0,84.39038848876953,0.0,0.0,0.0,0.501468300819397,4.0,0.0,1.0
