time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411720,293.0841064453125,297.1499938964844,293.1499938964844,0.0897940769791603,-2102.0009765625,304.1426696777344,0.7008287310600281,0.1469606161117553,0.1333387047052383,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4763868749141693,0.050000000745058,0.0492118410766124,293.0799560546875,297.1499938964844,293.1499938964844,0.2240678966045379,-3397.464111328125,304.1415405273437,0.8905920386314392,0.3071819245815277,0.215533435344696,293.1009216308594,297.1499938964844,293.1499938964844,0.2206981480121612,-4544.29052734375,304.1437072753906,0.8868375420570374,0.3033171892166137,0.2882393598556518,293.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4763868749141693,0.050000000745058,0.2334397882223129,291.1109313964844,291.1499938964844,267.92999267578125,266.5339660644531,282.8428039550781,293.7530822753906,291.1104736328125,1.0,0.2597562074661255,0.821543276309967,0.821543276309967,1.0,1.0,-1.1038159132003784,0.4666379988193512,0.6371779441833496,0.2109391838312149,0.0,0.0,0.6971459984779358,54.59482192993164,67.0,-6.520430088043213,-9190.5205078125,178.8450469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8876647949219,302.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.138671875,18000.0,0.0,0.0,0.2044504731893539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376091718673706,0.8376174569129944,-8.303300091938581e-06,0.0,0.0002074912481475,0.0,0.0,84.39038848876953,0.0,0.0,0.0,0.501468300819397,4.0,0.0,1.0
411780,293.0819091796875,297.1499938964844,293.1499938964844,0.0915449559688568,-2134.75537109375,304.1422119140625,0.6966981887817383,0.1490827798843383,0.1353815346956253,293.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.470124751329422,0.050000000745058,0.0493292808532714,293.0829162597656,297.1499938964844,293.1499938964844,0.2253864556550979,-3413.227294921875,304.14215087890625,0.8822281360626221,0.3083560168743133,0.216459721326828,293.1022644042969,297.1499938964844,293.1499938964844,0.2217927128076553,-4562.1552734375,304.1439819335937,0.8783314228057861,0.3042893409729004,0.2892819046974182,293.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.470124751329422,0.050000000745058,0.2339968681335449,291.1070556640625,291.1499938964844,267.9100036621094,266.5148620605469,282.8256530761719,293.7391662597656,291.1066589355469,1.0,0.2643196284770965,0.8212051391601562,0.8212051391601562,1.0,1.0,-1.109440803527832,0.4690364897251129,0.6404042840003967,0.2124913036823272,0.0,0.0,0.7031400203704834,57.64879989624024,70.0,-5.742268085479736,-9252.9921875,186.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,302.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17864.63671875,18000.0,0.0,0.0,0.2057760953903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505095839500427,0.8505180478096008,-8.43271664052736e-06,0.0,0.0002088365872623,0.0,0.0,87.3607177734375,0.0,0.0,0.0,0.5070343017578125,4.0,0.0,1.0
411840,293.0819091796875,297.1499938964844,293.1499938964844,0.0915449559688568,-2134.75537109375,304.1422119140625,0.6966981887817383,0.1490827798843383,0.1353815346956253,293.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.470124751329422,0.050000000745058,0.0493292808532714,293.0829162597656,297.1499938964844,293.1499938964844,0.2253864556550979,-3413.227294921875,304.14215087890625,0.8822281360626221,0.3083560168743133,0.216459721326828,293.1022644042969,297.1499938964844,293.1499938964844,0.2217927128076553,-4562.1552734375,304.1439819335937,0.8783314228057861,0.3042893409729004,0.2892819046974182,293.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.470124751329422,0.050000000745058,0.2339968681335449,291.1070556640625,291.1499938964844,267.9100036621094,266.5148620605469,282.8256530761719,293.7391662597656,291.1066589355469,1.0,0.2643196284770965,0.8212051391601562,0.8212051391601562,1.0,1.0,-1.109440803527832,0.4690364897251129,0.6404042840003967,0.2124913036823272,0.0,0.0,0.7031400203704834,57.64879989624024,70.0,-5.742268085479736,-9252.9921875,186.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,302.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17864.63671875,18000.0,0.0,0.0,0.2057760953903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505095839500427,0.8505180478096008,-8.43271664052736e-06,0.0,0.0002088365872623,0.0,0.0,87.3607177734375,0.0,0.0,0.0,0.5070343017578125,4.0,0.0,1.0
411900,293.08203125,297.1499938964844,293.1499938964844,0.0923276767134666,-2149.38134765625,304.1422119140625,0.6945101022720337,0.1499193608760833,0.1362824141979217,293.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4667528867721557,0.050000000745058,0.0493890792131423,293.0844116210937,297.1499938964844,293.1499938964844,0.2260221987962722,-3420.837646484375,304.1424255371094,0.8781946897506714,0.3089107275009155,0.2168959677219391,293.1029052734375,297.1499938964844,293.1499938964844,0.2223405092954635,-4571.11279296875,304.1440734863281,0.8742592334747314,0.3047634661197662,0.2897917330265045,293.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.4667528867721557,0.050000000745058,0.234280526638031,291.1046142578125,291.1499938964844,267.8999938964844,266.5052795410156,282.8105163574219,293.7208251953125,291.1039428710937,1.0,0.266581654548645,0.8210361003875732,0.8210361003875732,1.0,1.0,-1.112070083618164,0.470156580209732,0.6419135332107544,0.2132187187671661,0.0,0.0,0.706407904624939,59.20071029663086,70.0,-6.941267490386963,-9286.5625,190.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8524169921875,302.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.650390625,18000.0,0.0,0.0,0.2064813077449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573909997940063,0.8573994636535645,-8.5025039879838e-06,0.0,0.0002095522795571,0.0,0.0,88.97599029541016,0.0,0.0,0.0,0.5100207328796387,4.0,0.0,1.0
411960,293.0829162597656,297.1499938964844,293.1499938964844,0.0929823741316795,-2161.59912109375,304.1424255371094,0.6920896172523499,0.1506070047616958,0.1370219588279724,293.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4631589949131012,0.050000000745058,0.0494497083127498,293.0858764648437,297.1499938964844,293.1499938964844,0.2266562581062317,-3428.440673828125,304.14263916015625,0.8742610812187195,0.3094546198844909,0.2173227369785308,293.10357666015625,297.1499938964844,293.1499938964844,0.2228939831256866,-4580.1767578125,304.1441650390625,0.8702980875968933,0.3052311241626739,0.2902958989143371,293.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4631589949131012,0.050000000745058,0.2345681339502334,291.1014709472656,291.1499938964844,267.8900146484375,266.4956970214844,282.7952575683594,293.7020263671875,291.1007995605469,1.0,0.2688242197036743,0.8208600878715515,0.8208600878715515,1.0,1.0,-1.1144933700561523,0.4711872637271881,0.6433060169219971,0.2138886004686355,0.0,0.0,0.709958553314209,60.77077865600586,73.0,-7.7258992195129395,-9320.3037109375,193.78372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83984375,302.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.291015625,18000.0,0.0,0.0,0.2072151154279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647897839546204,0.864798367023468,-8.577538210374769e-06,0.0,0.0002102970029227,0.0,0.0,90.73229217529295,0.0,0.0,0.0,0.5132372975349426,4.0,0.0,1.0
412020,293.0855712890625,297.1499938964844,293.1499938964844,0.0940644517540931,-2181.742431640625,304.1431579589844,0.6870365142822266,0.1517683118581771,0.1382382959127426,293.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4560020864009857,0.050000000745058,0.0495722070336341,293.088623046875,297.1499938964844,293.1499938964844,0.227878451347351,-3443.074951171875,304.14306640625,0.8667874932289124,0.310521513223648,0.2181601822376251,293.1048583984375,297.1499938964844,293.1499938964844,0.2239630073308944,-4597.64208984375,304.1443176269531,0.8627833127975464,0.3061480522155761,0.291287899017334,293.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4560020864009857,0.050000000745058,0.2351492196321487,291.09625244140625,291.1499938964844,267.8699951171875,266.4765014648437,282.7657165527344,293.6659851074219,291.0958557128906,1.0,0.2732455134391784,0.8205081224441528,0.8205081224441528,1.0,1.0,-1.1189937591552734,0.4730998873710632,0.6458938717842102,0.215132251381874,0.0,0.0,0.717494547367096,63.93757629394531,76.0,-6.658199787139893,-9388.5595703125,201.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8143310546875,302.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.7734375,18000.0,0.0,0.0,0.2087621837854385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809229731559753,0.8809317350387573,-8.744375008973293e-06,0.0,0.0002118670818163,0.0,0.0,94.6584701538086,0.0,0.0,0.0,0.5202731490135193,4.0,0.0,1.0
412080,293.0855712890625,297.1499938964844,293.1499938964844,0.0940644517540931,-2181.742431640625,304.1431579589844,0.6870365142822266,0.1517683118581771,0.1382382959127426,293.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4560020864009857,0.050000000745058,0.0495722070336341,293.088623046875,297.1499938964844,293.1499938964844,0.227878451347351,-3443.074951171875,304.14306640625,0.8667874932289124,0.310521513223648,0.2181601822376251,293.1048583984375,297.1499938964844,293.1499938964844,0.2239630073308944,-4597.64208984375,304.1443176269531,0.8627833127975464,0.3061480522155761,0.291287899017334,293.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.4560020864009857,0.050000000745058,0.2351492196321487,291.09625244140625,291.1499938964844,267.8699951171875,266.4765014648437,282.7657165527344,293.6659851074219,291.0958557128906,1.0,0.2732455134391784,0.8205081224441528,0.8205081224441528,1.0,1.0,-1.1189937591552734,0.4730998873710632,0.6458938717842102,0.215132251381874,0.0,0.0,0.717494547367096,63.93757629394531,76.0,-6.658199787139893,-9388.5595703125,201.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8143310546875,302.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.7734375,18000.0,0.0,0.0,0.2087621837854385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809229731559753,0.8809317350387573,-8.744375008973293e-06,0.0,0.0002118670818163,0.0,0.0,94.6584701538086,0.0,0.0,0.0,0.5202731490135193,4.0,0.0,1.0
412140,293.0885314941406,297.1499938964844,293.1499938964844,0.0950008928775787,-2199.126708984375,304.14385986328125,0.6821082234382629,0.1528011262416839,0.1393041461706161,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4494705498218536,0.050000000745058,0.049695286899805,293.0911560058594,297.1499938964844,293.1499938964844,0.2290284484624862,-3456.801025390625,304.1434631347656,0.8598729968070984,0.3115610182285309,0.2189791649580001,293.1060791015625,297.1499938964844,293.1499938964844,0.2249662429094314,-4613.9638671875,304.14453125,0.8558382391929626,0.3070417642593384,0.2922581136226654,293.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4494705498218536,0.050000000745058,0.2357330471277237,291.0934143066406,291.1499938964844,267.8500061035156,266.4573669433594,282.7381286621094,293.6332702636719,291.0932312011719,1.0,0.2775790393352508,0.8201562166213989,0.8201562166213989,1.0,1.0,-1.1232693195343018,0.4749162197113037,0.648353099822998,0.2163137644529342,0.0,0.0,0.7252547144889832,67.11607360839844,79.0,-3.967928409576416,-9456.853515625,208.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7896728515625,302.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17819.40234375,18000.0,0.0,0.0,0.2104014456272125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979632258415222,0.8979721069335938,-8.926328519009985e-06,0.0,0.0002135307149728,0.0,0.0,98.95935821533205,0.0,0.0,0.0,0.5277606844902039,4.0,0.0,1.0
412200,293.0885314941406,297.1499938964844,293.1499938964844,0.0950008928775787,-2199.126708984375,304.14385986328125,0.6821082234382629,0.1528011262416839,0.1393041461706161,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4494705498218536,0.050000000745058,0.049695286899805,293.0911560058594,297.1499938964844,293.1499938964844,0.2290284484624862,-3456.801025390625,304.1434631347656,0.8598729968070984,0.3115610182285309,0.2189791649580001,293.1060791015625,297.1499938964844,293.1499938964844,0.2249662429094314,-4613.9638671875,304.14453125,0.8558382391929626,0.3070417642593384,0.2922581136226654,293.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4494705498218536,0.050000000745058,0.2357330471277237,291.0934143066406,291.1499938964844,267.8500061035156,266.4573669433594,282.7381286621094,293.6332702636719,291.0932312011719,1.0,0.2775790393352508,0.8201562166213989,0.8201562166213989,1.0,1.0,-1.1232693195343018,0.4749162197113037,0.648353099822998,0.2163137644529342,0.0,0.0,0.7252547144889832,67.11607360839844,79.0,-3.967928409576416,-9456.853515625,208.68817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7896728515625,302.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17819.40234375,18000.0,0.0,0.0,0.2104014456272125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979632258415222,0.8979721069335938,-8.926328519009985e-06,0.0,0.0002135307149728,0.0,0.0,98.95935821533205,0.0,0.0,0.0,0.5277606844902039,4.0,0.0,1.0
412260,293.0914306640625,297.1499938964844,293.1499938964844,0.0958629325032234,-2215.095703125,304.1444702148437,0.6774526238441467,0.1537709832191467,0.1403039395809173,293.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4435368776321411,0.050000000745058,0.0498184449970722,293.0935363769531,297.1499938964844,293.1499938964844,0.2301076054573059,-3469.64013671875,304.1438293457031,0.8534854054450989,0.3125703632831573,0.2197776734828949,293.1072692871094,297.1499938964844,293.1499938964844,0.2259080410003662,-4629.2255859375,304.1448059082031,0.8494297862052917,0.3079143464565277,0.2932080328464508,293.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4435368776321411,0.050000000745058,0.2363172471523285,291.0927124023437,291.1499938964844,267.8299865722656,266.438232421875,282.7123107910156,293.60357666015625,291.0927429199219,1.0,0.2818250656127929,0.8198028206825256,0.8198028206825256,1.0,1.0,-1.1274170875549316,0.4766782522201538,0.6507388353347778,0.2174596488475799,0.0,0.0,0.7329614758491516,70.29489135742188,67.0,-1.1367835998535156,-9524.4169921875,216.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7675170898437,302.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.515625,18000.0,0.0,0.0,0.2121099233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151624441146852,0.9151715636253356,-9.115269676840398e-06,0.0,0.000215264619328,0.0,0.0,103.45890045166016,0.0,0.0,0.0,0.5353716611862183,4.0,0.0,1.0
412320,293.0914306640625,297.1499938964844,293.1499938964844,0.0958629325032234,-2215.095703125,304.1444702148437,0.6774526238441467,0.1537709832191467,0.1403039395809173,293.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4435368776321411,0.050000000745058,0.0498184449970722,293.0935363769531,297.1499938964844,293.1499938964844,0.2301076054573059,-3469.64013671875,304.1438293457031,0.8534854054450989,0.3125703632831573,0.2197776734828949,293.1072692871094,297.1499938964844,293.1499938964844,0.2259080410003662,-4629.2255859375,304.1448059082031,0.8494297862052917,0.3079143464565277,0.2932080328464508,293.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4435368776321411,0.050000000745058,0.2363172471523285,291.0927124023437,291.1499938964844,267.8299865722656,266.438232421875,282.7123107910156,293.60357666015625,291.0927429199219,1.0,0.2818250656127929,0.8198028206825256,0.8198028206825256,1.0,1.0,-1.1274170875549316,0.4766782522201538,0.6507388353347778,0.2174596488475799,0.0,0.0,0.7329614758491516,70.29489135742188,67.0,-1.1367835998535156,-9524.4169921875,216.15367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7675170898437,302.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.515625,18000.0,0.0,0.0,0.2121099233627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151624441146852,0.9151715636253356,-9.115269676840398e-06,0.0,0.000215264619328,0.0,0.0,103.45890045166016,0.0,0.0,0.0,0.5353716611862183,4.0,0.0,1.0
412380,293.093994140625,297.1499938964844,293.1499938964844,0.0965548753738403,-2227.834716796875,304.1451721191406,0.6807845830917358,0.1547350436449051,0.1411280184984207,293.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4452974796295166,0.050000000745058,0.0497806146740913,293.095458984375,297.1499938964844,293.1499938964844,0.2309836447238922,-3479.954833984375,304.1444396972656,0.8565682172775269,0.3136091828346252,0.2204594612121582,293.1082763671875,297.1499938964844,293.1499938964844,0.2266431152820587,-4640.98583984375,304.14532470703125,0.8523517847061157,0.3087939620018005,0.2939925491809845,293.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4452974796295166,0.050000000745058,0.2361378073692321,291.0946655273437,291.1499938964844,267.8099975585937,266.41912841796875,282.6888732910156,293.5772399902344,291.0951538085937,1.0,0.2804958820343017,0.8194494247436523,0.8194494247436523,1.0,1.0,-1.129906415939331,0.4777174592018127,0.6521888971328735,0.2181548327207565,0.0,0.0,0.7402514219284058,69.3740005493164,55.0,3.198899745941162,-9582.3955078125,215.22080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75048828125,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.58203125,18000.0,0.0,0.0,0.2138466387987136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318638443946838,0.9318731427192688,-9.303964361606631e-06,0.0,0.0002170271473005,0.0,0.0,107.9851531982422,0.0,0.0,0.0,0.5428054332733154,4.0,0.0,1.0
412440,293.093994140625,297.1499938964844,293.1499938964844,0.0965548753738403,-2227.834716796875,304.1451721191406,0.6807845830917358,0.1547350436449051,0.1411280184984207,293.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4452974796295166,0.050000000745058,0.0497806146740913,293.095458984375,297.1499938964844,293.1499938964844,0.2309836447238922,-3479.954833984375,304.1444396972656,0.8565682172775269,0.3136091828346252,0.2204594612121582,293.1082763671875,297.1499938964844,293.1499938964844,0.2266431152820587,-4640.98583984375,304.14532470703125,0.8523517847061157,0.3087939620018005,0.2939925491809845,293.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4452974796295166,0.050000000745058,0.2361378073692321,291.0946655273437,291.1499938964844,267.8099975585937,266.41912841796875,282.6888732910156,293.5772399902344,291.0951538085937,1.0,0.2804958820343017,0.8194494247436523,0.8194494247436523,1.0,1.0,-1.129906415939331,0.4777174592018127,0.6521888971328735,0.2181548327207565,0.0,0.0,0.7402514219284058,69.3740005493164,55.0,3.198899745941162,-9582.3955078125,215.22080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75048828125,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.58203125,18000.0,0.0,0.0,0.2138466387987136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318638443946838,0.9318731427192688,-9.303964361606631e-06,0.0,0.0002170271473005,0.0,0.0,107.9851531982422,0.0,0.0,0.0,0.5428054332733154,4.0,0.0,1.0
412500,293.0950622558594,297.1499938964844,293.1499938964844,0.0968564376235008,-2233.353515625,304.1455078125,0.6850883960723877,0.1552341878414154,0.1415043473243713,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4486871659755707,0.050000000745058,0.0497108288109302,293.0961303710937,297.1499938964844,293.1499938964844,0.2313708513975143,-3484.479736328125,304.1447448730469,0.8612360954284668,0.3141705393791199,0.2207881957292556,293.108642578125,297.1499938964844,293.1499938964844,0.2269411534070968,-4645.69140625,304.1456298828125,0.8568726778030396,0.3092496395111084,0.2943466007709503,293.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4486871659755707,0.050000000745058,0.2358067780733108,291.0973205566406,291.1499938964844,267.79998779296875,266.4096069335937,282.6781616210937,293.56561279296875,291.0980224609375,1.0,0.2783469259738922,0.8192727565765381,0.8192727565765381,1.0,1.0,-1.1306966543197632,0.4780406057834625,0.652656078338623,0.2183739989995956,0.0,0.0,0.743502140045166,67.61882781982422,55.0,5.840646743774414,-9608.208984375,212.10943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7452392578125,302.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.326171875,18000.0,0.0,0.0,0.2147037237882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396177530288696,0.939627170562744,-9.394062544743065e-06,0.0,0.0002178969880333,0.0,0.0,110.14639282226562,0.0,0.0,0.0,0.5462725758552551,4.0,0.0,1.0
412560,293.09600830078125,297.1499938964844,293.1499938964844,0.0971392318606376,-2238.51220703125,304.14581298828125,0.6909043788909912,0.1557448357343673,0.1418674737215042,293.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4535918831825256,0.050000000745058,0.0496161729097366,293.0965881347656,297.1499938964844,293.1499938964844,0.2317403852939605,-3488.78662109375,304.14501953125,0.8677453994750977,0.3147589266300201,0.2211179733276367,293.1089172363281,297.1499938964844,293.1499938964844,0.2272074371576309,-4649.865234375,304.1459350585937,0.8631945848464966,0.3097163736820221,0.2946861684322357,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4535918831825256,0.050000000745058,0.2353577762842178,291.100830078125,291.1499938964844,267.7900085449219,266.40008544921875,282.6679992675781,293.5548095703125,291.1016845703125,1.0,0.2753984034061432,0.8190984129905701,0.8190984129905701,1.0,1.0,-1.1312836408615112,0.478275716304779,0.6530079245567322,0.2185364514589309,0.0,0.0,0.7464306950569153,65.23100280761719,43.0,8.282669067382812,-9632.1708984375,207.7087554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7425842285156,302.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17844.189453125,18000.0,0.0,0.0,0.2155430018901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467658996582032,0.9467753767967224,-9.478627362113912e-06,0.0,0.0002187487407354,0.0,0.0,112.17383575439452,0.0,0.0,0.0,0.5494799017906189,4.0,0.0,1.0
412620,293.0975646972656,297.1499938964844,293.1499938964844,0.0976656377315521,-2248.079833984375,304.1463317871094,0.706926167011261,0.1567966490983963,0.1425681859254837,293.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4678643643856048,0.050000000745058,0.0493695214390754,293.0971069335937,297.1499938964844,293.1499938964844,0.2324477583169937,-3497.01416015625,304.1455078125,0.8863999843597412,0.3160056471824646,0.2217869311571121,293.1093139648437,297.1499938964844,293.1499938964844,0.2276719361543655,-4657.08642578125,304.1465148925781,0.8813889622688293,0.3106803297996521,0.295337826013565,293.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4678643643856048,0.050000000745058,0.2341877520084381,291.1097717285156,291.1499938964844,267.7699890136719,266.38116455078125,282.64892578125,293.5352783203125,291.1108703613281,1.0,0.2675283849239349,0.818749725818634,0.818749725818634,1.0,1.0,-1.1320096254348757,0.4785518944263458,0.6534577012062073,0.2187354266643524,0.0,0.0,0.7512154579162598,58.99684524536133,31.0,12.106484413146973,-9675.1806640625,195.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7455444335937,302.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.044921875,18000.0,0.0,0.0,0.2171405553817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589136838912964,0.9589232802391052,-9.625956408854108e-06,0.0,0.0002203700569225,0.0,0.0,115.70014190673828,0.0,0.0,0.0,0.5549536347389221,4.0,0.0,1.0
412680,293.0975646972656,297.1499938964844,293.1499938964844,0.0976656377315521,-2248.079833984375,304.1463317871094,0.706926167011261,0.1567966490983963,0.1425681859254837,293.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4678643643856048,0.050000000745058,0.0493695214390754,293.0971069335937,297.1499938964844,293.1499938964844,0.2324477583169937,-3497.01416015625,304.1455078125,0.8863999843597412,0.3160056471824646,0.2217869311571121,293.1093139648437,297.1499938964844,293.1499938964844,0.2276719361543655,-4657.08642578125,304.1465148925781,0.8813889622688293,0.3106803297996521,0.295337826013565,293.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4678643643856048,0.050000000745058,0.2341877520084381,291.1097717285156,291.1499938964844,267.7699890136719,266.38116455078125,282.64892578125,293.5352783203125,291.1108703613281,1.0,0.2675283849239349,0.818749725818634,0.818749725818634,1.0,1.0,-1.1320096254348757,0.4785518944263458,0.6534577012062073,0.2187354266643524,0.0,0.0,0.7512154579162598,58.99684524536133,31.0,12.106484413146973,-9675.1806640625,195.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7455444335937,302.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.044921875,18000.0,0.0,0.0,0.2171405553817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589136838912964,0.9589232802391052,-9.625956408854108e-06,0.0,0.0002203700569225,0.0,0.0,115.70014190673828,0.0,0.0,0.0,0.5549536347389221,4.0,0.0,1.0
412740,293.0987548828125,297.1499938964844,293.1499938964844,0.0981597974896431,-2257.035400390625,304.146728515625,0.7275912165641785,0.157879427075386,0.1432479619979858,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4837156534194946,0.050000000745058,0.049068696796894,293.0971984863281,297.1499938964844,293.1499938964844,0.2331383526325225,-3505.046875,304.1458435058594,0.9139517545700072,0.3173254132270813,0.2224709689617157,293.1094665527344,297.1499938964844,293.1499938964844,0.2280822396278381,-4663.431640625,304.14697265625,0.9080102443695068,0.3116785883903503,0.295969545841217,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4837156534194946,0.050000000745058,0.2327607721090316,291.1202087402344,291.1499938964844,267.75,266.3623046875,282.63104248046875,293.51763916015625,291.12139892578125,1.0,0.2575401067733764,0.818401038646698,0.818401038646698,1.0,1.0,-1.132331132888794,0.4786531925201416,0.6536778807640076,0.218819260597229,0.0,0.0,0.7544958591461182,51.38514709472656,25.0,14.253896713256836,-9712.4599609375,181.37876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7597045898437,302.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.2890625,18000.0,0.0,0.0,0.218591570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678840041160583,0.9678937792778016,-9.738657354319002e-06,0.0,0.0002218426525359,0.0,0.0,118.37897491455078,0.0,0.0,0.0,0.55901700258255,4.0,0.0,1.0
412800,293.0987548828125,297.1499938964844,293.1499938964844,0.0981597974896431,-2257.035400390625,304.146728515625,0.7275912165641785,0.157879427075386,0.1432479619979858,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4837156534194946,0.050000000745058,0.049068696796894,293.0971984863281,297.1499938964844,293.1499938964844,0.2331383526325225,-3505.046875,304.1458435058594,0.9139517545700072,0.3173254132270813,0.2224709689617157,293.1094665527344,297.1499938964844,293.1499938964844,0.2280822396278381,-4663.431640625,304.14697265625,0.9080102443695068,0.3116785883903503,0.295969545841217,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4837156534194946,0.050000000745058,0.2327607721090316,291.1202087402344,291.1499938964844,267.75,266.3623046875,282.63104248046875,293.51763916015625,291.12139892578125,1.0,0.2575401067733764,0.818401038646698,0.818401038646698,1.0,1.0,-1.132331132888794,0.4786531925201416,0.6536778807640076,0.218819260597229,0.0,0.0,0.7544958591461182,51.38514709472656,25.0,14.253896713256836,-9712.4599609375,181.37876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7597045898437,302.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.2890625,18000.0,0.0,0.0,0.218591570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678840041160583,0.9678937792778016,-9.738657354319002e-06,0.0,0.0002218426525359,0.0,0.0,118.37897491455078,0.0,0.0,0.0,0.55901700258255,4.0,0.0,1.0
412860,293.09979248046875,297.1499938964844,293.1499938964844,0.098680704832077,-2266.50390625,304.1469421386719,0.7501715421676636,0.1589681506156921,0.1439620405435562,293.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4990969002246856,0.050000000745058,0.0487901978194713,293.0971374511719,297.1499938964844,293.1499938964844,0.2338842898607254,-3513.782470703125,304.14599609375,0.9483802318572998,0.3186747431755066,0.2232022434473037,293.1095275878906,297.1499938964844,293.1499938964844,0.2285279184579849,-4670.4169921875,304.1472473144531,0.9417885541915894,0.3126938343048095,0.2966451346874237,293.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4990969002246856,0.050000000745058,0.2314396947622299,291.1306457519531,291.1499938964844,267.7300109863281,266.34356689453125,282.6135559082031,293.50103759765625,291.1316833496094,1.0,0.2481358796358108,0.8180763125419617,0.8180763125419617,1.0,1.0,-1.132956624031067,0.4788911044597626,0.6540655493736267,0.2189820855855941,0.0,0.0,0.7563710808753967,44.34301376342773,25.0,14.106008529663086,-9747.814453125,167.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7838134765625,302.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.2734375,18000.0,0.0,0.0,0.2198662161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736509919166564,0.9736607670783995,-9.814335498958826e-06,0.0,0.0002231362595921,0.0,0.0,120.14826202392578,0.0,0.0,0.0,0.5616458654403687,4.0,0.0,1.0
412920,293.09979248046875,297.1499938964844,293.1499938964844,0.098680704832077,-2266.50390625,304.1469421386719,0.7501715421676636,0.1589681506156921,0.1439620405435562,293.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4990969002246856,0.050000000745058,0.0487901978194713,293.0971374511719,297.1499938964844,293.1499938964844,0.2338842898607254,-3513.782470703125,304.14599609375,0.9483802318572998,0.3186747431755066,0.2232022434473037,293.1095275878906,297.1499938964844,293.1499938964844,0.2285279184579849,-4670.4169921875,304.1472473144531,0.9417885541915894,0.3126938343048095,0.2966451346874237,293.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4990969002246856,0.050000000745058,0.2314396947622299,291.1306457519531,291.1499938964844,267.7300109863281,266.34356689453125,282.6135559082031,293.50103759765625,291.1316833496094,1.0,0.2481358796358108,0.8180763125419617,0.8180763125419617,1.0,1.0,-1.132956624031067,0.4788911044597626,0.6540655493736267,0.2189820855855941,0.0,0.0,0.7563710808753967,44.34301376342773,25.0,14.106008529663086,-9747.814453125,167.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7838134765625,302.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.2734375,18000.0,0.0,0.0,0.2198662161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736509919166564,0.9736607670783995,-9.814335498958826e-06,0.0,0.0002231362595921,0.0,0.0,120.14826202392578,0.0,0.0,0.0,0.5616458654403687,4.0,0.0,1.0
412980,293.1008605957031,297.1499938964844,293.1499938964844,0.0992593690752983,-2277.0830078125,304.1470031738281,0.7717028260231018,0.1600243300199508,0.1447269767522812,293.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.51337069272995,0.050000000745058,0.0485870763659477,293.0972900390625,297.1499938964844,293.1499938964844,0.234721153974533,-3523.663330078125,304.1459350585937,0.9760537147521972,0.3199886381626129,0.2239756733179092,293.109619140625,297.1499938964844,293.1499938964844,0.2290756702423095,-4679.16357421875,304.1472473144531,0.9700424075126648,0.3136988282203674,0.2973929345607757,293.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.51337069272995,0.050000000745058,0.2304761707782745,291.1390991210937,291.1499938964844,267.7099914550781,266.3249816894531,282.5959167480469,293.48455810546875,291.13983154296875,1.0,0.2412732690572738,0.8177515864372253,0.8177515864372253,1.0,1.0,-1.1343001127243042,0.4794434309005737,0.6548566222190857,0.2193374186754226,0.0,0.0,0.7572330832481384,39.21967315673828,28.0,11.526637077331545,-9783.875,158.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8148193359375,302.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.453125,18000.0,0.0,0.0,0.2209602892398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976759910583496,0.976769745349884,-9.857303666649386e-06,0.0,0.0002242465998278,0.0,0.0,121.12749481201172,0.0,0.0,0.0,0.5630761384963989,4.0,0.0,1.0
413040,293.1008605957031,297.1499938964844,293.1499938964844,0.0992593690752983,-2277.0830078125,304.1470031738281,0.7717028260231018,0.1600243300199508,0.1447269767522812,293.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.51337069272995,0.050000000745058,0.0485870763659477,293.0972900390625,297.1499938964844,293.1499938964844,0.234721153974533,-3523.663330078125,304.1459350585937,0.9760537147521972,0.3199886381626129,0.2239756733179092,293.109619140625,297.1499938964844,293.1499938964844,0.2290756702423095,-4679.16357421875,304.1472473144531,0.9700424075126648,0.3136988282203674,0.2973929345607757,293.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.51337069272995,0.050000000745058,0.2304761707782745,291.1390991210937,291.1499938964844,267.7099914550781,266.3249816894531,282.5959167480469,293.48455810546875,291.13983154296875,1.0,0.2412732690572738,0.8177515864372253,0.8177515864372253,1.0,1.0,-1.1343001127243042,0.4794434309005737,0.6548566222190857,0.2193374186754226,0.0,0.0,0.7572330832481384,39.21967315673828,28.0,11.526637077331545,-9783.875,158.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8148193359375,302.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.453125,18000.0,0.0,0.0,0.2209602892398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976759910583496,0.976769745349884,-9.857303666649386e-06,0.0,0.0002242465998278,0.0,0.0,121.12749481201172,0.0,0.0,0.0,0.5630761384963989,4.0,0.0,1.0
413100,293.1014404296875,297.1499938964844,293.1499938964844,0.099569633603096,-2282.777099609375,304.14697265625,0.7805196046829224,0.160531610250473,0.1451232880353927,293.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5192203521728516,0.050000000745058,0.0485178306698799,293.09747314453125,297.1499938964844,293.1499938964844,0.2351711988449096,-3529.001708984375,304.1458435058594,0.9854606986045836,0.3206174969673157,0.2243691980838775,293.1097106933594,297.1499938964844,293.1499938964844,0.2293936610221862,-4684.29248046875,304.14715576171875,0.9797964096069336,0.3141907751560211,0.2977908253669739,293.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5192203521728516,0.050000000745058,0.2301477044820785,291.1421813964844,291.1499938964844,267.70001220703125,266.31573486328125,282.5869445800781,293.4762268066406,291.14276123046875,1.0,0.2390027642250061,0.8175892233848572,0.8175892233848572,1.0,1.0,-1.1352481842041016,0.4798406064510345,0.6554074883460999,0.2195892184972763,0.0,0.0,0.7574406266212463,37.48019790649414,28.0,9.61416721343994,-9802.46875,155.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.831787109375,302.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.1171875,18000.0,0.0,0.0,0.2214439809322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776138663291932,0.977623701095581,-9.869623681879602e-06,0.0,0.0002247374941362,0.0,0.0,121.40184020996094,0.0,0.0,0.0,0.5634729266166687,4.0,0.0,1.0
413160,293.1020812988281,297.1499938964844,293.1499938964844,0.0998898595571518,-2288.666015625,304.1469421386719,0.7876800298690796,0.161022663116455,0.1455228924751281,293.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5239341259002686,0.050000000745058,0.0484667792916297,293.0977783203125,297.1499938964844,293.1499938964844,0.2356368154287338,-3534.53662109375,304.145751953125,0.9923217296600342,0.3212235569953918,0.2247610688209533,293.10986328125,297.1499938964844,293.1499938964844,0.2297379672527313,-4689.86962890625,304.1470642089844,0.9869495630264282,0.3146736621856689,0.2981988787651062,293.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5239341259002686,0.050000000745058,0.2299055308103561,291.1444396972656,291.1499938964844,267.69000244140625,266.3065490722656,282.5778503417969,293.4678039550781,291.14483642578125,1.0,0.2373495697975158,0.8174231648445129,0.8174231648445129,1.0,1.0,-1.136335849761963,0.4802986085414886,0.6560372710227966,0.2198785692453384,0.0,0.0,0.7575817108154297,36.20344543457031,31.0,7.476151943206787,-9821.3369140625,153.25453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84912109375,302.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.2218895852565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978177011013031,0.9781869053840636,-9.877867341856472e-06,0.0,0.0002251897240057,0.0,0.0,121.58402252197266,0.0,0.0,0.0,0.5637364983558655,4.0,0.0,1.0
413220,293.1033630371094,297.1499938964844,293.1499938964844,0.1005557477474212,-2300.936767578125,304.1468505859375,0.7970126867294312,0.1619753390550613,0.146329641342163,293.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5297741889953613,0.050000000745058,0.0484085492789745,293.09832763671875,297.1499938964844,293.1499938964844,0.2359956055879593,-3538.38232421875,304.1466979980469,0.9990000128746032,0.3224305510520935,0.2250143736600875,293.1102294921875,297.1499938964844,293.1499938964844,0.230489045381546,-4702.0810546875,304.14678955078125,0.9951786994934082,0.3156132698059082,0.2990335822105407,293.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5297741889953613,0.050000000745058,0.2296293079853058,291.146728515625,291.1499938964844,267.6700134277344,266.28826904296875,282.5599060058594,293.451171875,291.1468505859375,1.0,0.2355728298425674,0.8170909881591797,0.8170909881591797,1.0,1.0,-1.1382356882095337,0.4810927808284759,0.6571429371833801,0.2203863710165023,0.0,0.0,0.7578430771827698,34.75701141357422,34.0,3.6739232540130615,-9856.482421875,150.98512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88360595703125,302.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0546875,18000.0,0.0,0.0,0.2226789891719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789161682128906,0.9789260625839232,-9.888021850201769e-06,0.0,0.0002259908651467,0.0,0.0,121.81743621826172,0.0,0.0,0.0,0.5640816688537598,4.0,0.0,1.0
413280,293.1033630371094,297.1499938964844,293.1499938964844,0.1005557477474212,-2300.936767578125,304.1468505859375,0.7970126867294312,0.1619753390550613,0.146329641342163,293.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5297741889953613,0.050000000745058,0.0484085492789745,293.09832763671875,297.1499938964844,293.1499938964844,0.2359956055879593,-3538.38232421875,304.1466979980469,0.9990000128746032,0.3224305510520935,0.2250143736600875,293.1102294921875,297.1499938964844,293.1499938964844,0.230489045381546,-4702.0810546875,304.14678955078125,0.9951786994934082,0.3156132698059082,0.2990335822105407,293.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5297741889953613,0.050000000745058,0.2296293079853058,291.146728515625,291.1499938964844,267.6700134277344,266.28826904296875,282.5599060058594,293.451171875,291.1468505859375,1.0,0.2355728298425674,0.8170909881591797,0.8170909881591797,1.0,1.0,-1.1382356882095337,0.4810927808284759,0.6571429371833801,0.2203863710165023,0.0,0.0,0.7578430771827698,34.75701141357422,34.0,3.6739232540130615,-9856.482421875,150.98512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88360595703125,302.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0546875,18000.0,0.0,0.0,0.2226789891719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789161682128906,0.9789260625839232,-9.888021850201769e-06,0.0,0.0002259908651467,0.0,0.0,121.81743621826172,0.0,0.0,0.0,0.5640816688537598,4.0,0.0,1.0
413340,293.1046142578125,297.1499938964844,293.1499938964844,0.101239688694477,-2313.515380859375,304.1467590332031,0.800096333026886,0.1629065424203872,0.1471607089042663,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5309292078018188,0.050000000745058,0.0483976192772388,293.0948486328125,297.1499938964844,293.1499938964844,0.2347905188798904,-3523.562744140625,304.149658203125,0.9990000128746032,0.3244388103485107,0.2240823805332183,293.1107482910156,297.1499938964844,293.1499938964844,0.2312502115964889,-4714.41357421875,304.1466064453125,0.997243881225586,0.316517561674118,0.2998836934566498,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5309292078018188,0.050000000745058,0.2295774668455124,291.14923095703125,291.1499938964844,267.6499938964844,266.2701721191406,282.5440368652344,293.4377136230469,291.1495056152344,1.0,0.2353665679693222,0.8167588114738464,0.8167588114738464,1.0,1.0,-1.139029622077942,0.4814135730266571,0.6576160788536072,0.2205655574798584,0.0,0.0,0.7577963471412659,34.49156951904297,37.0,3.5894651412963867,-9884.158203125,150.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9188842773437,302.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.140625,18000.0,0.0,0.0,0.2233210355043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792487621307372,0.97925865650177,-9.89335330814356e-06,0.0,0.0002266424708068,0.0,0.0,121.92930603027344,0.0,0.0,0.0,0.5642306804656982,4.0,0.0,1.0
413400,293.1046142578125,297.1499938964844,293.1499938964844,0.101239688694477,-2313.515380859375,304.1467590332031,0.800096333026886,0.1629065424203872,0.1471607089042663,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5309292078018188,0.050000000745058,0.0483976192772388,293.0948486328125,297.1499938964844,293.1499938964844,0.2347905188798904,-3523.562744140625,304.149658203125,0.9990000128746032,0.3244388103485107,0.2240823805332183,293.1107482910156,297.1499938964844,293.1499938964844,0.2312502115964889,-4714.41357421875,304.1466064453125,0.997243881225586,0.316517561674118,0.2998836934566498,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5309292078018188,0.050000000745058,0.2295774668455124,291.14923095703125,291.1499938964844,267.6499938964844,266.2701721191406,282.5440368652344,293.4377136230469,291.1495056152344,1.0,0.2353665679693222,0.8167588114738464,0.8167588114738464,1.0,1.0,-1.139029622077942,0.4814135730266571,0.6576160788536072,0.2205655574798584,0.0,0.0,0.7577963471412659,34.49156951904297,37.0,3.5894651412963867,-9884.158203125,150.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9188842773437,302.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.140625,18000.0,0.0,0.0,0.2233210355043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792487621307372,0.97925865650177,-9.89335330814356e-06,0.0,0.0002266424708068,0.0,0.0,121.92930603027344,0.0,0.0,0.0,0.5642306804656982,4.0,0.0,1.0
413460,293.1058044433594,297.1499938964844,293.1499938964844,0.1019512042403221,-2326.63037109375,304.14666748046875,0.7998900413513184,0.1638157069683075,0.1479922980070114,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5296107530593872,0.050000000745058,0.0484100803732872,293.0921325683594,297.1499938964844,293.1499938964844,0.2365694940090179,-3545.409912109375,304.14666748046875,0.9990000128746032,0.3263998329639435,0.2255181521177292,293.111328125,297.1499938964844,293.1499938964844,0.2320647537708282,-4727.662109375,304.1463623046875,0.996371567249298,0.3173921108245849,0.3007237613201141,293.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5296107530593872,0.050000000745058,0.2296365797519683,291.14910888671875,291.1499938964844,267.6300048828125,266.2522888183594,282.5264587402344,293.4230651855469,291.1487121582031,1.0,0.2364330142736435,0.8164174556732178,0.8164174556732178,1.0,1.0,-1.1428472995758057,0.4830553233623504,0.6597920060157776,0.22156623005867,0.0,0.0,0.7578594088554382,34.86223220825195,40.0,-1.3106333017349243,-9926.4775390625,152.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9506530761719,302.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.2238615006208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791187644004822,0.9791286587715148,-9.892156413116028e-06,0.0,0.0002271909615956,0.0,0.0,121.89344787597656,0.0,0.0,0.0,0.5641871690750122,4.0,0.0,1.0
