time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413520,293.1058044433594,297.1499938964844,293.1499938964844,0.1019512042403221,-2326.63037109375,304.14666748046875,0.7998900413513184,0.1638157069683075,0.1479922980070114,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5296107530593872,0.050000000745058,0.0484100803732872,293.0921325683594,297.1499938964844,293.1499938964844,0.2365694940090179,-3545.409912109375,304.14666748046875,0.9990000128746032,0.3263998329639435,0.2255181521177292,293.111328125,297.1499938964844,293.1499938964844,0.2320647537708282,-4727.662109375,304.1463623046875,0.996371567249298,0.3173921108245849,0.3007237613201141,293.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5296107530593872,0.050000000745058,0.2296365797519683,291.14910888671875,291.1499938964844,267.6300048828125,266.2522888183594,282.5264587402344,293.4230651855469,291.1487121582031,1.0,0.2364330142736435,0.8164174556732178,0.8164174556732178,1.0,1.0,-1.1428472995758057,0.4830553233623504,0.6597920060157776,0.22156623005867,0.0,0.0,0.7578594088554382,34.86223220825195,40.0,-1.3106333017349243,-9926.4775390625,152.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9506530761719,302.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.2238615006208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9791187644004822,0.9791286587715148,-9.892156413116028e-06,0.0,0.0002271909615956,0.0,0.0,121.89344787597656,0.0,0.0,0.0,0.5641871690750122,4.0,0.0,1.0
413580,293.1068725585937,297.1499938964844,293.1499938964844,0.102733314037323,-2341.140380859375,304.1464538574219,0.7969833016395569,0.1647169142961502,0.1488327234983444,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5262901782989502,0.050000000745058,0.0484425872564315,293.0966186523437,297.1499938964844,293.1499938964844,0.2406433075666427,-3595.06689453125,304.1410522460937,0.9990000128746032,0.3269691467285156,0.2286421954631805,293.11181640625,297.1499938964844,293.1499938964844,0.2330434918403625,-4743.73291015625,304.1459350585937,0.9930219054222108,0.3182745575904846,0.3015842735767364,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5262901782989502,0.050000000745058,0.2297907769680023,291.1419372558594,291.1499938964844,267.6099853515625,266.234619140625,282.5054016113281,293.4037475585937,291.1408386230469,1.0,0.2385233640670776,0.8160760998725891,0.8160760998725891,1.0,1.0,-1.1488685607910156,0.4856589734554291,0.6632096171379089,0.2231756299734115,0.0,0.0,0.759343147277832,35.77296829223633,43.0,-9.752452850341797,-9981.8505859375,155.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9718322753906,302.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.392578125,18000.0,0.0,0.0,0.2244002819061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807564616203308,0.9807663559913636,-9.906380000757052e-06,0.0,0.0002277377498103,0.0,0.0,122.338134765625,0.0,0.0,0.0,0.5649304389953613,4.0,0.0,1.0
413640,293.1068725585937,297.1499938964844,293.1499938964844,0.102733314037323,-2341.140380859375,304.1464538574219,0.7969833016395569,0.1647169142961502,0.1488327234983444,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5262901782989502,0.050000000745058,0.0484425872564315,293.0966186523437,297.1499938964844,293.1499938964844,0.2406433075666427,-3595.06689453125,304.1410522460937,0.9990000128746032,0.3269691467285156,0.2286421954631805,293.11181640625,297.1499938964844,293.1499938964844,0.2330434918403625,-4743.73291015625,304.1459350585937,0.9930219054222108,0.3182745575904846,0.3015842735767364,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5262901782989502,0.050000000745058,0.2297907769680023,291.1419372558594,291.1499938964844,267.6099853515625,266.234619140625,282.5054016113281,293.4037475585937,291.1408386230469,1.0,0.2385233640670776,0.8160760998725891,0.8160760998725891,1.0,1.0,-1.1488685607910156,0.4856589734554291,0.6632096171379089,0.2231756299734115,0.0,0.0,0.759343147277832,35.77296829223633,43.0,-9.752452850341797,-9981.8505859375,155.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9718322753906,302.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.392578125,18000.0,0.0,0.0,0.2244002819061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807564616203308,0.9807663559913636,-9.906380000757052e-06,0.0,0.0002277377498103,0.0,0.0,122.338134765625,0.0,0.0,0.0,0.5649304389953613,4.0,0.0,1.0
413700,293.1073608398437,297.1499938964844,293.1499938964844,0.103148378431797,-2348.85107421875,304.1463623046875,0.7939151525497437,0.1651689559221267,0.1492653042078018,293.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5234529376029968,0.050000000745058,0.0484717153012752,293.1004638671875,297.1499938964844,293.1499938964844,0.2411718964576721,-3601.3046875,304.1417541503906,0.9963386058807372,0.3268921673297882,0.2289419621229171,293.11199951171875,297.1499938964844,293.1499938964844,0.2335804849863052,-4752.5634765625,304.14569091796875,0.9897339344024658,0.3187209963798523,0.3020319938659668,293.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5234529376029968,0.050000000745058,0.2299289554357528,291.13671875,291.1499938964844,267.6000061035156,266.22589111328125,282.4952392578125,293.3938293457031,291.1356811523437,1.0,0.2398292124271392,0.8159054517745972,0.8159054517745972,1.0,1.0,-1.150467872619629,0.4863426387310028,0.6641252040863037,0.2235995978116989,0.0,0.0,0.7607554793357849,36.53411865234375,43.0,-11.577840805053713,-10002.8818359375,157.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97808837890625,302.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.72265625,18000.0,0.0,0.0,0.2246875613927841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828706979751588,0.9828806519508362,-9.927368409989867e-06,0.0,0.0002280293119838,0.0,0.0,122.93709564208984,0.0,0.0,0.0,0.565876305103302,4.0,0.0,1.0
413760,293.1078186035156,297.1499938964844,293.1499938964844,0.1035563498735427,-2356.401123046875,304.1462707519531,0.7903587818145752,0.1656181961297989,0.1497020721435547,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.520297646522522,0.050000000745058,0.0485057011246681,293.1031799316406,297.1499938964844,293.1499938964844,0.2413620501756668,-3603.26611328125,304.1429138183594,0.992361545562744,0.3269850015640259,0.228973776102066,293.1121826171875,297.1499938964844,293.1499938964844,0.2340990006923675,-4761.044921875,304.1455383300781,0.9858136177062988,0.3191662132740021,0.3024860024452209,293.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.520297646522522,0.050000000745058,0.2300901710987091,291.1326904296875,291.1499938964844,267.5899963378906,266.2171936035156,282.4857482910156,293.38507080078125,291.1319885253906,1.0,0.241271361708641,0.8157119750976562,0.8157119750976562,1.0,1.0,-1.151822805404663,0.4869232177734375,0.6648995280265808,0.2239389568567276,0.0,0.0,0.7623228430747986,37.41419219970703,46.0,-10.77220344543457,-10023.37890625,160.0320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9827575683594,302.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.416015625,18000.0,0.0,0.0,0.2249794602394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9857147932052612,0.9857247471809388,-9.957905604096595e-06,0.0,0.000228325559874,0.0,0.0,123.76616668701172,0.0,0.0,0.0,0.5671440362930298,4.0,0.0,1.0
413820,293.1086730957031,297.1499938964844,293.1499938964844,0.1043604984879493,-2371.231689453125,304.14617919921875,0.7826313972473145,0.1665111482143402,0.1505778282880783,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5137019753456116,0.050000000745058,0.0485828220844268,293.1065979003906,297.1499938964844,293.1499938964844,0.2419918328523636,-3610.502197265625,304.1441955566406,0.9834453463554382,0.3274734318256378,0.2293085902929306,293.112548828125,297.1499938964844,293.1499938964844,0.2351080179214477,-4777.4755859375,304.1453552246094,0.976740300655365,0.3200517296791076,0.3033982515335083,293.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5137019753456116,0.050000000745058,0.230455994606018,291.1266784667969,291.1499938964844,267.57000732421875,266.2000427246094,282.4677429199219,293.3694763183594,291.1260986328125,1.0,0.2445027828216552,0.8153249621391296,0.8153249621391296,1.0,1.0,-1.1549023389816284,0.4882477819919586,0.6666545867919922,0.2247138321399688,0.0,0.0,0.7658535242080688,39.41137313842773,49.0,-8.889464378356934,-10066.544921875,164.8498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9872436523437,302.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.912109375,18000.0,0.0,0.0,0.2255923151969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925389885902404,0.9925490617752076,-1.0035699233412744e-05,0.0,0.0002289475232828,0.0,0.0,125.80968475341795,0.0,0.0,0.0,0.5702177882194519,4.0,0.0,1.0
413880,293.1086730957031,297.1499938964844,293.1499938964844,0.1043604984879493,-2371.231689453125,304.14617919921875,0.7826313972473145,0.1665111482143402,0.1505778282880783,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5137019753456116,0.050000000745058,0.0485828220844268,293.1065979003906,297.1499938964844,293.1499938964844,0.2419918328523636,-3610.502197265625,304.1441955566406,0.9834453463554382,0.3274734318256378,0.2293085902929306,293.112548828125,297.1499938964844,293.1499938964844,0.2351080179214477,-4777.4755859375,304.1453552246094,0.976740300655365,0.3200517296791076,0.3033982515335083,293.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5137019753456116,0.050000000745058,0.230455994606018,291.1266784667969,291.1499938964844,267.57000732421875,266.2000427246094,282.4677429199219,293.3694763183594,291.1260986328125,1.0,0.2445027828216552,0.8153249621391296,0.8153249621391296,1.0,1.0,-1.1549023389816284,0.4882477819919586,0.6666545867919922,0.2247138321399688,0.0,0.0,0.7658535242080688,39.41137313842773,49.0,-8.889464378356934,-10066.544921875,164.8498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9872436523437,302.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.912109375,18000.0,0.0,0.0,0.2255923151969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925389885902404,0.9925490617752076,-1.0035699233412744e-05,0.0,0.0002289475232828,0.0,0.0,125.80968475341795,0.0,0.0,0.0,0.5702177882194519,4.0,0.0,1.0
413940,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.7745265960693359,0.0,0.1514619886875152,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.5070537328720093,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.9733021855354308,0.0,0.2297936826944351,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.9663211703300476,0.0,0.3043180406093597,293.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.5070537328720093,0.0,0.2308707386255264,291.121337890625,294.1499938964844,267.54998779296875,266.18316650390625,282.4503173828125,293.355224609375,291.1208190917969,0.0,0.0,0.8149380087852478,0.8149380087852478,1.0,1.0,-1.1582525968551636,0.4896942377090454,0.6685583591461182,0.2255542278289795,0.0,0.0,0.0,41.67353439331055,60.0,-7.675846576690674,-10111.380859375,170.2954864501953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9852905273437,302.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007672309875488,1.0007773637771606,-1.0131723684025928e-05,0.0,0.0,0.0,0.0,128.3200225830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.7745265960693359,0.0,0.1514619886875152,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.5070537328720093,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.9733021855354308,0.0,0.2297936826944351,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.9663211703300476,0.0,0.3043180406093597,293.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.5070537328720093,0.0,0.2308707386255264,291.121337890625,294.1499938964844,267.54998779296875,266.18316650390625,282.4503173828125,293.355224609375,291.1208190917969,0.0,0.0,0.8149380087852478,0.8149380087852478,1.0,1.0,-1.1582525968551636,0.4896942377090454,0.6685583591461182,0.2255542278289795,0.0,0.0,0.0,41.67353439331055,60.0,-7.675846576690674,-10111.380859375,170.2954864501953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9852905273437,302.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007672309875488,1.0007773637771606,-1.0131723684025928e-05,0.0,0.0,0.0,0.0,128.3200225830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0006765853031538,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0003061737224925,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,0.000937522156164,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,0.0012443910818547,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0014523563440889,291.1479187011719,294.1499938964844,267.5289001464844,266.16552734375,274.9582214355469,274.12701416015625,291.1282958984375,0.0,0.0,0.3514273762702942,0.3514273762702942,1.0,1.0,-0.0055410838685929,0.0163837391883134,-0.0108426557853817,-0.1095064580440521,0.0,0.0,0.0,-0.045176051557064,60.0,-432.1074523925781,-0.0,-2.093062903441023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.658267538468169e-18,-9.65973164815239e-18,1.4636171320914137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0006765853031538,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0003061737224925,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,0.000937522156164,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,0.0012443910818547,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0014523563440889,291.1479187011719,294.1499938964844,267.5289001464844,266.16552734375,274.9582214355469,274.12701416015625,291.1282958984375,0.0,0.0,0.3514273762702942,0.3514273762702942,1.0,1.0,-0.0055410838685929,0.0163837391883134,-0.0108426557853817,-0.1095064580440521,0.0,0.0,0.0,-0.045176051557064,60.0,-432.1074523925781,-0.0,-2.093062903441023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.658267538468169e-18,-9.65973164815239e-18,1.4636171320914137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,0.0001451648568036,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001402981433784,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0001256261894013,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.302978515625,0.0,0.0,0.0001693165249889,292.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0006655139732174,291.1480407714844,294.1499938964844,267.5175476074219,266.15606689453125,274.7923583984375,269.7210998535156,291.1225891113281,0.0,0.0,0.1201484054327011,0.1201484054327011,1.0,1.0,-0.0014898928347975,0.0018712440505623,-0.000381351186661,-0.123733215034008,0.0,0.0,0.0,-0.0289368815720081,60.0,-186.93670654296875,-0.0,-1.524194459534556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8448327772264104e-20,-3.0358801563357623e-20,1.910472377454777e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001287091872654,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001351849496131,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001004624646157,292.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925109863281,0.0,0.0,0.0001359965099254,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0006412592483684,291.1480712890625,294.1499938964844,267.5057067871094,266.1462097167969,274.7017822265625,268.2389221191406,291.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699955306947,4.872321213156283e-08,0.0013699467526748,-0.1257327646017074,0.0,0.0,0.0,-0.0289824865758419,60.0,-82.3371810913086,-0.0,-1.2796691351013578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.3836492790452606e-21,7.957488801870062e-21,-2.5738393208764104e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18212890625,0.0,0.0,0.0001282908197026,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001350852980976,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,9.979201422538608e-05,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,0.0001351096871076,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0006407864857465,291.14813232421875,294.1499938964844,267.49334716796875,266.1359558105469,274.6142883300781,267.7420349121094,291.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366936485283,4.876897463645946e-08,0.0013668877072632,-0.1258652806282043,0.0,0.0,0.0,-0.0289897955954074,60.0,-43.9293098449707,-0.0,-1.273962055847733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94203782562173e-21,7.541104337645482e-21,-2.599066108126969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0001283187448279,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001351239625364,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557678222656,0.0,0.0,9.980436880141497e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,0.0001351269893348,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.000640969898086,291.1481628417969,294.1499938964844,267.4804992675781,266.1252746582031,274.5277404785156,267.5700378417969,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672714121639,4.8819220666018737e-08,0.0013672225177288,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.00432205200196,-0.0,-1.2745863386953718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938641861466288e-21,-7.542810397658873e-21,2.604168536192585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001283948658965,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001352044055238,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,9.986329678213224e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25408935546875,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006413515075109,291.1482238769531,294.1499938964844,267.4533996582031,266.10284423828125,274.35723876953125,267.4739685058594,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.13728904724121,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401946776905e-21,7.542643992184082e-21,-2.604242449303961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001283948658965,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001352044055238,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,9.986329678213224e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25408935546875,0.0,0.0,0.000135206777486,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0006413515075109,291.1482238769531,294.1499938964844,267.4533996582031,266.10284423828125,274.35723876953125,267.4739685058594,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.13728904724121,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401946776905e-21,7.542643992184082e-21,-2.604242449303961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0001284654135815,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001352787221549,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,9.991815022658555e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,0.0001352810504613,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006417040131054,291.14825439453125,294.1499938964844,267.4245300292969,266.0790100097656,274.1900939941406,267.4383850097656,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.259260177612305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0001284654135815,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001352787221549,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,9.991815022658555e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,0.0001352810504613,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006417040131054,291.14825439453125,294.1499938964844,267.4245300292969,266.0790100097656,274.1900939941406,267.4383850097656,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.259260177612305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0001285304315388,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001353472180198,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,9.996871085604651e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0001353495026705,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000642028870061,291.14825439453125,294.1499938964844,267.3940124511719,266.0538024902344,274.02618408203125,267.40777587890625,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16575050354004,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0001285304315388,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001353472180198,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,9.996871085604651e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0001353495026705,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000642028870061,291.14825439453125,294.1499938964844,267.3940124511719,266.0538024902344,274.02618408203125,267.40777587890625,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16575050354004,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0001285897451452,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001354097039438,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001000148331513,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986999511719,0.0,0.0,0.0001354119594907,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000642325321678,291.148193359375,294.1499938964844,267.3619079589844,266.0273742675781,273.8653869628906,267.37628173828125,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.1743278503418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0001285897451452,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001354097039438,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001000148331513,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986999511719,0.0,0.0,0.0001354119594907,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000642325321678,291.148193359375,294.1499938964844,267.3619079589844,266.0273742675781,273.8653869628906,267.37628173828125,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.1743278503418,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,0.0001286169863305,293.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001354384003207,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0001000360134639,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,0.0001354406267637,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0006424614111892,291.1481628417969,294.1499938964844,267.3453063964844,266.01373291015625,273.7861328125,267.3599853515625,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184520721435547,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001286424667341,293.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001354652486043,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,0.0001000558331725,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807861328125,0.0,0.0,0.0001354674750473,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.000642588827759,291.1481018066406,294.1499938964844,267.328369140625,265.9997863769531,273.7076110839844,267.3433532714844,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19546127319336,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0001286878832615,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001355130807496,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.0001000911361188,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001355152635369,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0006428157212212,291.1479797363281,294.1499938964844,267.2934875488281,265.9711608886719,273.55279541015625,267.3090515136719,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21759796142578,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0001286878832615,293.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001355130807496,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.0001000911361188,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,0.0001355152635369,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0006428157212212,291.1479797363281,294.1499938964844,267.2934875488281,265.9711608886719,273.55279541015625,267.3090515136719,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21759796142578,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,0.0001287253544433,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001355525891995,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.000100120283605,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.000135554728331,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0006430030916817,291.14776611328125,294.1499938964844,267.2574157714844,265.9415588378906,273.4007873535156,267.2734680175781,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239276885986328,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,0.0001287253544433,293.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001355525891995,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.000100120283605,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.000135554728331,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0006430030916817,291.14776611328125,294.1499938964844,267.2574157714844,265.9415588378906,273.4007873535156,267.2734680175781,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239276885986328,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0001287544728256,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001355832646368,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001001429191092,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,0.0001355853746645,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0006431486690416,291.1474914550781,294.1499938964844,267.22021484375,265.9110717773437,273.2515563964844,267.2367553710937,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26030540466309,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0001287544728256,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001355832646368,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001001429191092,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,0.0001355853746645,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0006431486690416,291.1474914550781,294.1499938964844,267.22021484375,265.9110717773437,273.2515563964844,267.2367553710937,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26030540466309,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001287749328184,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001356048305751,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,0.0001001588243525,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,0.000135606911499,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006432509399019,291.1471252441406,294.1499938964844,267.1820068359375,265.8797912597656,273.1050109863281,267.198974609375,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28064727783203,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0001287749328184,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001356048305751,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,0.0001001588243525,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,0.000135606911499,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006432509399019,291.1471252441406,294.1499938964844,267.1820068359375,265.8797912597656,273.1050109863281,267.198974609375,290.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28064727783203,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001287818595301,293.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001356121356366,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0001001642085611,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001356142020085,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0006432856316678,291.1469116210937,294.1499938964844,267.1625671386719,265.8638610839844,273.0326843261719,267.17974853515625,290.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.290552139282227,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,0.0001287865743506,293.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001356171123916,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.0001001678683678,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.0001356191496597,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0006433092057704,291.1466979980469,294.1499938964844,267.1429138183594,265.8478088378906,272.9610290527344,267.1602783203125,290.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.300273895263672,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001287893683183,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001356200809823,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,0.0001001700293272,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001356220745947,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0006433232338167,291.14617919921875,294.1499938964844,267.10302734375,265.8152160644531,272.819580078125,267.1207275390625,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31915855407715,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001287893683183,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001356200809823,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,0.0001001700293272,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001356220745947,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0006433232338167,291.14617919921875,294.1499938964844,267.10302734375,265.8152160644531,272.819580078125,267.1207275390625,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31915855407715,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
