time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001287852646782,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001001668351818,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0001356177526758,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0006433029193431,291.1455383300781,294.1499938964844,267.0625,265.7821350097656,272.6806030273437,267.0805053710937,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.337352752685547,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001287852646782,293.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001001668351818,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0001356177526758,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0006433029193431,291.1455383300781,294.1499938964844,267.0625,265.7821350097656,272.6806030273437,267.0805053710937,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.337352752685547,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001287836494157,293.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000135614114697,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001001655691652,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0001356160501018,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0006432949448935,291.14483642578125,294.1499938964844,267.0213928222656,265.7486267089844,272.54400634765625,267.0396423339844,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35587882995605,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001287836494157,293.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000135614114697,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001001655691652,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0001356160501018,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0006432949448935,291.14483642578125,294.1499938964844,267.0213928222656,265.7486267089844,272.54400634765625,267.0396423339844,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35587882995605,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001287826453335,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001356130669591,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001001647760858,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.00013561497326,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0006432899972423,291.1439819335937,294.1499938964844,266.9798583984375,265.7147827148437,272.4096984863281,266.9983215332031,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.375289916992188,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001287826453335,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001356130669591,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001001647760858,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.00013561497326,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0006432899972423,291.1439819335937,294.1499938964844,266.9798583984375,265.7147827148437,272.4096984863281,266.9983215332031,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.375289916992188,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.000128781190142,293.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.00013561155356,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0001001636410364,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001356134453089,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0006432828377,291.1435546875,294.1499938964844,266.958984375,265.69775390625,272.3433837890625,266.9774780273437,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.385168075561523,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70367431640625,0.0,0.0,0.0001287785271415,293.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001356087595922,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,0.0001001615673885,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001356106222374,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0006432695663534,291.14306640625,294.1499938964844,266.93798828125,265.6806945800781,272.27764892578125,266.9565734863281,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39504051208496,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.000128767962451,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000135597641929,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001001533382805,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001355994900222,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0006432168302126,291.1419982910156,294.1499938964844,266.8959045410156,265.6464538574219,272.1477966308594,266.9145812988281,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.414438247680664,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.000128767962451,293.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000135597641929,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001001533382805,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001355994900222,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0006432168302126,291.1419982910156,294.1499938964844,266.8959045410156,265.6464538574219,272.1477966308594,266.9145812988281,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.414438247680664,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494445800781,0.0,0.0,0.000128748230054,293.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001001379787339,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001355786953354,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.000643118401058,291.1408386230469,294.1499938964844,266.85369873046875,265.6121826171875,272.02008056640625,266.8724365234375,290.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4328556060791,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494445800781,0.0,0.0,0.000128748230054,293.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001001379787339,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001355786953354,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.000643118401058,291.1408386230469,294.1499938964844,266.85369873046875,265.6121826171875,272.02008056640625,266.8724365234375,290.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4328556060791,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,0.0001287174673052,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,0.0001001140553853,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,0.0001355463027721,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0006429648492485,291.1395263671875,294.1499938964844,266.8114929199219,265.57794189453125,271.8944396972656,266.83026123046875,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44978141784668,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,0.0001287174673052,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,0.0001001140553853,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,0.0001355463027721,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0006429648492485,291.1395263671875,294.1499938964844,266.8114929199219,265.57794189453125,271.8944396972656,266.83026123046875,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44978141784668,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001286747865378,293.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001000808406388,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.000135501337354,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0006427516927942,291.1381225585937,294.1499938964844,266.7694091796875,265.5438537597656,271.7708740234375,266.7881164550781,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4648551940918,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001286747865378,293.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001000808406388,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.000135501337354,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0006427516927942,291.1381225585937,294.1499938964844,266.7694091796875,265.5438537597656,271.7708740234375,266.7881164550781,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4648551940918,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001286489423364,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001354723935946,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001000607444439,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001354741252725,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0006426227046176,291.1373596191406,294.1499938964844,266.7484436035156,265.52685546875,271.7098388671875,266.7671203613281,290.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.47162628173828,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707702636719,0.0,0.0,0.0001286202314076,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001354421547148,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,0.000100038399978,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,0.0001354438718408,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0006424792809411,291.1365661621094,294.1499938964844,266.7275390625,265.50994873046875,271.6493225097656,266.7461853027344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47787475585937,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.0001285547477891,293.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,9.998746827477588e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001353749103145,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0006421522703021,291.1348876953125,294.1499938964844,266.6860046386719,265.4764099121094,271.52978515625,266.7044982910156,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.488813400268555,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.0001285547477891,293.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,9.998746827477588e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001353749103145,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0006421522703021,291.1348876953125,294.1499938964844,266.6860046386719,265.4764099121094,271.52978515625,266.7044982910156,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.488813400268555,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001284800528082,293.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,9.99293552013114e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001352962426608,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.000641779275611,291.1330871582031,294.1499938964844,266.6448974609375,265.4432678222656,271.41217041015625,266.6632385253906,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49777030944824,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,0.0001284800528082,293.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,9.99293552013114e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001352962426608,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.000641779275611,291.1330871582031,294.1499938964844,266.6448974609375,265.4432678222656,271.41217041015625,266.6632385253906,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49777030944824,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001283984020119,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,9.98658433672972e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001352102408418,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0006413714727386,291.1311340332031,294.1499938964844,266.6043701171875,265.41064453125,271.2964782714844,266.6224975585937,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.50497055053711,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001283984020119,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001352086110273,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,9.98658433672972e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001352102408418,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0006413714727386,291.1311340332031,294.1499938964844,266.6043701171875,265.41064453125,271.2964782714844,266.6224975585937,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.50497055053711,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.000128312385641,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001351180690107,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,9.97989409370348e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001351196697214,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0006409419584088,291.1290283203125,294.1499938964844,266.56451416015625,265.37860107421875,271.1827087402344,266.5823669433594,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.510725021362305,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.000128312385641,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001351180690107,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,9.97989409370348e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001351196697214,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0006409419584088,291.1290283203125,294.1499938964844,266.56451416015625,265.37860107421875,271.1827087402344,266.5823669433594,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.510725021362305,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0001282685989281,293.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001350719685433,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,9.97648821794428e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001350735547021,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0006407232722267,291.1279602050781,294.1499938964844,266.5448608398437,265.36285400390625,271.12652587890625,266.56256103515625,290.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.513164520263672,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0001282247394556,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001350257953163,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,9.973076521418987e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.0001350273669231,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0006405042367987,291.1268005371094,294.1499938964844,266.5254211425781,265.3472900390625,271.0708312988281,266.54296875,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.5153751373291,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001281380973523,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001349345693597,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,9.96633680188097e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0001349361118627,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0006400715210475,291.1244506835937,294.1499938964844,266.4872131347656,265.3167419433594,270.96075439453125,266.50439453125,290.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.51930427551269,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001281380973523,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001349345693597,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,9.96633680188097e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0001349361118627,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0006400715210475,291.1244506835937,294.1499938964844,266.4872131347656,265.3167419433594,270.96075439453125,266.50439453125,290.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.51930427551269,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001280550059163,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001348470832454,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001348485966445,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0006396565004251,291.1219482421875,294.1499938964844,266.45001220703125,265.287109375,270.8525085449219,266.4667663574219,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488125514722944e-08,0.00136439059861,-0.1251461505889892,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.522836685180664,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001280550059163,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001348470832454,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,9.95987284113653e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83709716796875,0.0,0.0,0.0001348485966445,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0006396565004251,291.1219482421875,294.1499938964844,266.45001220703125,265.287109375,270.8525085449219,266.4667663574219,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488125514722944e-08,0.00136439059861,-0.1251461505889892,0.0,0.0,0.0,-0.0288500841706991,60.0,-22.522836685180664,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,0.0001279809512197,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.954113193089142e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001347706129308,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0006392867071554,291.1192932128906,294.1499938964844,266.413330078125,265.2585144042969,270.7460327148437,266.429931640625,290.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52669334411621,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,0.0001279809512197,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.954113193089142e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001347706129308,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0006392867071554,291.1192932128906,294.1499938964844,266.413330078125,265.2585144042969,270.7460327148437,266.429931640625,290.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52669334411621,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001279211428482,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001347061479464,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,9.949459490599112e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0006389879854395,291.1164855957031,294.1499938964844,266.3766784667969,265.23101806640625,270.6413269042969,266.3932800292969,290.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.532527923583984,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001279211428482,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001347061479464,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,9.949459490599112e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,0.0001347076176898,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0006389879854395,291.1164855957031,294.1499938964844,266.3766784667969,265.23101806640625,270.6413269042969,266.3932800292969,290.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.532527923583984,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001278963463846,292.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001346800563624,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,9.947531361831352e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,0.000134681497002,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0006388641777448,291.11505126953125,294.1499938964844,266.3583374023437,265.2176208496094,270.589599609375,266.3749694824219,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.53638458251953,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0001278748823096,292.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.000134657457238,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,9.945861529558896e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,0.0001346588833257,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0006387569592334,291.1135559082031,294.1499938964844,266.3399963378906,265.2044677734375,270.53826904296875,266.35662841796875,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.540855407714844,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001278416020795,292.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001346224307781,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.94327274383977e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001346238423138,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0006385908345691,291.1104736328125,294.1499938964844,266.3033447265625,265.1788024902344,270.4368591308594,266.32000732421875,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55158805847168,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
