time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418080,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001278416020795,292.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001346224307781,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.94327274383977e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001346238423138,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0006385908345691,291.1104736328125,294.1499938964844,266.3033447265625,265.1788024902344,270.4368591308594,266.32000732421875,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55158805847168,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0001278206182178,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001346003555227,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,9.941640018951148e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0006384861189872,291.10723876953125,294.1499938964844,266.26666259765625,265.1539306640625,270.3370361328125,266.2833251953125,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.56465530395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836608886719,0.0,0.0,0.0001278206182178,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001346003555227,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,9.941640018951148e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0001346017379546,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0006384861189872,291.10723876953125,294.1499938964844,266.26666259765625,265.1539306640625,270.3370361328125,266.2833251953125,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.56465530395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001278110576095,292.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001345903001492,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.940896416082978e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001345916680293,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0006384384469129,291.1038818359375,294.1499938964844,266.2300109863281,265.1296691894531,270.2387390136719,266.2466735839844,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.579906463623047,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001278110576095,292.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001345903001492,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.940896416082978e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001345916680293,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0006384384469129,291.1038818359375,294.1499938964844,266.2300109863281,265.1296691894531,270.2387390136719,266.2466735839844,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.579906463623047,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0001278119452763,292.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001345912460237,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.940964810084552e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412109375,0.0,0.0,0.0001345925993518,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0006384429289028,291.100341796875,294.1499938964844,266.1933288574219,265.1059875488281,270.14190673828125,266.21002197265625,290.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5971794128418,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0001278119452763,292.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001345912460237,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,9.940964810084552e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412109375,0.0,0.0,0.0001345925993518,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0006384429289028,291.100341796875,294.1499938964844,266.1933288574219,265.1059875488281,270.14190673828125,266.21002197265625,290.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5971794128418,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,0.0001278159761568,292.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.000134595495183,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,9.94127767626196e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,0.0001345968339592,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0006384631269611,291.0985412597656,294.1499938964844,266.17498779296875,265.09429931640625,270.09405517578125,266.1916809082031,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.606529235839844,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0001278222043765,292.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001346020580967,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,9.941760799847545e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.000134603382321,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.000638494209852,291.0966796875,294.1499938964844,266.1566772460937,265.0827331542969,270.04656982421875,266.17333984375,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.61630630493164,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,0.0001278406271012,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001346214849036,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.943193435901776e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.000134622780024,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0006385863525792,291.0928649902344,294.1499938964844,266.1199951171875,265.0598449707031,269.9526062011719,266.1366577148437,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.637035369873047,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,0.0001278406271012,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001346214849036,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,9.943193435901776e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.000134622780024,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0006385863525792,291.0928649902344,294.1499938964844,266.1199951171875,265.0598449707031,269.9526062011719,266.1366577148437,290.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.637035369873047,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001278660056414,292.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69195556640625,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0006387131870724,291.0888977050781,294.1499938964844,266.0833435058594,265.03717041015625,269.8599853515625,266.1000061035156,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.65919685363769,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001278660056414,292.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69195556640625,0.0,0.0,9.945167403202504e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001346494973404,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0006387131870724,291.0888977050781,294.1499938964844,266.0833435058594,265.03717041015625,269.8599853515625,266.1000061035156,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.65919685363769,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001278971030842,292.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000638868601527,291.08477783203125,294.1499938964844,266.0466613769531,265.0146789550781,269.7687072753906,266.0633239746094,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.68255424499512,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001278971030842,292.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001346822391496,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000638868601527,291.08477783203125,294.1499938964844,266.0466613769531,265.0146789550781,269.7687072753906,266.0633239746094,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.68255424499512,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322631835937,0.0,0.0,0.0001279326534131,292.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001347196666756,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0006390462513081,291.0805358886719,294.1499938964844,266.010009765625,264.9921875,269.6787109375,266.0266418457031,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70689010620117,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322631835937,0.0,0.0,0.0001279326534131,292.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,9.950350067811088e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001347196666756,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0006390462513081,291.0805358886719,294.1499938964844,266.010009765625,264.9921875,269.6787109375,266.0266418457031,290.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70689010620117,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,0.0001279517164221,292.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001347385114058,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,9.951831452781336e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,0.0001347397337667,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0006391414790414,291.0783386230469,294.1499938964844,265.9916687011719,264.9809265136719,269.6342163085937,266.00830078125,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.719358444213867,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,0.0001279714197153,292.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.000134759262437,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,9.953363769454882e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,0.0001347604702459,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000639239908196,291.0761108398437,294.1499938964844,265.97332763671875,264.9696655273437,269.59002685546875,265.9899597167969,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.73198127746582,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.000128012150526,292.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,9.956531721400096e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,0.000134803369292,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0006394434603862,291.0715637207031,294.1499938964844,265.9366760253906,264.9469909667969,269.5025329589844,265.9532775878906,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.75757598876953,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.000128012150526,292.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,9.956531721400096e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,0.000134803369292,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0006394434603862,291.0715637207031,294.1499938964844,265.9366760253906,264.9469909667969,269.5025329589844,265.9532775878906,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.75757598876953,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.000128053696244,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001348459336441,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,9.959762974176556e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001348471123492,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0006396510871127,291.0668334960937,294.1499938964844,265.8999938964844,264.9240417480469,269.416259765625,265.9165954589844,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.783483505249023,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.000128053696244,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001348459336441,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,9.959762974176556e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63543701171875,0.0,0.0,0.0001348471123492,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0006396510871127,291.0668334960937,294.1499938964844,265.8999938964844,264.9240417480469,269.416259765625,265.9165954589844,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.783483505249023,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0001280949072679,292.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001348904916085,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0006398569676093,291.0619812011719,294.1499938964844,265.86334228515625,264.9007568359375,269.3311767578125,265.8799133300781,290.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80948257446289,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0001280949072679,292.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001348904916085,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0006398569676093,291.0619812011719,294.1499938964844,265.86334228515625,264.9007568359375,269.3311767578125,265.8799133300781,290.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.80948257446289,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0001281346776522,292.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0006400556885637,291.0569763183594,294.1499938964844,265.82666015625,264.87701416015625,269.2472229003906,265.8432006835937,290.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.835369110107425,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0001281346776522,292.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,9.966060315491632e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001349323720205,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0006400556885637,291.0569763183594,294.1499938964844,265.82666015625,264.87701416015625,269.2472229003906,265.8432006835937,290.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.835369110107425,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001281536533497,292.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0001349512167507,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,9.967535152100028e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.0001349523372482,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0006401505088433,291.0544128417969,294.1499938964844,265.8083190917969,264.8649597167969,269.2057189941406,265.8248596191406,290.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365479431115,4.860988767063645e-08,0.0013654308859258,-0.1254580020904541,0.0,0.0,0.0,-0.0289104413241148,60.0,-22.848201751708984,-0.0,-1.2712474983800348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001281719305552,292.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001349704834865,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,9.968956874217838e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.000134971589432,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0006402418366633,291.05181884765625,294.1499938964844,265.7900085449219,264.8527526855469,269.1644592285156,265.8065185546875,290.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.86093521118164,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.0001282057346543,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0006404107552953,291.0465087890625,294.1499938964844,265.7533264160156,264.8278503417969,269.08270263671875,265.76983642578125,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.886049270629883,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.0001282057346543,292.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,9.971585677703844e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001350071834167,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0006404107552953,291.0465087890625,294.1499938964844,265.7533264160156,264.8278503417969,269.08270263671875,265.76983642578125,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.886049270629883,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001282349403481,292.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,9.973856504075228e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0006405566819012,291.04107666015625,294.1499938964844,265.7166748046875,264.8022155761719,269.001953125,265.7331848144531,290.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.91046524047852,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001282349403481,292.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,9.973856504075228e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,0.0001350379316136,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0006405566819012,291.04107666015625,294.1499938964844,265.7166748046875,264.8022155761719,269.001953125,265.7331848144531,290.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.91046524047852,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001282585872104,292.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,0.0001350628153886,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0006406748434528,291.0355224609375,294.1499938964844,265.67999267578125,264.7757873535156,268.9222412109375,265.6965026855469,290.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.93399429321289,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001282585872104,292.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,9.975695138564332e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,0.0001350628153886,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0006406748434528,291.0355224609375,294.1499938964844,265.67999267578125,264.7757873535156,268.9222412109375,265.6965026855469,290.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.93399429321289,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001282757002627,292.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001350797974737,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001350808306597,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0006407604087144,291.02978515625,294.1499938964844,265.6433410644531,264.7484436035156,268.84356689453125,265.6598205566406,290.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.956457138061523,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001282757002627,292.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001350797974737,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.977025911211967e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001350808306597,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0006407604087144,291.02978515625,294.1499938964844,265.6433410644531,264.7484436035156,268.84356689453125,265.6598205566406,290.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.956457138061523,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,0.0001282814482692,292.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001350858656223,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,9.97747338260524e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,0.0001350868988083,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0006407891632989,291.0268859863281,294.1499938964844,265.625,264.7344055175781,268.8046569824219,265.6414794921875,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668389292433,4.8768921345754286e-08,0.0013667901512235,-0.1258652359247207,0.0,0.0,0.0,-0.028989277780056,60.0,-22.96720314025879,-0.0,-1.273779730581737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.0001282852026633,292.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001350898091914,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,9.977764420909808e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,0.0001350908423773,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0006408079061657,291.02392578125,294.1499938964844,265.6066589355469,264.7200927734375,268.7659912109375,265.6231384277344,290.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668786268681,4.877356118981879e-08,0.0013668298488482,-0.1258771121501922,0.0,0.0,0.0,-0.0289915781468153,60.0,-22.977611541748047,-0.0,-1.2738537691348029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
