time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420420,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0001282864832319,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001350911770714,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.000640814367216,291.0179138183594,294.1499938964844,265.57000732421875,264.690673828125,268.6893920898437,265.58648681640625,290.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.997438430786133,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0001282864832319,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001350911770714,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,9.97786337393336e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0001350921811535,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.000640814367216,291.0179138183594,294.1499938964844,265.57000732421875,264.690673828125,268.6893920898437,265.58648681640625,290.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-22.997438430786133,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.000128278217744,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0006407731561921,291.01177978515625,294.1499938964844,265.5333251953125,264.6600646972656,268.6137084960937,265.5498046875,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.015687942504883,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.000128278217744,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,9.977220906876028e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0001350834791082,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0006407731561921,291.01177978515625,294.1499938964844,265.5333251953125,264.6600646972656,268.6137084960937,265.5498046875,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.015687942504883,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001282594748772,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.000135062757181,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,9.975762804970144e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000640679616481,291.0054931640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5389709472656,265.5131530761719,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.032123565673828,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0001282594748772,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.000135062757181,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,9.975762804970144e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,0.0001350637321593,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000640679616481,291.0054931640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5389709472656,265.5131530761719,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.032123565673828,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0001282291632378,292.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001350308448309,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.000640528218355,290.99908447265625,294.1499938964844,265.4599914550781,264.594970703125,268.4651794433594,265.4765014648437,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.04657745361328,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0001282291632378,292.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001350308448309,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,9.973403939511628e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,0.0001350318052573,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.000640528218355,290.99908447265625,294.1499938964844,265.4599914550781,264.594970703125,268.4651794433594,265.4765014648437,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.04657745361328,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,0.000128209212562,292.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001350098464172,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,9.971851977752522e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001350107922917,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0006404285668395,290.9958190917969,294.1499938964844,265.4416809082031,264.57781982421875,268.4286499023437,265.4581604003906,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860425861181e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.028944507241249,60.0,-23.052961349487305,-0.0,-1.272341307867464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,0.0001281857985304,292.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001349851954728,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,9.970031533157452e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001349861413473,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0006403116858564,290.9925231933594,294.1499938964844,265.42333984375,264.5603332519531,268.3923645019531,265.4398498535156,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658175012096,4.864940095217207e-08,0.0013657688396051,-0.1255591809749603,0.0,0.0,0.0,-0.0289300307631492,60.0,-23.05873107910156,-0.0,-1.2718764708097297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0001281289150938,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001349262311123,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0006400275742635,290.98583984375,294.1499938964844,265.3866577148437,264.5241394042969,268.32037353515625,265.4031982421875,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06865119934082,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0001281289150938,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001349252997897,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,9.965606295736508e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001349262311123,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0006400275742635,290.98583984375,294.1499938964844,265.3866577148437,264.5241394042969,268.32037353515625,265.4031982421875,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06865119934082,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001280562282772,292.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0006396645330823,290.9790344238281,294.1499938964844,265.3500061035156,264.4863586425781,268.2492980957031,265.3665466308594,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487784454209766e-08,0.0013643876882269,-0.1251452714204788,0.0,0.0,0.0,-0.0288499128073453,60.0,-23.07582092285156,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001280562282772,292.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001348487712675,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,0.0001348496880382,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0006396645330823,290.9790344238281,294.1499938964844,265.3500061035156,264.4863586425781,268.2492980957031,265.3665466308594,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487784454209766e-08,0.0013643876882269,-0.1251452714204788,0.0,0.0,0.0,-0.0288499128073453,60.0,-23.07582092285156,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0001279485877603,292.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.951580432243644e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001347363286186,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0006391268689185,290.9721069335937,294.1499938964844,265.3133239746094,264.44775390625,268.1790771484375,265.3299255371094,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.078737258911133,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0001279485877603,292.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.951580432243644e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0001347363286186,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0006391268689185,290.9721069335937,294.1499938964844,265.3133239746094,264.44775390625,268.1790771484375,265.3299255371094,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.078737258911133,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,0.0001277885603485,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001345678028883,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0006383276195265,290.9650573730469,294.1499938964844,265.27667236328125,264.4091491699219,268.1097106933594,265.2933349609375,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.07351493835449,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74237060546875,0.0,0.0,0.0001277885603485,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.939133451553062e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001345678028883,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0006383276195265,290.9650573730469,294.1499938964844,265.27667236328125,264.4091491699219,268.1097106933594,265.2933349609375,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.07351493835449,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332763671875,0.0,0.0,0.0001276893890462,292.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001344625052297,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0001344633783446,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0006378322141245,290.9614562988281,294.1499938964844,265.2583312988281,264.3898620605469,268.0754089355469,265.2750244140625,290.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605268904939,4.80303903316326e-08,0.001360478810966,-0.123973548412323,0.0,0.0,0.0,-0.0286231748759746,60.0,-23.067371368408203,-0.0,-1.2620411382613386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001275777613045,292.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001343449548585,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,9.9227370810695e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001343458134215,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0006372746429406,290.9578552246094,294.1499938964844,265.239990234375,264.3705749511719,268.0412902832031,265.2567443847656,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593373587355,4.7891219878692937e-08,0.0013592895120382,-0.1236169338226318,0.0,0.0,0.0,-0.0285541862249374,60.0,-23.05892944335937,-0.0,-1.2598351872838978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001273190864594,292.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001340725721092,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001340734161203,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0006359825492836,290.9505615234375,294.1499938964844,265.2033386230469,264.3320007324219,267.9737243652344,265.2201843261719,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.035873413085938,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001273190864594,292.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001340725721092,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001340734161203,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0006359825492836,290.9505615234375,294.1499938964844,265.2033386230469,264.3320007324219,267.9737243652344,265.2201843261719,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.035873413085938,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001270124776056,292.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001337497087661,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0006344510475173,290.94317626953125,294.1499938964844,265.1666564941406,264.29345703125,267.90704345703125,265.1836242675781,290.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00379753112793,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001270124776056,292.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001337497087661,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,9.878769924398512e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,0.0001337505382252,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0006344510475173,290.94317626953125,294.1499938964844,265.1666564941406,264.29345703125,267.90704345703125,265.1836242675781,290.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00379753112793,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,0.0001266597391804,292.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001333782711299,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001333790860371,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0006326891016215,290.9356689453125,294.1499938964844,265.1300048828125,264.2549133300781,267.8412475585937,265.1471252441406,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.96313095092773,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,0.0001266597391804,292.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001333782711299,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,9.85133447102271e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001333790860371,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0006326891016215,290.9356689453125,294.1499938964844,265.1300048828125,264.2549133300781,267.8412475585937,265.1471252441406,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.96313095092773,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0001262626319658,292.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0006307055009528,290.9280700683594,294.1499938964844,265.09332275390625,264.2164001464844,267.7763366699219,265.1106262207031,289.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.914155960083008,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0001262626319658,292.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,9.82044730335474e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001329608930973,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0006307055009528,290.9280700683594,294.1499938964844,265.09332275390625,264.2164001464844,267.7763366699219,265.1106262207031,289.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.914155960083008,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,0.0001260480494238,292.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001327341451542,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,0.0001327349309576,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0006296336650848,290.9242248535156,294.1499938964844,265.07501220703125,264.1971435546875,267.7442321777344,265.0923767089844,289.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430373510345,4.5984233310036884e-08,0.0013429913669824,-0.1187258437275886,0.0,0.0,0.0,-0.0276088509708642,60.0,-22.88655662536621,-0.0,-1.229801398494601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001258230913663,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001324972545262,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.786260488908738e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001324980403296,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0006285099661909,290.9203796386719,294.1499938964844,265.0566711425781,264.1778869628906,267.7123413085937,265.0741577148437,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406403595581,4.570380340851443e-08,0.001340594724752,-0.1180058866739273,0.0,0.0,0.0,-0.0274698361754417,60.0,-22.85694694519043,-0.0,-1.225415360295301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001253464142791,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.749185846885666e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001319960720138,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0006261289236135,290.9125671386719,294.1499938964844,265.0199890136719,264.1393737792969,267.649169921875,265.0377197265625,289.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.79287338256836,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001253464142791,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001319953007623,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.749185846885666e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,0.0001319960720138,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0006261289236135,290.9125671386719,294.1499938964844,265.0199890136719,264.1393737792969,267.649169921875,265.0377197265625,289.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.79287338256836,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.000124835743918,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001314583059865,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0006235780892893,290.9046936035156,294.1499938964844,264.9833374023437,264.10089111328125,267.5868835449219,265.00128173828125,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.72186088562012,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.000124835743918,292.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167419433594,0.0,0.0,0.0001314583059865,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0006235780892893,290.9046936035156,294.1499938964844,264.9833374023437,264.10089111328125,267.5868835449219,265.00128173828125,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.72186088562012,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001244072627741,292.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0001310063526034,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,9.676140325609596e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001310070947511,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0006214377353899,290.8983459472656,294.1499938964844,264.9540100097656,264.07012939453125,267.5376892089844,264.97216796875,289.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.660839080810547,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001242978323716,292.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001308911159867,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,9.66762818279676e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001308918581344,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0006208911072462,290.8967590332031,294.1499938964844,264.9466552734375,264.0624389648437,267.52545166015625,264.9648742675781,289.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.64512252807617,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001237400138052,292.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001303037133766,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001303044264204,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0006181047065183,290.88873291015625,294.1499938964844,264.9100036621094,264.02398681640625,267.4648742675781,264.9284973144531,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312169909477,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.56388092041016,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001237400138052,292.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001303037133766,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,9.624241647543386e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001303044264204,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0006181047065183,290.88873291015625,294.1499938964844,264.9100036621094,264.02398681640625,267.4648742675781,264.9284973144531,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312169909477,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.56388092041016,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0001234561495948,292.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001300048024859,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.602163481758907e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,0.0001300055155297,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0006166868261061,290.8846740722656,294.1499938964844,264.89166259765625,264.0047607421875,267.4349060058594,264.9103088378906,289.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335285797156e-08,0.0013153769541531,-0.1104205772280693,0.0,0.0,0.0,-0.0260072257369756,60.0,-22.52196502685547,-0.0,-1.179742312729104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
