time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422760,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0001231704954989,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001297039998462,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,9.579945617588236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0001297046983381,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0006152599235065,290.880615234375,294.1499938964844,264.8733215332031,263.98553466796875,267.4051513671875,264.8921203613281,289.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.4794864654541,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,0.000122596611618,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001291003718506,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0006123933126218,290.8724365234375,294.1499938964844,264.836669921875,263.9471130371094,267.34619140625,264.85577392578125,289.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.393526077270508,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,0.000122596611618,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.535309800412506e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001291003718506,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0006123933126218,290.8724365234375,294.1499938964844,264.836669921875,263.9471130371094,267.34619140625,264.85577392578125,289.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.393526077270508,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001220172489411,292.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0001284902682527,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0006094993441365,290.8641967773437,294.1499938964844,264.79998779296875,263.90869140625,267.2880249023437,264.8194580078125,289.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981154250694e-08,0.001300046686083,-0.1058004572987556,0.0,0.0,0.0,-0.0251181200146675,60.0,-22.30645751953125,-0.0,-1.152401196691244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001220172489411,292.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.0001284902682527,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0006094993441365,290.8641967773437,294.1499938964844,264.79998779296875,263.90869140625,267.2880249023437,264.8194580078125,289.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000876642763,4.095981154250694e-08,0.001300046686083,-0.1058004572987556,0.0,0.0,0.0,-0.0251181200146675,60.0,-22.30645751953125,-0.0,-1.152401196691244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001214235016959,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0006065334309823,290.8558654785156,294.1499938964844,264.7633361816406,263.8702697753906,267.23065185546875,264.7831420898437,289.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.217529296875,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001214235016959,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0001278650161111,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0006065334309823,290.8558654785156,294.1499938964844,264.7633361816406,263.8702697753906,267.23065185546875,264.7831420898437,289.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.217529296875,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001208086396218,292.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.396244422532618e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.000127217528643,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0006034621619619,290.8475036621094,294.1499938964844,264.7266540527344,263.8318786621094,267.17401123046875,264.746826171875,289.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.12510871887207,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001208086396218,292.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.396244422532618e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.000127217528643,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0006034621619619,290.8475036621094,294.1499938964844,264.7266540527344,263.8318786621094,267.17401123046875,264.746826171875,289.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148156046867,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.12510871887207,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0001204945219797,292.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001268861087737,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.000126886749058,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0006018930580466,290.8432922363281,294.1499938964844,264.7083435058594,263.81268310546875,267.1459655761719,264.72869873046875,289.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184176116767e-08,0.0012838235124945,-0.1009041890501976,0.0,0.0,0.0,-0.0241772439330816,60.0,-22.07747459411621,-0.0,-1.1238164887572569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001201771592604,292.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.347128798253834e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0001265525497728,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0006003077724017,290.8390808105469,294.1499938964844,264.69000244140625,263.79351806640625,267.1181030273437,264.7105712890625,289.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.029096603393555,-0.0,-1.117904204761544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001195365111925,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001258772972505,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0005971076898276,290.8305969238281,294.1499938964844,264.6533203125,263.7551574707031,267.0629272460937,264.67431640625,289.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867785351863865e-08,0.0012736169155687,-0.0978202074766159,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.930604934692383,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001195365111925,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001258772972505,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0001258779084309,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0005971076898276,290.8305969238281,294.1499938964844,264.6533203125,263.7551574707031,267.0629272460937,264.67431640625,289.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867785351863865e-08,0.0012736169155687,-0.0978202074766159,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.930604934692383,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001188960959552,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001252029178431,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001252035144716,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0005939087131991,290.8220520019531,294.1499938964844,264.6166687011719,263.716796875,267.00848388671875,264.6381225585937,289.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571417093277,0.0,0.0,0.0,-0.0231896303594112,60.0,-21.831018447875977,-0.0,-1.0941972306000025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001188960959552,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001252029178431,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001252035144716,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0005939087131991,290.8220520019531,294.1499938964844,264.6166687011719,263.716796875,267.00848388671875,264.6381225585937,289.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959716964775e-08,0.0012667939299717,-0.0957571417093277,0.0,0.0,0.0,-0.0231896303594112,60.0,-21.831018447875977,-0.0,-1.0941972306000025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,0.0001182662963401,292.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001245403109351,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0005907627637498,290.8134460449219,294.1499938964844,264.5799865722656,263.678466796875,266.9546813964844,264.6018981933594,289.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464284588517e-08,0.0012600839836522,-0.0937271267175674,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.732154846191406,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,0.0001182662963401,292.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001245403109351,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0005907627637498,290.8134460449219,294.1499938964844,264.5799865722656,263.678466796875,266.9546813964844,264.6018981933594,289.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464284588517e-08,0.0012600839836522,-0.0937271267175674,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.732154846191406,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001176577425212,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001238994591403,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0005877229850739,290.8048095703125,294.1499938964844,264.5433349609375,263.64013671875,266.90155029296875,264.5657043457031,289.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.63594627380371,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001176577425212,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001238994591403,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0005877229850739,290.8048095703125,294.1499938964844,264.5433349609375,263.64013671875,266.90155029296875,264.5657043457031,289.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.63594627380371,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001173646669485,292.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0001235902745975,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.128377860179172e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001235908421222,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005862590041942,290.80047607421875,294.1499938964844,264.5249938964844,263.6209716796875,266.8752136230469,264.547607421875,289.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.5160908851139545e-08,0.0012504778569564,-0.0908190160989761,0.0,0.0,0.0,-0.0222434364259243,60.0,-21.58949089050293,-0.0,-1.066190549181556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.000117080824566,292.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001232913782587,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.106301149586216e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001232919457834,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0005848411819897,290.796142578125,294.1499938964844,264.50665283203125,263.601806640625,266.8490600585937,264.5295104980469,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807147386572985e-08,0.0012474537361413,-0.0899030491709709,0.0,0.0,0.0,-0.022068066522479,60.0,-21.54442024230957,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001165451976703,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001227278989972,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0005821656668558,290.7873840332031,294.1499938964844,264.4700012207031,263.5635070800781,266.7971496582031,264.4933166503906,289.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.459169387817383,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001165451976703,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001227273314725,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.064641199074686e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001227278989972,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0005821656668558,290.7873840332031,294.1499938964844,264.4700012207031,263.5635070800781,266.7971496582031,264.4933166503906,289.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.459169387817383,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001160600004368,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001222164137288,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001222169521497,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0005797420162707,290.7785949707031,294.1499938964844,264.4333190917969,263.5252380371094,266.74578857421875,264.45709228515625,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.382226943969727,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001160600004368,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001222164137288,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001222169521497,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0005797420162707,290.7785949707031,294.1499938964844,264.4333190917969,263.5252380371094,266.74578857421875,264.45709228515625,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.382226943969727,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0001156334255938,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001217677418026,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0005776112084276,290.769775390625,294.1499938964844,264.39666748046875,263.4869689941406,266.6949462890625,264.4208374023437,289.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.31509780883789,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0001156334255938,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001217677418026,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0005776112084276,290.769775390625,294.1499938964844,264.39666748046875,263.4869689941406,266.6949462890625,264.4208374023437,289.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.31509780883789,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0001152730183093,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001213882205775,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0005758109618909,290.7608642578125,294.1499938964844,264.3599853515625,263.4486999511719,266.64459228515625,264.384521484375,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.259275436401367,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0001152730183093,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001213882205775,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0005758109618909,290.7608642578125,294.1499938964844,264.3599853515625,263.4486999511719,266.64459228515625,264.384521484375,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.259275436401367,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001151198230218,292.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0001212263741763,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,8.953777432907373e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001212268980452,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0005750457057729,290.7563781738281,294.1499938964844,264.3416748046875,263.4295654296875,266.6195983886719,264.3663635253906,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.23616600036621,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0001149857635027,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001210852060467,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,8.943350985646248e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001210857226396,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0005743760848417,290.7518920898437,294.1499938964844,264.3233337402344,263.41046142578125,266.5946655273437,264.3481750488281,289.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.21632194519043,-0.0,-1.023405005184941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001147782531916,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0001208666872116,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0005733395228162,290.74285888671875,294.1499938964844,264.2866516113281,263.3722229003906,266.5451354980469,264.311767578125,289.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.186975479125977,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001147782531916,292.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0001208666872116,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,8.927210728870705e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001208671965287,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0005733395228162,290.74285888671875,294.1499938964844,264.2866516113281,263.3722229003906,266.5451354980469,264.311767578125,289.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.186975479125977,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,0.0001146566210081,292.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001207391105708,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0005727319512516,290.7337646484375,294.1499938964844,264.25,263.3340148925781,266.4959716796875,264.2752990722656,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785820198138026e-08,0.0012216244358569,-0.0820714086294174,0.0,0.0,0.0,-0.0205702912062406,60.0,-21.17294883728028,-0.0,-1.0175539699730508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,0.0001146566210081,292.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0001207386085297,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001207391105708,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0005727319512516,290.7337646484375,294.1499938964844,264.25,263.3340148925781,266.4959716796875,264.2752990722656,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785820198138026e-08,0.0012216244358569,-0.0820714086294174,0.0,0.0,0.0,-0.0205702912062406,60.0,-21.17294883728028,-0.0,-1.0175539699730508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001146102367783,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0005725003429688,290.724609375,294.1499938964844,264.2169189453125,263.299072265625,266.4471130371094,264.2401123046875,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.172924041748047,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001146102367783,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001206902670674,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0005725003429688,290.724609375,294.1499938964844,264.2169189453125,263.299072265625,266.4471130371094,264.2401123046875,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.172924041748047,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.000114620590466,292.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,8.914947102311999e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0005725520895794,290.71533203125,294.1499938964844,264.190673828125,263.2704162597656,266.398681640625,264.2097473144531,289.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.180343627929688,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.000114620590466,292.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,8.914947102311999e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001207011664519,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0005725520895794,290.71533203125,294.1499938964844,264.190673828125,263.2704162597656,266.398681640625,264.2097473144531,289.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.180343627929688,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
