time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0001146458525909,292.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0001207272871397,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,8.91691233846359e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001207277673529,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0005726782837882,290.7106628417969,294.1499938964844,264.1799621582031,263.2582702636719,266.3746643066406,264.1969299316406,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.1860466003418,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001146836584666,292.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001207671011798,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,8.919852552935481e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.000120767574117,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0005728671094402,290.7059936523437,294.1499938964844,264.1708068847656,263.24755859375,266.3507995605469,264.18560791015625,289.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.1928653717041,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001147941948147,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0005734193255193,290.6965637207031,294.1499938964844,264.15679931640625,263.2301025390625,266.3035583496094,264.1673889160156,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20953941345215,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001147941948147,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,8.9284498244524e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001208839748869,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0005734193255193,290.6965637207031,294.1499938964844,264.15679931640625,263.2301025390625,266.3035583496094,264.1673889160156,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20953941345215,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001149463714682,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001210437549161,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001210442205774,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0005741794593632,290.6870422363281,294.1499938964844,264.1481628417969,263.21759033203125,266.25701904296875,264.1549072265625,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22987937927246,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001149463714682,292.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001210437549161,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,8.940285624703392e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001210442205774,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0005741794593632,290.6870422363281,294.1499938964844,264.1481628417969,263.21759033203125,266.25701904296875,264.1549072265625,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22987937927246,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001151337273768,292.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000575115380343,290.67742919921875,294.1499938964844,264.1444091796875,263.2095947265625,266.2113037109375,264.147705078125,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.25309562683105,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001151337273768,292.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,8.954857185017318e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001212415154441,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000575115380343,290.67742919921875,294.1499938964844,264.1444091796875,263.2095947265625,266.2113037109375,264.147705078125,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.25309562683105,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.000115349466796,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001214686926687,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0005761930369772,290.6676940917969,294.1499938964844,264.1450500488281,263.20562744140625,266.1664733886719,264.145263671875,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.27834129333496,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.000115349466796,292.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001214686926687,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0005761930369772,290.6676940917969,294.1499938964844,264.1450500488281,263.20562744140625,266.1664733886719,264.145263671875,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.27834129333496,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001154658311861,292.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001215907832374,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,8.98068756214343e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001215912343468,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,0.0005767743568867,290.6628112792969,294.1499938964844,264.1468811035156,263.2050476074219,266.1444396972656,264.145751953125,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302763061597,3.2794169158023585e-08,0.001230243477039,-0.0846868827939033,0.0,0.0,0.0,-0.0210701581090688,60.0,-21.29146385192871,-0.0,-1.0319661214452937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001155866048065,292.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001217179669765,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,8.990080823423341e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001217184108099,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0005773776210844,290.65789794921875,294.1499938964844,264.1496276855469,263.2052917480469,266.12261962890625,264.1471862792969,289.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.30474281311035,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001158380982815,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0001219832411152,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0005786339170299,290.6479797363281,294.1499938964844,264.1575927734375,263.2081298828125,266.0797424316406,264.1527709960937,289.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.331344604492188,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001158380982815,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0001219828045577,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0001219832411152,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0005786339170299,290.6479797363281,294.1499938964844,264.1575927734375,263.2081298828125,266.0797424316406,264.1527709960937,289.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.331344604492188,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001160971296485,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001222555874846,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.029787906911224e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001222560094902,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.000579927873332,290.6379699707031,294.1499938964844,264.16851806640625,263.2137145996094,266.03790283203125,264.1617431640625,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.357288360595703,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001160971296485,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001222555874846,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.029787906911224e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001222560094902,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.000579927873332,290.6379699707031,294.1499938964844,264.16851806640625,263.2137145996094,266.03790283203125,264.1617431640625,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.357288360595703,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001163571942015,292.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0005812269519083,290.6278686523437,294.1499938964844,264.181884765625,263.2215881347656,265.9971618652344,264.1734924316406,289.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3817195892334,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001163571942015,292.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001225298765348,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,0.0005812269519083,290.6278686523437,294.1499938964844,264.181884765625,263.2215881347656,265.9971618652344,264.1734924316406,289.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3817195892334,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001166123256552,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0001227985339937,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0005825013504363,290.6176452636719,294.1499938964844,264.1972045898437,263.2313232421875,265.95751953125,264.18756103515625,289.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40388298034668,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001166123256552,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0001227985339937,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0005825013504363,290.6176452636719,294.1499938964844,264.1972045898437,263.2313232421875,265.95751953125,264.18756103515625,289.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40388298034668,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001167363661807,292.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001229287445312,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001229291665367,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0005831210291944,290.61248779296875,294.1499938964844,264.2054443359375,263.2367553710937,265.93817138671875,264.1953125,289.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.413881301879883,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001168572707683,292.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.088910155696794e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001230564812431,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.000583724991884,290.6073303222656,294.1499938964844,264.2139892578125,263.24249267578125,265.9190673828125,264.2034606933594,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.42309761047364,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001170876421383,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001232986542163,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001232990616699,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0005848756991326,290.596923828125,294.1499938964844,264.23175048828125,263.2546081542969,265.8817443847656,264.2206115722656,289.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.439008712768555,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001170876421383,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001232986542163,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001232990616699,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0005848756991326,290.596923828125,294.1499938964844,264.23175048828125,263.2546081542969,265.8817443847656,264.2206115722656,289.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.439008712768555,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001173001001006,292.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001235223899129,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001235227973666,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0005859369994141,290.58642578125,294.1499938964844,264.25,263.2673034667969,265.8455810546875,264.23858642578125,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498192954808,3.508004198238268e-08,0.0012497842544689,-0.0906096547842025,0.0,0.0,0.0,-0.0222033374011516,60.0,-21.45119857788086,-0.0,-1.0650120430000245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001173001001006,292.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001235223899129,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001235227973666,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0005859369994141,290.58642578125,294.1499938964844,264.25,263.2673034667969,265.8455810546875,264.23858642578125,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498192954808,3.508004198238268e-08,0.0012497842544689,-0.0906096547842025,0.0,0.0,0.0,-0.0222033374011516,60.0,-21.45119857788086,-0.0,-1.0650120430000245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001175007928395,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001237341348314,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0005869395681656,290.5758361816406,294.1499938964844,264.26824951171875,263.28009033203125,265.8105163574219,264.25689697265625,289.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.46022224426269,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001175007928395,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001237337273778,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.138960740529e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001237341348314,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0005869395681656,290.5758361816406,294.1499938964844,264.26824951171875,263.28009033203125,265.8105163574219,264.25689697265625,289.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.46022224426269,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000117692798085,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.153894643532112e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001239363191416,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0005878986557945,290.56512451171875,294.1499938964844,264.2860107421875,263.29254150390625,265.776611328125,264.2749938964844,289.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942829163745e-08,0.0012539676390588,-0.0918764919042587,0.0,0.0,0.0,-0.0224459394812583,60.0,-21.46763610839844,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000117692798085,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.153894643532112e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001239363191416,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0005878986557945,290.56512451171875,294.1499938964844,264.2860107421875,263.29254150390625,265.776611328125,264.2749938964844,289.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942829163745e-08,0.0012539676390588,-0.0918764919042587,0.0,0.0,0.0,-0.0224459394812583,60.0,-21.46763610839844,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001177829617518,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.160907211480662e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001240312558365,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0005883490666747,290.55975341796875,294.1499938964844,264.2945556640625,263.29852294921875,265.76007080078125,264.2838134765625,289.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.47068214416504,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001178680031443,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0001241204299731,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,9.167521784547716e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001241208228748,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.000588773866184,290.5543518066406,294.1499938964844,264.30279541015625,263.3042297363281,265.7437744140625,264.2923889160156,289.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.473163604736328,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001180199178634,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001242807920789,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0005895327194593,290.5434875488281,294.1499938964844,264.318115234375,263.3147277832031,265.71197509765625,264.3086242675781,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.476089477539062,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001180199178634,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001242807920789,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0005895327194593,290.5434875488281,294.1499938964844,264.318115234375,263.3147277832031,265.71197509765625,264.3086242675781,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.476089477539062,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001181445113616,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001244119921466,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0005901551339775,290.5325622558594,294.1499938964844,264.3314819335937,263.3236083984375,265.6811828613281,264.3232116699219,289.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47580909729004,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001181445113616,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0001244116137968,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001244119921466,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0005901551339775,290.5325622558594,294.1499938964844,264.3314819335937,263.3236083984375,265.6811828613281,264.3232116699219,289.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47580909729004,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001182406267616,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.196503378916532e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.000124513200717,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0005906352307647,290.5215148925781,294.1499938964844,264.3424072265625,263.3304138183594,265.6512756347656,264.3356018066406,289.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.4722843170166,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0001182406267616,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.196503378916532e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.000124513200717,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0005906352307647,290.5215148925781,294.1499938964844,264.3424072265625,263.3304138183594,265.6512756347656,264.3356018066406,289.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430096626281,0.0,0.0,0.0,-0.022784374654293,60.0,-21.4722843170166,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001183098429464,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001245860767085,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0005909809842705,290.5104064941406,294.1499938964844,264.3503723144531,263.334716796875,265.62225341796875,264.3453369140625,289.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.46597480773925,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
