time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427440,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001183098429464,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001245857129106,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001245860767085,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0005909809842705,290.5104064941406,294.1499938964844,264.3503723144531,263.334716796875,265.62225341796875,264.3453369140625,289.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.46597480773925,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001183354615932,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0001246127067133,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,9.20387901715003e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0001246130705112,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0005911089829169,290.5048217773437,294.1499938964844,264.3531188964844,263.3357849121094,265.6080322265625,264.3490600585937,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.462026596069336,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001183558633783,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.205465903505684e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0001246345491381,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0005912109045311,290.4992370605469,294.1499938964844,264.3549499511719,263.3360900878906,265.593994140625,264.3519592285156,289.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.45776557922364,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001183834756375,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001246636238647,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0005913488566875,290.48797607421875,294.1499938964844,264.3555908203125,263.3341064453125,265.56640625,264.35498046875,289.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.448875427246094,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001183834756375,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001246636238647,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0005913488566875,290.48797607421875,294.1499938964844,264.3555908203125,263.3341064453125,265.56640625,264.35498046875,289.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726081550121,60.0,-21.448875427246094,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.000118397809274,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001246787142008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0005914204521104,290.4766845703125,294.1499938964844,264.3518371582031,263.32830810546875,265.53936767578125,264.3538513183594,289.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.44060707092285,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.000118397809274,292.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001246787142008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0005914204521104,290.4766845703125,294.1499938964844,264.3518371582031,263.32830810546875,265.53936767578125,264.3538513183594,289.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.44060707092285,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001184037464554,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0001246849569724,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0005914501380175,290.4653015136719,294.1499938964844,264.3432006835937,263.3182983398437,265.5128173828125,264.34814453125,289.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.43430519104004,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001184037464554,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0001246849569724,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0005914501380175,290.4653015136719,294.1499938964844,264.3432006835937,263.3182983398437,265.5128173828125,264.34814453125,289.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.43430519104004,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001184052962344,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001246865867869,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0005914578796364,290.4538269042969,294.1499938964844,264.3291931152344,263.3036193847656,265.486572265625,264.3373413085937,289.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.43120002746582,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001184052962344,292.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.209309791913256e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001246865867869,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0005914578796364,290.4538269042969,294.1499938964844,264.3291931152344,263.3036193847656,265.486572265625,264.3373413085937,289.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.43120002746582,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.000118405354442,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.209314157487825e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001246866449946,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0005914581706747,290.4480895996094,294.1499938964844,264.3200378417969,263.2944030761719,265.4735412597656,264.3298645019531,289.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43118667602539,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001184052671305,292.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0001246865576831,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0005914577632211,290.4423217773437,294.1499938964844,264.309326171875,263.2838439941406,265.4605712890625,264.3209533691406,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.43235206604004,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001184052089229,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001246864994755,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0005914574721828,290.4307556152344,294.1499938964844,264.2830810546875,263.2585144042969,265.4346008300781,264.2984924316406,289.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.438575744628903,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001184052089229,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001246864994755,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0005914574721828,290.4307556152344,294.1499938964844,264.2830810546875,263.2585144042969,265.4346008300781,264.2984924316406,289.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.438575744628903,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001184053835459,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0001246863539563,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0005914584035053,290.41912841796875,294.1499938964844,264.25,263.22723388671875,265.4085693359375,264.2695007324219,289.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.45049476623535,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001184053835459,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0001246863539563,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0001246866740984,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0005914584035053,290.41912841796875,294.1499938964844,264.25,263.22723388671875,265.4085693359375,264.2695007324219,289.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.45049476623535,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0001184047214337,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001246856700163,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001246859901584,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005914550856687,290.40740966796875,294.1499938964844,264.2133483886719,263.19305419921875,265.38232421875,264.2349548339844,289.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-21.467182159423828,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0001184047214337,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001246856700163,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0001246859901584,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005914550856687,290.40740966796875,294.1499938964844,264.2133483886719,263.19305419921875,265.38232421875,264.2349548339844,289.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716656088829,0.0,0.0,0.0,-0.0228856895118951,60.0,-21.467182159423828,-0.0,-1.0851616139007093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001184017164632,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.209031122736631e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0005914401262998,290.3956604003906,294.1499938964844,264.1766662597656,263.1593017578125,265.3558349609375,264.1986694335937,289.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.48496627807617,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001184017164632,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.209031122736631e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001246828178409,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0005914401262998,290.3956604003906,294.1499938964844,264.1766662597656,263.1593017578125,265.3558349609375,264.1986694335937,289.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615189189091,-0.0941619500517845,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.48496627807617,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001183987478725,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.208799747284502e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001246796891791,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.0005914252833463,290.3897399902344,294.1499938964844,264.1583251953125,263.142578125,265.342529296875,264.1803894042969,289.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644902690780327e-08,0.0012614872539415,-0.094152346253395,0.0,0.0,0.0,-0.0228819865733385,60.0,-21.49372291564941,-0.0,-1.085051763993761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001183944186777,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,0.0001246748288394,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001246751344297,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0005914036883041,290.38385009765625,294.1499938964844,264.1400146484375,263.1259765625,265.3291320800781,264.1620788574219,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614775914698,3.6443630335725175e-08,0.0012614411534741,-0.094138391315937,0.0,0.0,0.0,-0.0228793118149042,60.0,-21.50230026245117,-0.0,-1.0849723963701765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001183805143227,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.000124660480651,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0005913342465646,290.3719482421875,294.1499938964844,264.10333251953125,263.0930480957031,265.3022155761719,264.1254272460937,289.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642628598754527e-08,0.0012612928403541,-0.0940935239195823,0.0,0.0,0.0,-0.0228707138448953,60.0,-21.51870346069336,-0.0,-1.0847173115280385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001183805143227,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.000124660480651,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0005913342465646,290.3719482421875,294.1499938964844,264.10333251953125,263.0930480957031,265.3022155761719,264.1254272460937,289.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642628598754527e-08,0.0012612928403541,-0.0940935239195823,0.0,0.0,0.0,-0.0228707138448953,60.0,-21.51870346069336,-0.0,-1.0847173115280385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001183573403977,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,9.205578680848704e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001246360770892,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.000591218471527,290.3600158691406,294.1499938964844,264.0666809082031,263.0604553222656,265.2750549316406,264.0887756347656,289.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639739176719559e-08,0.0012610459234565,-0.0940187871456146,0.0,0.0,0.0,-0.0228563901036977,60.0,-21.53366470336914,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001183573403977,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,9.205578680848704e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001246360770892,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.000591218471527,290.3600158691406,294.1499938964844,264.0666809082031,263.0604553222656,265.2750549316406,264.0887756347656,289.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639739176719559e-08,0.0012610459234565,-0.0940187871456146,0.0,0.0,0.0,-0.0228563901036977,60.0,-21.53366470336914,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001183222993859,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0001245991734322,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0005910434410907,290.3480529785156,294.1499938964844,264.0299987792969,263.0282287597656,265.2477111816406,264.0521240234375,289.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353704047087376e-08,0.0012606724631041,-0.0939057767391204,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.546714782714844,-0.0,-1.0836502895017477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001183222993859,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0001245991734322,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0005910434410907,290.3480529785156,294.1499938964844,264.0299987792969,263.0282287597656,265.2477111816406,264.0521240234375,289.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353704047087376e-08,0.0012606724631041,-0.0939057767391204,0.0,0.0,0.0,-0.0228347331285476,60.0,-21.546714782714844,-0.0,-1.0836502895017477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001182729320134,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,0.0001245469029527,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,9.199013584293424e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.000124547193991,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0005907968734391,290.33599853515625,294.1499938964844,263.99334716796875,262.996337890625,265.2201538085937,264.0155029296875,289.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601829366758,3.629217459888423e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-21.557382583618164,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001182729320134,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,0.0001245469029527,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,9.199013584293424e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.000124547193991,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0005907968734391,290.33599853515625,294.1499938964844,263.99334716796875,262.996337890625,265.2201538085937,264.0155029296875,289.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601829366758,3.629217459888423e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-21.557382583618164,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001182419000542,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,0.0001245142193511,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,9.1966001491528e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001245145103894,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.000590641866438,290.3299560546875,294.1499938964844,263.9750061035156,262.98046875,265.206298828125,263.9971923828125,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598522007465,3.625348909963577e-08,0.0012598159955814,-0.0936465337872505,0.0,0.0,0.0,-0.0227850526571273,60.0,-21.561616897583008,-0.0,-1.082177973898979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001182070045615,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001244774757651,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,0.0001244777668034,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.0005904675927013,290.32391357421875,294.1499938964844,263.9566650390625,262.9646911621094,265.1923828125,263.9788818359375,289.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.620998967335255e-08,0.0012594441650435,-0.0935340076684951,0.0,0.0,0.0,-0.0227634906768798,60.0,-21.5651798248291,-0.0,-1.0815391959795306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.000118123156426,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0001243891892954,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001243894657818,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.0005900487303733,290.311767578125,294.1499938964844,263.9200134277344,262.933349609375,265.1644592285156,263.9422607421875,288.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547594234959e-08,0.0012585507938638,-0.0932636186480522,0.0,0.0,0.0,-0.0227116793394088,60.0,-21.56992149353028,-0.0,-1.0800052052672985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.000118123156426,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0001243891892954,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,9.187364048557356e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001243894657818,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.0005900487303733,290.311767578125,294.1499938964844,263.9200134277344,262.933349609375,265.1644592285156,263.9422607421875,288.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547594234959e-08,0.0012585507938638,-0.0932636186480522,0.0,0.0,0.0,-0.0227116793394088,60.0,-21.56992149353028,-0.0,-1.0800052052672985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001180210238089,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.00012428163609,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001242819125764,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0005895385984331,290.2995910644531,294.1499938964844,263.8833312988281,262.9022216796875,265.1363220214844,263.9056701660156,288.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574986321851,3.5978178658524484e-08,0.0012574626598507,-0.0929342582821846,0.0,0.0,0.0,-0.022648574784398,60.0,-21.57124328613281,-0.0,-1.0781382542290885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001180210238089,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.00012428163609,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001242819125764,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0005895385984331,290.2995910644531,294.1499938964844,263.8833312988281,262.9022216796875,265.1363220214844,263.9056701660156,288.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574986321851,3.5978178658524484e-08,0.0012574626598507,-0.0929342582821846,0.0,0.0,0.0,-0.022648574784398,60.0,-21.57124328613281,-0.0,-1.0781382542290885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001179015453089,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0001241558202309,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,9.170127304969355e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001241560967173,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0005889417952857,290.2873840332031,294.1499938964844,263.8466796875,262.8713073730469,265.1080627441406,263.8690795898437,288.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489291548729,0.0,0.0,0.0,-0.0225747544318437,60.0,-21.56937599182129,-0.0,-1.0759563195961165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001179015453089,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0001241558202309,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,9.170127304969355e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689392089844,0.0,0.0,0.0001241560967173,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0005889417952857,290.2873840332031,294.1499938964844,263.8466796875,262.8713073730469,265.1080627441406,263.8690795898437,288.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489291548729,0.0,0.0,0.0,-0.0225747544318437,60.0,-21.56937599182129,-0.0,-1.0759563195961165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
