time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001177665835712,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001240137062268,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,9.159630280919372e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0001240139681613,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.000588267634157,290.2751159667969,294.1499938964844,263.8099975585937,262.840576171875,265.0796203613281,263.83251953125,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.5661052777413715e-08,0.0012547519290819,-0.092113621532917,0.0,0.0,0.0,-0.0224913656711578,60.0,-21.56448554992676,-0.0,-1.0734942890167076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001177665835712,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001240137062268,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,9.159630280919372e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0001240139681613,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.000588267634157,290.2751159667969,294.1499938964844,263.8099975585937,262.840576171875,265.0796203613281,263.83251953125,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.5661052777413715e-08,0.0012547519290819,-0.092113621532917,0.0,0.0,0.0,-0.0224913656711578,60.0,-21.56448554992676,-0.0,-1.0734942890167076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001176940568257,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001239373377757,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.153989230981097e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001239375997101,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0005879053496755,290.2689819335937,294.1499938964844,263.7916564941406,262.8252868652344,265.0653381347656,263.8142395019531,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540147872641,3.5570657530570315e-08,0.0012539791641756,-0.091879665851593,0.0,0.0,0.0,-0.0224465541541576,60.0,-21.56098365783692,-0.0,-1.0721723953110997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001176189107354,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001238582044607,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,9.148144454229624e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0001238584663951,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0005875300266779,290.2628173828125,294.1499938964844,263.7733459472656,262.8100280761719,265.051025390625,263.79595947265625,288.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,3.5477000892569777e-08,0.0012531785760074,-0.0916372686624527,0.0,0.0,0.0,-0.022400127723813,60.0,-21.556928634643555,-0.0,-1.0708036768392049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001174624776467,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001236934767803,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.0001236937387147,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0005867485888302,290.25048828125,294.1499938964844,263.7366638183594,262.77960205078125,265.0223083496094,263.7594299316406,288.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282031518590884e-08,0.0012515119742602,-0.0911325812339782,0.0,0.0,0.0,-0.0223034732043743,60.0,-21.54745864868164,-0.0,-1.0679571005312029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001174624776467,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001236934767803,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.0001236937387147,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0005867485888302,290.25048828125,294.1499938964844,263.7366638183594,262.77960205078125,265.0223083496094,263.7594299316406,288.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282031518590884e-08,0.0012515119742602,-0.0911325812339782,0.0,0.0,0.0,-0.0223034732043743,60.0,-21.54745864868164,-0.0,-1.0679571005312029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001173007913166,292.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001235232048202,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.12340110517107e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001235234667547,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.000585940957535,290.2381286621094,294.1499938964844,263.70001220703125,262.7492980957031,264.9934387207031,263.7228698730469,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249824417755,3.5080507387874604e-08,0.0012497893767431,-0.0906108617782592,0.0,0.0,0.0,-0.0222035720944404,60.0,-21.53656005859375,-0.0,-1.065018793156014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001173007913166,292.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001235232048202,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.12340110517107e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001235234667547,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.000585940957535,290.2381286621094,294.1499938964844,263.70001220703125,262.7492980957031,264.9934387207031,263.7228698730469,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249824417755,3.5080507387874604e-08,0.0012497893767431,-0.0906108617782592,0.0,0.0,0.0,-0.0222035720944404,60.0,-21.53656005859375,-0.0,-1.065018793156014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0001171329131466,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001233464427059,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501953125,0.0,0.0,9.110344399232416e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001233466900885,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0005851023597642,290.22576904296875,294.1499938964844,263.663330078125,262.7191162109375,264.9644470214844,263.68634033203125,288.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.4871280973902685e-08,0.0012480007717385,-0.0900691226124763,0.0,0.0,0.0,-0.0220998525619506,60.0,-21.5245361328125,-0.0,-1.0619724832849897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0001171329131466,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001233464427059,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.501953125,0.0,0.0,9.110344399232416e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001233466900885,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0005851023597642,290.22576904296875,294.1499938964844,263.663330078125,262.7191162109375,264.9644470214844,263.68634033203125,288.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.4871280973902685e-08,0.0012480007717385,-0.0900691226124763,0.0,0.0,0.0,-0.0220998525619506,60.0,-21.5245361328125,-0.0,-1.0619724832849897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001169528331956,292.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0001231568021466,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,9.096337453229351e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001231570495292,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0005842028767801,290.2133483886719,294.1499938964844,263.6266784667969,262.68896484375,264.9353332519531,263.6498107910156,288.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646838287244464e-08,0.0012460822472348,-0.0894879028201103,0.0,0.0,0.0,-0.0219885893166065,60.0,-21.510662078857425,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001169528331956,292.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0001231568021466,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,9.096337453229351e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001231570495292,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0005842028767801,290.2133483886719,294.1499938964844,263.6266784667969,262.68896484375,264.9353332519531,263.6498107910156,288.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646838287244464e-08,0.0012460822472348,-0.0894879028201103,0.0,0.0,0.0,-0.0219885893166065,60.0,-21.510662078857425,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,0.0001168589005828,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0001230578927788,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.089031664188953e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,0.0001230581256095,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0005837336066178,290.2071228027344,294.1499938964844,263.6083374023437,262.6739196777344,264.9207458496094,263.6315612792969,288.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.452976571338695e-08,0.0012450814247131,-0.0891846939921379,0.0,0.0,0.0,-0.0219305530190467,60.0,-21.50295829772949,-0.0,-1.057009413329979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,0.0001167623486253,292.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001229562185471,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001229564513778,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0005832513561472,290.2008972167969,294.1499938964844,263.5899963378906,262.65887451171875,264.9060974121094,263.6133117675781,288.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.44094317483723e-08,0.0012440527789294,-0.0888730213046073,0.0,0.0,0.0,-0.0218709018081426,60.0,-21.494739532470703,-0.0,-1.0552633966653957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0001165631765616,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.000122746481793,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.066030906978996e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001227467146236,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0005822564708068,290.1884460449219,294.1499938964844,263.5533447265625,262.6287841796875,264.8767395019531,263.5768127441406,288.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161203643634515e-08,0.0012419308768585,-0.0882299914956092,0.0,0.0,0.0,-0.0217478461563587,60.0,-21.477075576782227,-0.0,-1.0516662740656105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0001165631765616,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.000122746481793,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.066030906978996e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001227467146236,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0005822564708068,290.1884460449219,294.1499938964844,263.5533447265625,262.6287841796875,264.8767395019531,263.5768127441406,288.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161203643634515e-08,0.0012419308768585,-0.0882299914956092,0.0,0.0,0.0,-0.0217478461563587,60.0,-21.477075576782227,-0.0,-1.0516662740656105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001163582710432,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001225309388246,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0005812329472973,290.1759338378906,294.1499938964844,263.51666259765625,262.5987243652344,264.8472900390625,263.5403137207031,288.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.08756835013628,0.0,0.0,0.0,-0.021621249616146,60.0,-21.457983016967773,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001163582710432,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001225309388246,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0005812329472973,290.1759338378906,294.1499938964844,263.51666259765625,262.5987243652344,264.8472900390625,263.5403137207031,288.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.3905831031688656e-08,0.0012397478567436,-0.08756835013628,0.0,0.0,0.0,-0.021621249616146,60.0,-21.457983016967773,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001161499239969,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0001223115395987,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0005801921943202,290.1634521484375,294.1499938964844,263.4800109863281,262.5686340332031,264.8177185058594,263.5038452148437,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.364616318890512e-08,0.0012375281658023,-0.0868954733014106,0.0,0.0,0.0,-0.0214925240725278,60.0,-21.43794822692871,-0.0,-1.044222202040146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001161499239969,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,0.0001223115395987,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0005801921943202,290.1634521484375,294.1499938964844,263.4800109863281,262.5686340332031,264.8177185058594,263.5038452148437,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.364616318890512e-08,0.0012375281658023,-0.0868954733014106,0.0,0.0,0.0,-0.0214925240725278,60.0,-21.43794822692871,-0.0,-1.044222202040146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0001159409148385,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001220912236021,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,9.017632692120968e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001220914418809,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0005791481817141,290.1509094238281,294.1499938964844,263.4433288574219,262.5384826660156,264.7880554199219,263.46734619140625,288.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385681774689147e-08,0.0012353013735264,-0.0862203612923622,0.0,0.0,0.0,-0.0213633961975574,60.0,-21.417469024658203,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0001159409148385,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001220912236021,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,9.017632692120968e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001220914418809,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0005791481817141,290.1509094238281,294.1499938964844,263.4433288574219,262.5384826660156,264.7880554199219,263.46734619140625,288.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385681774689147e-08,0.0012353013735264,-0.0862203612923622,0.0,0.0,0.0,-0.0213633961975574,60.0,-21.417469024658203,-0.0,-1.0404674810615688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001158371815108,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0001219822079292,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0005786300171166,290.1446533203125,294.1499938964844,263.42498779296875,262.5233764648437,264.773193359375,263.4490966796875,288.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.407224655151367,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001157346341642,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0001218739998876,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001218742181663,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,0.0005781177897006,290.13836669921875,294.1499938964844,263.4066772460937,262.5082702636719,264.75830078125,263.4308776855469,288.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.3970947265625,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,0.0001155351055786,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0001216638920595,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001216641030623,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0005771210999228,290.12579345703125,294.1499938964844,263.3699951171875,262.4779663085937,264.7284240722656,263.3943786621094,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.37749481201172,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888916015625,0.0,0.0,0.0001155351055786,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0001216638920595,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001216641030623,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0005771210999228,290.12579345703125,294.1499938964844,263.3699951171875,262.4779663085937,264.7284240722656,263.3943786621094,288.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879928113516144e-08,0.0012309779413044,-0.0849092379212379,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.37749481201172,-0.0,-1.0331964261922625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745178222656,0.0,0.0,0.0001153441698988,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001214628209709,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001214630392496,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.000576167309191,290.1132202148437,294.1499938964844,263.3333435058594,262.4475402832031,264.6984558105469,263.35791015625,288.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641963798596414e-08,0.0012289435835555,-0.0842921882867813,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.35922241210937,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745178222656,0.0,0.0,0.0001153441698988,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001214628209709,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001214630392496,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.000576167309191,290.1132202148437,294.1499938964844,263.3333435058594,262.4475402832031,264.6984558105469,263.35791015625,288.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641963798596414e-08,0.0012289435835555,-0.0842921882867813,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.35922241210937,-0.0,-1.0297841157580478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001151665710494,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001212758070323,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,8.957405225373805e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001212760180351,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0005752802244387,290.1005859375,294.1499938964844,263.2966613769531,262.4169921875,264.6683959960937,263.3214111328125,288.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.2420626183693464e-08,0.0012270514853298,-0.0837181732058525,0.0,0.0,0.0,-0.0208849869668483,60.0,-21.34290313720703,-0.0,-1.0266153083193785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001151665710494,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001212758070323,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,8.957405225373805e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001212760180351,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0005752802244387,290.1005859375,294.1499938964844,263.2966613769531,262.4169921875,264.6683959960937,263.3214111328125,288.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.2420626183693464e-08,0.0012270514853298,-0.0837181732058525,0.0,0.0,0.0,-0.0208849869668483,60.0,-21.34290313720703,-0.0,-1.0266153083193785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001150067037087,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.000121107463201,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,8.944971341406927e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0001211076669278,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0005744816735386,290.0879821777344,294.1499938964844,263.260009765625,262.38629150390625,264.63824462890625,263.284912109375,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253804598003,3.2221386447872646e-08,0.0012253482127562,-0.0832013934850692,0.0,0.0,0.0,-0.0207862183451652,60.0,-21.32952880859375,-0.0,-1.0237670267088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001150067037087,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.000121107463201,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,8.944971341406927e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.0001211076669278,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0005744816735386,290.0879821777344,294.1499938964844,263.260009765625,262.38629150390625,264.63824462890625,263.284912109375,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253804598003,3.2221386447872646e-08,0.0012253482127562,-0.0832013934850692,0.0,0.0,0.0,-0.0207862183451652,60.0,-21.32952880859375,-0.0,-1.0237670267088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001149339077528,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0001210308037116,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,8.939309191191569e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0001210310074384,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0005741180502809,290.0816345214844,294.1499938964844,263.2416687011719,262.3708801269531,264.62310791015625,263.26666259765625,288.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246046680957,3.21306643513708e-08,0.0012245725374668,-0.0829660594463348,0.0,0.0,0.0,-0.0207412429153919,60.0,-21.32401466369629,-0.0,-1.022471352030152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001148665614891,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0001209598849527,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,8.934071229305118e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001209600886795,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0005737816100008,290.0753173828125,294.1499938964844,263.22332763671875,262.3554077148437,264.60797119140625,263.2483825683594,288.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.2046731490709135e-08,0.0012238549534231,-0.0827483236789703,0.0,0.0,0.0,-0.0206996351480484,60.0,-21.31943130493164,-0.0,-1.0212733769776605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.0001147481962107,292.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001208352477988,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,8.924864960135892e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001208354442496,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0005731903947889,290.0626220703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5775756835937,263.2118530273437,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.189921571333798e-08,0.0012225939426571,-0.0823656171560287,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.312997817993164,-0.0,-1.0191696730998957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.0001147481962107,292.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,0.0001208352477988,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,8.924864960135892e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001208354442496,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0005731903947889,290.0626220703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5775756835937,263.2118530273437,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.189921571333798e-08,0.0012225939426571,-0.0823656171560287,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.312997817993164,-0.0,-1.0191696730998957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001146577997133,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001207400564453,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,8.917834202293307e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,0.0001207402528962,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0005727388197556,290.0499267578125,294.1499938964844,263.1499938964844,262.29302978515625,264.547119140625,263.17529296875,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216625036671,3.1786555609869544e-08,0.0012216307222843,-0.0820733159780502,0.0,0.0,0.0,-0.0205706562846899,60.0,-21.311128616333008,-0.0,-1.0175644149512665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001146577997133,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0001207400564453,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,8.917834202293307e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,0.0001207402528962,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0005727388197556,290.0499267578125,294.1499938964844,263.1499938964844,262.29302978515625,264.547119140625,263.17529296875,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216625036671,3.1786555609869544e-08,0.0012216307222843,-0.0820733159780502,0.0,0.0,0.0,-0.0205706562846899,60.0,-21.311128616333008,-0.0,-1.0175644149512665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.000114596557978,292.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.000120675569633,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,8.913070632843301e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001206757588079,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0005724329384975,290.0372009277344,294.1499938964844,263.11334228515625,262.2615966796875,264.5165100097656,263.13873291015625,288.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009879373,3.171022555648052e-08,0.0012209780979901,-0.0818752720952034,0.0,0.0,0.0,-0.0205328166484832,60.0,-21.31444358825684,-0.0,-1.0164776398369213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
