time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.000114596557978,292.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.000120675569633,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30694580078125,0.0,0.0,8.913070632843301e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001206757588079,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0005724329384975,290.0372009277344,294.1499938964844,263.11334228515625,262.2615966796875,264.5165100097656,263.13873291015625,288.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221009879373,3.171022555648052e-08,0.0012209780979901,-0.0818752720952034,0.0,0.0,0.0,-0.0205328166484832,60.0,-21.31444358825684,-0.0,-1.0164776398369213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001145647838711,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,0.0001206421075039,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,8.910598990041763e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001206422966788,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0005722742062062,290.0244140625,294.1499938964844,263.07666015625,262.2301330566406,264.4858093261719,263.10211181640625,288.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206711107864,3.167062345710292e-08,0.0012206394458189,-0.08177250623703,0.0,0.0,0.0,-0.0205131843686103,60.0,-21.323375701904297,-0.0,-1.015913966284643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001145647838711,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,0.0001206421075039,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,8.910598990041763e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001206422966788,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0005722742062062,290.0244140625,294.1499938964844,263.07666015625,262.2301330566406,264.4858093261719,263.10211181640625,288.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206711107864,3.167062345710292e-08,0.0012206394458189,-0.08177250623703,0.0,0.0,0.0,-0.0205131843686103,60.0,-21.323375701904297,-0.0,-1.015913966284643e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001145587229984,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0001206357264891,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,8.910127507988364e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,0.000120635915664,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0005722439382225,290.0180358886719,294.1499938964844,263.0583190917969,262.21441650390625,264.47039794921875,263.0837707519531,288.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.166306683510811e-08,0.0012205748353153,-0.0817528963088989,0.0,0.0,0.0,-0.0205094385892152,60.0,-21.329639434814453,-0.0,-1.0158063901144489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001145588103099,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001206358210765,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,8.910134783945978e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0001206360102514,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836853027344,0.0,0.0,0.0005722444038838,290.0116271972656,294.1499938964844,263.0400085449219,262.1986999511719,264.4549560546875,263.0654602050781,288.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663176969232154e-08,0.0012205756502225,-0.0817531794309616,0.0,0.0,0.0,-0.0205094907432794,60.0,-21.337064743041992,-0.0,-1.0158079533084677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001145784117397,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001206564629683,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001206566521432,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,0.0005723423091694,289.998779296875,294.1499938964844,263.0033264160156,262.1672058105469,264.42401123046875,263.02880859375,288.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.081816554069519,0.0,0.0,0.0,-0.0205215979367494,60.0,-21.35579490661621,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001145784117397,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001206564629683,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001206566521432,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,0.0005723423091694,289.998779296875,294.1499938964844,263.0033264160156,262.1672058105469,264.42401123046875,263.02880859375,288.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.081816554069519,0.0,0.0,0.0,-0.0205215979367494,60.0,-21.35579490661621,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,0.0001146210779552,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,8.914977661333978e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001207015811814,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0005725554656237,289.98590087890625,294.1499938964844,262.9666748046875,262.1357116699219,264.3929138183594,262.9920959472656,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740764683263485e-08,0.001221238868311,-0.0819545090198516,0.0,0.0,0.0,-0.020547954365611,60.0,-21.378995895385746,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,0.0001146210779552,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,8.914977661333978e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001207015811814,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0005725554656237,289.98590087890625,294.1499938964844,262.9666748046875,262.1357116699219,264.3929138183594,262.9920959472656,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740764683263485e-08,0.001221238868311,-0.0819545090198516,0.0,0.0,0.0,-0.020547954365611,60.0,-21.378995895385746,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001146851136581,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001207690074807,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0005728753167204,289.9729919433594,294.1499938964844,262.92999267578125,262.10418701171875,264.3616638183594,262.95538330078125,288.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820562185203016e-08,0.0012219209456816,-0.0821615532040596,0.0,0.0,0.0,-0.0205875113606452,60.0,-21.40641212463379,-0.0,-1.0180488629885077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001146851136581,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001207690074807,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0005728753167204,289.9729919433594,294.1499938964844,262.92999267578125,262.10418701171875,264.3616638183594,262.95538330078125,288.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820562185203016e-08,0.0012219209456816,-0.0821615532040596,0.0,0.0,0.0,-0.0205875113606452,60.0,-21.40641212463379,-0.0,-1.0180488629885077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001147688453784,292.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.000120857002912,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.000120857177535,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0005732935969717,289.96002197265625,294.1499938964844,262.8933410644531,262.0726623535156,264.330322265625,262.91864013671875,288.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322625994682,0.0,0.0,0.0,-0.0206392351537942,60.0,-21.43772315979004,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001147688453784,292.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.000120857002912,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.000120857177535,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0005732935969717,289.96002197265625,294.1499938964844,262.8933410644531,262.0726623535156,264.330322265625,262.91864013671875,288.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322625994682,0.0,0.0,0.0,-0.0206392351537942,60.0,-21.43772315979004,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,0.0001148175215348,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001209082620334,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,8.930256444728002e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001209084366564,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0005735367303714,289.9535217285156,294.1499938964844,262.875,262.056884765625,264.3145751953125,262.9002685546875,288.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.454748153686523,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001148703158833,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0001209638576256,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,8.934362267609686e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001209640322485,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.000573800469283,289.947021484375,294.1499938964844,262.8566589355469,262.0411071777344,264.2987976074219,262.88189697265625,288.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239258503541,3.2051353571205254e-08,0.0012238938361406,-0.0827603116631507,0.0,0.0,0.0,-0.0207019224762916,60.0,-21.47260475158692,-0.0,-1.0213393863978126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001149884119513,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,0.0001210882255691,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,8.943548164097592e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,0.000121088400192,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0005743904039263,289.9339599609375,294.1499938964844,262.82000732421875,262.0095520019531,264.26715087890625,262.8451232910156,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251840671524,3.2198524735349565e-08,0.0012251518201082,-0.0831420943140983,0.0,0.0,0.0,-0.0207748804241418,60.0,-21.510684967041016,-0.0,-1.0234404612674552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001149884119513,292.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,0.0001210882255691,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,8.943548164097592e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,0.000121088400192,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0005743904039263,289.9339599609375,294.1499938964844,262.82000732421875,262.0095520019531,264.26715087890625,262.8451232910156,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251840671524,3.2198524735349565e-08,0.0012251518201082,-0.0831420943140983,0.0,0.0,0.0,-0.0207748804241418,60.0,-21.510684967041016,-0.0,-1.0234404612674552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001151205869973,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001212274146382,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,8.953828364610672e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001212275819852,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0005750506534241,289.9208679199219,294.1499938964844,262.7833251953125,261.9779357910156,264.2353820800781,262.8083190917969,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265922268852,3.236324275235347e-08,0.0012265598634257,-0.0835693404078483,0.0,0.0,0.0,-0.0208565350621938,60.0,-21.55159568786621,-0.0,-1.025794560405302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001151205869973,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001212274146382,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18853759765625,0.0,0.0,8.953828364610672e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001212275819852,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0005750506534241,289.9208679199219,294.1499938964844,262.7833251953125,261.9779357910156,264.2353820800781,262.8083190917969,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265922268852,3.236324275235347e-08,0.0012265598634257,-0.0835693404078483,0.0,0.0,0.0,-0.0208565350621938,60.0,-21.55159568786621,-0.0,-1.025794560405302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001152662225649,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893249511719,0.0,0.0,0.0001213807699969,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,8.965154847828671e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0001213809373439,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0005757781327702,289.90771484375,294.1499938964844,262.7466735839844,261.94635009765625,264.20343017578125,262.77154541015625,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281439267098,3.254472957792132e-08,0.0012281113304197,-0.084040030837059,0.0,0.0,0.0,-0.0209465026855468,60.0,-21.59543800354004,-0.0,-1.028391451995958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,0.0001152662225649,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893249511719,0.0,0.0,0.0001213807699969,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,8.965154847828671e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0001213809373439,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0005757781327702,289.90771484375,294.1499938964844,262.7466735839844,261.94635009765625,264.20343017578125,262.77154541015625,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281439267098,3.254472957792132e-08,0.0012281113304197,-0.084040030837059,0.0,0.0,0.0,-0.0209465026855468,60.0,-21.59543800354004,-0.0,-1.028391451995958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001154221390606,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001215449592564,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,8.977281686384231e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001215451266034,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0005765569512732,289.8945007324219,294.1499938964844,262.7099914550781,261.91473388671875,264.1713562011719,262.7347106933594,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.273902748901492e-08,0.0012297723442316,-0.0845438987016677,0.0,0.0,0.0,-0.0210428237915039,60.0,-21.64134788513184,-0.0,-1.0311753584346661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001154221390606,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001215449592564,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,8.977281686384231e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001215451266034,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0005765569512732,289.8945007324219,294.1499938964844,262.7099914550781,261.91473388671875,264.1713562011719,262.7347106933594,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805056937,3.273902748901492e-08,0.0012297723442316,-0.0845438987016677,0.0,0.0,0.0,-0.0210428237915039,60.0,-21.64134788513184,-0.0,-1.0311753584346661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237243652344,0.0,0.0,0.0001155041463789,292.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0001216313175973,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,8.983659790828824e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.156494140625,0.0,0.0,0.0001216314776684,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,0.0005769666167907,289.88787841796875,294.1499938964844,262.6916809082031,261.8988952636719,264.1552734375,262.71630859375,288.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306787539273,3.284122840341297e-08,0.0012306459248065,-0.0848089009523391,0.0,0.0,0.0,-0.0210934877395629,60.0,-21.66514778137207,-0.0,-1.0326411370442656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,0.0001155879144789,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0001217195313074,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,8.990175410872325e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0001217196913785,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,0.0005773850134573,289.8812561035156,294.1499938964844,262.67333984375,261.8830871582031,264.13916015625,262.6979064941406,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315713101997,3.2945621342150844e-08,0.0012315383646637,-0.0850795656442642,0.0,0.0,0.0,-0.021145237609744,60.0,-21.689332962036133,-0.0,-1.034139458511163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0001157616788987,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001219025143655,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.003690502140671e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001219026817125,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0005782530643045,289.8679504394531,294.1499938964844,262.6366577148437,261.8514404296875,264.1067810058594,262.6610717773437,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334226630628,3.3162173451728456e-08,0.001233389484696,-0.0856409966945648,0.0,0.0,0.0,-0.0212525893002748,60.0,-21.73902702331543,-0.0,-1.0372510672596037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0001157616788987,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001219025143655,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.003690502140671e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001219026817125,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0005782530643045,289.8679504394531,294.1499938964844,262.6366577148437,261.8514404296875,264.1067810058594,262.6610717773437,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334226630628,3.3162173451728456e-08,0.001233389484696,-0.0856409966945648,0.0,0.0,0.0,-0.0212525893002748,60.0,-21.73902702331543,-0.0,-1.0372510672596037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001159408711828,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0001220912236021,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,9.01762759895064e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0001220913691213,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0005791481817141,289.8545837402344,294.1499938964844,262.6000061035156,261.8197631835937,264.07427978515625,262.6242370605469,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352985795587,-0.0862198621034622,0.0,0.0,0.0,-0.0213632937520742,60.0,-21.789958953857425,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001159408711828,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0001220912236021,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,9.01762759895064e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0001220913691213,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0005791481817141,289.8545837402344,294.1499938964844,262.6000061035156,261.8197631835937,264.07427978515625,262.6242370605469,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352985795587,-0.0862198621034622,0.0,0.0,0.0,-0.0213632937520742,60.0,-21.789958953857425,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,0.0001161245891125,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001222846913151,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,9.031916852109134e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001222848368342,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000580065883696,289.8411560058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0416259765625,262.58740234375,288.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361444100846711e-08,0.0012372557539492,-0.0868132635951042,0.0,0.0,0.0,-0.0214767940342426,60.0,-21.841970443725582,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,0.0001161245891125,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001222846913151,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,9.031916852109134e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001222848368342,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,0.000580065883696,289.8411560058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0416259765625,262.58740234375,288.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361444100846711e-08,0.0012372557539492,-0.0868132635951042,0.0,0.0,0.0,-0.0214767940342426,60.0,-21.841970443725582,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001163107081083,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0001224806765094,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0001224808220285,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0005809955764561,289.82769775390625,294.1499938964844,262.52667236328125,261.75634765625,264.0088195800781,262.5505676269531,288.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.89466667175293,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001163107081083,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0001224806765094,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0001224808220285,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0005809955764561,289.82769775390625,294.1499938964844,262.52667236328125,261.75634765625,264.0088195800781,262.5505676269531,288.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.89466667175293,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001164041968877,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.000122579280287,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0005814625765196,289.8209533691406,294.1499938964844,262.5083312988281,261.740478515625,263.99237060546875,262.5321655273437,288.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.921178817749023,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,0.0001164975983556,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001226774766109,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0001226776221301,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0005819291109219,289.8141784667969,294.1499938964844,262.489990234375,261.724609375,263.97589111328125,262.5137634277344,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.947736740112305,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0001166832080343,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001228730834554,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0005828563007526,289.80059814453125,294.1499938964844,262.4533386230469,261.69287109375,263.9428405761719,262.4769287109375,288.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-22.00080680847168,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0001166832080343,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001228730834554,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0005828563007526,289.80059814453125,294.1499938964844,262.4533386230469,261.69287109375,263.9428405761719,262.4769287109375,288.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-22.00080680847168,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001168661183328,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0001230655470862,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,0.0001230656926054,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0005837699864059,289.7869873046875,294.1499938964844,262.4166564941406,261.6611022949219,263.9096374511719,262.4400939941406,288.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.05360984802246,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0001168661183328,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0001230655470862,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,0.0001230656926054,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0005837699864059,289.7869873046875,294.1499938964844,262.4166564941406,261.6611022949219,263.9096374511719,262.4400939941406,288.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.05360984802246,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
