time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001170437390101,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,9.10340531845577e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0001232527429237,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0005846572457812,289.7733154296875,294.1499938964844,262.3800048828125,261.6293334960937,263.8763122558594,262.4032592773437,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470477959141,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.10563850402832,-0.0,-1.0603528011188248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001170437390101,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,9.10340531845577e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0001232527429237,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0005846572457812,289.7733154296875,294.1499938964844,262.3800048828125,261.6293334960937,263.8763122558594,262.4032592773437,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470477959141,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.10563850402832,-0.0,-1.0603528011188248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001171474868897,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0001233618531841,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0001233619987033,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,0.000585175526794,289.7650756835937,294.1499938964844,262.3580017089844,261.6102600097656,263.85626220703125,262.38116455078125,288.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.13641357421875,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.0001172149859485,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001234329247381,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001234330702573,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.000585512665566,289.75958251953125,294.1499938964844,262.34332275390625,261.5975341796875,263.8428955078125,262.366455078125,288.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.156694412231445,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,0.0001172975171357,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001235198433278,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,0.000123519974295,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0005859249504283,289.7527160644531,294.1499938964844,262.32501220703125,261.5816345214844,263.8261108398437,262.3480529785156,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.18170547485352,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001173773125628,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0001236040116054,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,0.0005863235564902,289.7458190917969,294.1499938964844,262.3066711425781,261.56573486328125,263.809326171875,262.32965087890625,288.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.206275939941406,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001175288343802,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0001237634278368,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001237635733559,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,0.0005870804307051,289.73199462890625,294.1499938964844,262.2699890136719,261.53387451171875,263.775634765625,262.2928466796875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.25407600402832,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001175288343802,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0001237634278368,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001237635733559,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,0.0005870804307051,289.73199462890625,294.1499938964844,262.2699890136719,261.53387451171875,263.775634765625,262.2928466796875,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.25407600402832,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,0.0001176677469629,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001239097036886,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0001239098492078,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0005877743242308,289.7181396484375,294.1499938964844,262.2333374023437,261.5020446777344,263.7418518066406,262.2560729980469,288.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.29973602294922,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,0.0001176677469629,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001239097036886,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,9.15193886612542e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0001239098492078,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,0.0005877743242308,289.7181396484375,294.1499938964844,262.2333374023437,261.5020446777344,263.7418518066406,262.2560729980469,288.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.29973602294922,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001177910889964,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.000124039594084,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.16153221623972e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001240397250512,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,0.0005883904523216,289.7042236328125,294.1499938964844,262.1966552734375,261.4701843261719,263.7079772949219,262.21929931640625,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691293476247665e-08,0.0012550095561891,-0.0921918824315071,0.0,0.0,0.0,-0.0225063525140285,60.0,-22.342634201049805,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001177910889964,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.000124039594084,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.16153221623972e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001240397250512,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,0.0005883904523216,289.7042236328125,294.1499938964844,262.1966552734375,261.4701843261719,263.7079772949219,262.21929931640625,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550452956929,3.5691293476247665e-08,0.0012550095561891,-0.0921918824315071,0.0,0.0,0.0,-0.0225063525140285,60.0,-22.342634201049805,-0.0,-1.0739367439782654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001178986349259,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001241528516402,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,9.169897384708749e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001241529826074,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0005889276508241,289.6902770996094,294.1499938964844,262.1600036621094,261.43829345703125,263.67401123046875,262.1825256347656,288.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532315249409e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.382801055908203,-0.0,-1.0758986235259729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.0001178986349259,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001241528516402,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,9.169897384708749e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001241529826074,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0005889276508241,289.6902770996094,294.1499938964844,262.1600036621094,261.43829345703125,263.67401123046875,262.1825256347656,288.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532315249409e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.382801055908203,-0.0,-1.0758986235259729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001179453247459,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001242020225618,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,9.173528815153986e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.000124202153529,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0005891608889214,289.68328857421875,294.1499938964844,262.14166259765625,261.4223327636719,263.656982421875,262.1641540527344,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566886143758,3.5883505944411815e-08,0.0012566527584567,-0.0926892906427383,0.0,0.0,0.0,-0.0226016398519277,60.0,-22.40165138244629,-0.0,-1.0767508484832433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001179863247671,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0001242451980942,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,9.17671713978052e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001242453290615,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0005893657216802,289.67626953125,294.1499938964844,262.1233215332031,261.4064025878906,263.63995361328125,262.1457824707031,288.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571255210787,3.5934601072540324e-08,0.0012570895487442,-0.0928215086460113,0.0,0.0,0.0,-0.0226269699633121,60.0,-22.41945457458496,-0.0,-1.0774995473639137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.0001180532563012,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,0.0001243156730197,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0001243158039869,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0005897000664845,289.6622619628906,294.1499938964844,262.086669921875,261.3744812011719,263.6058044433594,262.10906982421875,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.601801878971855e-08,0.0012578027090057,-0.093037337064743,0.0,0.0,0.0,-0.022668320685625,60.0,-22.452550888061523,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.0001180532563012,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,0.0001243156730197,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.18192308745347e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0001243158039869,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0005897000664845,289.6622619628906,294.1499938964844,262.086669921875,261.3744812011719,263.6058044433594,262.10906982421875,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578386813402,3.601801878971855e-08,0.0012578027090057,-0.093037337064743,0.0,0.0,0.0,-0.022668320685625,60.0,-22.452550888061523,-0.0,-1.0787223914121569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0001180971012217,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001243618462467,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001243619772139,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0005899191019125,289.648193359375,294.1499938964844,262.04998779296875,261.342529296875,263.57159423828125,262.0723876953125,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.6072655973384826e-08,0.0012582698836922,-0.093178704380989,0.0,0.0,0.0,-0.0226954072713851,60.0,-22.481225967407227,-0.0,-1.0795236704552737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0001180971012217,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001243618462467,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.185333328787236e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,0.0001243619772139,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0005899191019125,289.648193359375,294.1499938964844,262.04998779296875,261.342529296875,263.57159423828125,262.0723876953125,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583058560267,3.6072655973384826e-08,0.0012582698836922,-0.093178704380989,0.0,0.0,0.0,-0.0226954072713851,60.0,-22.481225967407227,-0.0,-1.0795236704552737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001181363986688,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001244032318936,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,9.188389958580956e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0001244033628609,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0005901153781451,289.6341247558594,294.1499938964844,262.0165100097656,261.31298828125,263.5373840332031,262.0372009277344,288.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587244855239,3.612162657873341e-08,0.0012586883967742,-0.0933054015040397,0.0,0.0,0.0,-0.0227196831256151,60.0,-22.506118774414062,-0.0,-1.0802421712696741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0001181363986688,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001244032318936,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,9.188389958580956e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0001244033628609,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0005901153781451,289.6341247558594,294.1499938964844,262.0165100097656,261.31298828125,263.5373840332031,262.0372009277344,288.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587244855239,3.612162657873341e-08,0.0012586883967742,-0.0933054015040397,0.0,0.0,0.0,-0.0227196831256151,60.0,-22.506118774414062,-0.0,-1.0802421712696741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001181881452794,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001244578597834,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0005903738783672,289.6200256347656,294.1499938964844,261.98907470703125,261.2880249023437,263.5032653808594,262.00665283203125,288.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.52769470214844,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001181881452794,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001244578597834,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0005903738783672,289.6200256347656,294.1499938964844,261.98907470703125,261.2880249023437,263.5032653808594,262.00665283203125,288.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.6186115437431e-08,0.001259239623323,-0.0934722423553466,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.52769470214844,-0.0,-1.0811886852479804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0001182171108666,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0001244883460458,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0005905185244046,289.6129455566406,294.1499938964844,261.9775085449219,261.2771911621094,263.4862670898437,261.993408203125,288.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.53729820251465,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001182470441563,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,0.0001245198654942,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0005906680598855,289.6058654785156,294.1499938964844,261.9673156738281,261.2673645019531,263.4693298339844,261.9815368652344,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.54600143432617,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001183065469376,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001245825260411,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0005909653264097,289.5916748046875,294.1499938964844,261.9508056640625,261.25067138671875,263.4357604980469,261.961669921875,288.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.560434341430664,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001183065469376,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001245825260411,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0005909653264097,289.5916748046875,294.1499938964844,261.9508056640625,261.25067138671875,263.4357604980469,261.961669921875,288.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.560434341430664,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001183602507808,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0005912336055189,289.5774841308594,294.1499938964844,261.93914794921875,261.2377014160156,263.402587890625,261.94696044921875,288.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.569992065429688,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001183602507808,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001246390893356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7849426269531,0.0,0.0,0.0005912336055189,289.5774841308594,294.1499938964844,261.93914794921875,261.2377014160156,263.402587890625,261.94696044921875,288.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.569992065429688,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001184020729851,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0005914425128139,289.563232421875,294.1499938964844,261.9319763183594,261.2281188964844,263.3699645996094,261.93701171875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.57383155822754,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001184020729851,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0005914425128139,289.563232421875,294.1499938964844,261.9319763183594,261.2281188964844,263.3699645996094,261.93701171875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.57383155822754,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,0.0001184268985525,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,9.21098398976028e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001247092732228,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0005915665533393,289.5489807128906,294.1499938964844,261.9288330078125,261.2215881347656,263.33795166015625,261.93133544921875,288.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648364454988951e-08,0.0012617830652743,-0.0942418873310089,0.0,0.0,0.0,-0.0228991471230983,60.0,-22.57133674621582,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,0.0001184268985525,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,9.21098398976028e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001247092732228,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0005915665533393,289.5489807128906,294.1499938964844,261.9288330078125,261.2215881347656,263.33795166015625,261.93133544921875,288.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648364454988951e-08,0.0012617830652743,-0.0942418873310089,0.0,0.0,0.0,-0.0228991471230983,60.0,-22.57133674621582,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0001184309730888,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,0.0001247134350705,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.211300493916497e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0001247135514859,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.000591586867813,289.5418395996094,294.1499938964844,261.9286804199219,261.2193908691406,263.3222045898437,261.9300842285156,288.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648871782502283e-08,0.0012618264881893,-0.0942550078034401,0.0,0.0,0.0,-0.0229016616940498,60.0,-22.567258834838867,-0.0,-1.0856355459054613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001184298453154,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0001247123727807,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,0.0005915812216699,289.5346984863281,294.1499938964844,261.92938232421875,261.21783447265625,263.3066711425781,261.9297180175781,288.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.56154060363769,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001184081629617,291.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001246894244104,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.20952661545016e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001246895262738,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0005914729554206,289.5203857421875,294.1499938964844,261.9331359863281,261.216552734375,263.27606201171875,261.9313049316406,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.6460278352024034e-08,0.0012615835294127,-0.0941814482212066,0.0,0.0,0.0,-0.0228875651955604,60.0,-22.54496955871582,-0.0,-1.0852172493969193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001184081629617,291.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001246894244104,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.20952661545016e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001246895262738,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0005914729554206,289.5203857421875,294.1499938964844,261.9331359863281,261.216552734375,263.27606201171875,261.9313049316406,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.6460278352024034e-08,0.0012615835294127,-0.0941814482212066,0.0,0.0,0.0,-0.0228875651955604,60.0,-22.54496955871582,-0.0,-1.0852172493969193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001183597632916,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001246384636033,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,9.205762762576342e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001246385654667,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0005912312190048,289.50604248046875,294.1499938964844,261.93975830078125,261.2174377441406,263.24627685546875,261.9361267089844,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611043639481,3.6399960379185365e-08,0.0012610680423676,-0.0940254256129264,0.0,0.0,0.0,-0.0228576622903347,60.0,-22.52056312561035,-0.0,-1.0843302788998701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
