time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001183597632916,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001246384636033,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,9.205762762576342e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001246385654667,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0005912312190048,289.50604248046875,294.1499938964844,261.93975830078125,261.2174377441406,263.24627685546875,261.9361267089844,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611043639481,3.6399960379185365e-08,0.0012610680423676,-0.0940254256129264,0.0,0.0,0.0,-0.0228576622903347,60.0,-22.52056312561035,-0.0,-1.0843302788998701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001182833220809,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0001245579624082,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001245580788236,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0005908493767492,289.49169921875,294.1499938964844,261.9488220214844,261.2201843261719,263.21734619140625,261.9436950683594,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304687256460966e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.48845672607422,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001182833220809,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0001245579624082,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001245580788236,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0005908493767492,289.49169921875,294.1499938964844,261.9488220214844,261.2201843261719,263.21734619140625,261.9436950683594,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304687256460966e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.48845672607422,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001181780680781,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0001244472223334,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915283203125,0.0,0.0,0.0005903235869482,289.47735595703125,294.1499938964844,261.9599304199219,261.22442626953125,263.1894226074219,261.9535827636719,288.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.448835372924805,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001181780680781,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0001244472223334,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915283203125,0.0,0.0,0.0005903235869482,289.47735595703125,294.1499938964844,261.9599304199219,261.22442626953125,263.1894226074219,261.9535827636719,288.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.448835372924805,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,0.0001181180487037,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,0.0001243839215021,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,9.186962415697052e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382202148437,0.0,0.0,0.0001243840379174,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0005900238174945,289.4701538085937,294.1499938964844,261.96612548828125,261.22705078125,263.1757507324219,261.9591979980469,288.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.426851272583008,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0001180550534627,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,0.0001243175793206,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,9.1820620582439e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,0.0001243176957359,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0005897090886719,289.4629821777344,294.1499938964844,261.9726867675781,261.2299499511719,263.162353515625,261.9652709960937,288.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.403579711914062,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001179208848043,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001241763093275,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0005890389438718,289.4486083984375,294.1499938964844,261.9866638183594,261.2363586425781,263.1361694335937,261.9783020019531,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.35460662841797,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001179208848043,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001241763093275,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0005890389438718,289.4486083984375,294.1499938964844,261.9866638183594,261.2363586425781,263.1361694335937,261.9783020019531,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.35460662841797,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0001177689191536,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.0001240162819158,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0001240163692273,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0005882797995582,289.4342346191406,294.1499938964844,262.00146484375,261.243408203125,263.1109313964844,261.9925231933594,287.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.301528930664062,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0001177689191536,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.0001240162819158,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0001240163692273,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0005882797995582,289.4342346191406,294.1499938964844,262.00146484375,261.243408203125,263.1109313964844,261.9925231933594,287.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.301528930664062,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001175931538455,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.000123831196106,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,9.14613701752387e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882629394531,0.0,0.0,0.0001238312834175,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0005874018534086,289.4198608398437,294.1499938964844,262.0167236328125,261.2507629394531,263.0867004394531,262.0074157714844,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252936432138,3.5444511325977146e-08,0.0012529010418802,-0.0915531665086746,0.0,0.0,0.0,-0.0223840214312076,60.0,-22.243946075439453,-0.0,-1.0703290342917172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001175931538455,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.000123831196106,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,9.14613701752387e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882629394531,0.0,0.0,0.0001238312834175,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,0.0005874018534086,289.4198608398437,294.1499938964844,262.0167236328125,261.2507629394531,263.0867004394531,262.0074157714844,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252936432138,3.5444511325977146e-08,0.0012529010418802,-0.0915531665086746,0.0,0.0,0.0,-0.0223840214312076,60.0,-22.243946075439453,-0.0,-1.0703290342917172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,0.000117393421533,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001236208627233,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.130601392826064e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001236209500348,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0005864041158929,289.4054870605469,294.1499938964844,262.031982421875,261.2581481933594,263.0633239746094,262.02252197265625,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.5195576231217274e-08,0.0012507730862125,-0.0909087657928466,0.0,0.0,0.0,-0.0222606174647808,60.0,-22.182100296020508,-0.0,-1.0666960292837757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,0.000117393421533,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001236208627233,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.130601392826064e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001236209500348,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0005864041158929,289.4054870605469,294.1499938964844,262.031982421875,261.2581481933594,263.0633239746094,262.02252197265625,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.5195576231217274e-08,0.0012507730862125,-0.0909087657928466,0.0,0.0,0.0,-0.0222606174647808,60.0,-22.182100296020508,-0.0,-1.0666960292837757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.0001172838674392,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0001235054951393,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661071777344,0.0,0.0,9.122081246459857e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001235055970028,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0005858569056726,289.3982849121094,294.1499938964844,262.0395202636719,261.2617492675781,263.0519714355469,262.0300598144531,287.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496410636231,3.505904189182729e-08,0.0012496060226112,-0.0905552878975868,0.0,0.0,0.0,-0.022192932665348,60.0,-22.149391174316406,-0.0,-1.064706083298006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0001171671465272,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001233825751114,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,9.11300230654888e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001233826769748,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,0.0005852738395333,289.39111328125,294.1499938964844,262.0469055175781,261.2652282714844,263.04083251953125,262.0375366210937,287.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483975151553,3.4913572477535126e-08,0.0012483625905588,-0.0901786312460899,0.0,0.0,0.0,-0.0221208184957504,60.0,-22.11553382873535,-0.0,-1.0625878843484317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,0.0001169126771856,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0001231146161444,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.093210246646775e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001231147034559,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0005840027006343,289.37677001953125,294.1499938964844,262.0610046386719,261.271728515625,263.0191650390625,262.0520324707031,287.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459642883285596e-08,0.0012456516269594,-0.089357353746891,0.0,0.0,0.0,-0.0219636019319295,60.0,-22.04466438293457,-0.0,-1.0579772435903578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,0.0001169126771856,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0001231146161444,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.093210246646775e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001231147034559,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0005840027006343,289.37677001953125,294.1499938964844,262.0610046386719,261.271728515625,263.0191650390625,262.0520324707031,287.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124568620231,3.459642883285596e-08,0.0012456516269594,-0.089357353746891,0.0,0.0,0.0,-0.0219636019319295,60.0,-22.04466438293457,-0.0,-1.0579772435903578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0001166344445664,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.0001228216278832,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.071570821106434e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0001228217151947,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005826129345223,289.3624267578125,294.1499938964844,262.073974609375,261.2773132324219,262.99835205078125,262.06549072265625,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968042509136e-08,0.001242687460035,-0.088459201157093,0.0,0.0,0.0,-0.0217917077243328,60.0,-21.96944808959961,-0.0,-1.05294766683528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0001166344445664,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.0001228216278832,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.071570821106434e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0001228217151947,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005826129345223,289.3624267578125,294.1499938964844,262.073974609375,261.2773132324219,262.99835205078125,262.06549072265625,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242721802555,3.424968042509136e-08,0.001242687460035,-0.088459201157093,0.0,0.0,0.0,-0.0217917077243328,60.0,-21.96944808959961,-0.0,-1.05294766683528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.000116338742373,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001225103333126,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0005811358569189,289.3480834960937,294.1499938964844,262.0853271484375,261.28173828125,262.97833251953125,262.0776672363281,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.891748428344727,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.000116338742373,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001225103333126,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,0.0005811358569189,289.3480834960937,294.1499938964844,262.0853271484375,261.28173828125,262.97833251953125,262.0776672363281,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.891748428344727,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001160337415058,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0001221890561282,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0001221891579916,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0005796123296022,289.3337707519531,294.1499938964844,262.0946960449219,261.2846374511719,262.958984375,262.0882568359375,287.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.81308937072754,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001160337415058,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,0.0001221890561282,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0001221891579916,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0005796123296022,289.3337707519531,294.1499938964844,262.0946960449219,261.2846374511719,262.958984375,262.0882568359375,287.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.81308937072754,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.0001158808590844,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.00012202806829,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,9.012957889353856e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.0001220281556015,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0005788485868833,289.3266296386719,294.1499938964844,262.0985412597656,261.28546142578125,262.9495849609375,262.0926818847656,287.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255062580108,0.0,0.0,0.0,-0.0213261302560567,60.0,-21.774093627929688,-0.0,-1.0393851113121857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001157287624664,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,0.0001218679026351,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.001127909868956e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0001218679899466,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0005780888604931,289.3194885253906,294.1499938964844,262.1017150878906,261.2857666015625,262.9403076171875,262.0966186523437,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341330170631,0.0,0.0,0.0,-0.0212321635335683,60.0,-21.735498428344727,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0001154316123574,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0001215549928019,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0001215550801134,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.0005766045651398,289.3052062988281,294.1499938964844,262.1058959960937,261.2848205566406,262.92218017578125,262.1025695800781,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.660757064819336,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0001154316123574,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,0.0001215549928019,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0001215550801134,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.0005766045651398,289.3052062988281,294.1499938964844,262.1058959960937,261.2848205566406,262.92218017578125,262.1025695800781,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.660757064819336,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001151493997895,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0001212578063132,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,8.956066449172795e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001212578863487,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0005751948338001,289.2909240722656,294.1499938964844,262.1069030761719,261.281494140625,262.904541015625,262.1055908203125,287.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398922655829665e-08,0.0012268662685528,-0.0836618840694427,0.0,0.0,0.0,-0.0208742301911115,60.0,-21.590717315673828,-0.0,-1.0263048011438516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001151493997895,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,0.0001212578063132,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,8.956066449172795e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001212578863487,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0005751948338001,289.2909240722656,294.1499938964844,262.1069030761719,261.281494140625,262.904541015625,262.1055908203125,287.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398922655829665e-08,0.0012268662685528,-0.0836618840694427,0.0,0.0,0.0,-0.0208742301911115,60.0,-21.590717315673828,-0.0,-1.0263048011438516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001148885057773,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001209830734296,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,8.935774530982599e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001209831607411,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.00057389162248,289.2767028808594,294.1499938964844,262.1043395996094,261.27545166015625,262.88726806640625,262.1054077148437,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207378895808688e-08,0.0012240867363288,-0.0828185230493545,0.0,0.0,0.0,-0.0207130499184131,60.0,-21.52670288085937,-0.0,-1.0216595569545461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001148885057773,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001209830734296,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,8.935774530982599e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,0.0001209831607411,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,0.00057389162248,289.2767028808594,294.1499938964844,262.1043395996094,261.27545166015625,262.88726806640625,262.1054077148437,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207378895808688e-08,0.0012240867363288,-0.0828185230493545,0.0,0.0,0.0,-0.0207130499184131,60.0,-21.52670288085937,-0.0,-1.0216595569545461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001146538415923,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001207359600812,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,8.91752279130742e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001207360401167,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0005727194366045,289.262451171875,294.1499938964844,262.0977478027344,261.2664489746094,262.8703308105469,262.101318359375,287.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.1781340226189065e-08,0.0012215866008773,-0.0820597857236862,0.0,0.0,0.0,-0.020568074658513,60.0,-21.4708194732666,-0.0,-1.0174901632353794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001146538415923,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001207359600812,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,8.91752279130742e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001207360401167,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0005727194366045,289.262451171875,294.1499938964844,262.0977478027344,261.2664489746094,262.8703308105469,262.101318359375,287.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.1781340226189065e-08,0.0012215866008773,-0.0820597857236862,0.0,0.0,0.0,-0.020568074658513,60.0,-21.4708194732666,-0.0,-1.0174901632353794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0001145475544035,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0001206240340252,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,8.909255848266184e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001206241140607,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0005721884663216,289.2553405761719,294.1499938964844,262.09283447265625,261.2607421875,262.8619384765625,262.0977783203125,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204858940094,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-21.44605255126953,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001144488851423,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,0.0001205201333505,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,8.901581895770505e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.000120520213386,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0005716956220567,289.24822998046875,294.1499938964844,262.0867614746094,261.2541809082031,262.85357666015625,262.0932006835937,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.42351531982422,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001142745604738,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0001203366409754,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0005708248354494,289.2340087890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8369140625,262.0807189941406,287.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.38545608520508,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001142745604738,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0001203366409754,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0005708248354494,289.2340087890625,294.1499938964844,262.07098388671875,261.2383117675781,262.8369140625,262.0807189941406,287.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.38545608520508,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
