time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001141293614637,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0001201836639665,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001201837440021,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0005700995679944,289.21978759765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8201904296875,262.0633239746094,287.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.35714340209961,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001141293614637,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0001201836639665,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001201837440021,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0005700995679944,289.21978759765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8201904296875,262.0633239746094,287.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.35714340209961,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001139925734605,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001200396145577,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,0.0001200396945932,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.000569416268263,289.20556640625,294.1499938964844,262.0256652832031,261.196533203125,262.8033752441406,262.0418701171875,287.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.33573532104492,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001139925734605,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001200396145577,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,0.0001200396945932,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.000569416268263,289.20556640625,294.1499938964844,262.0256652832031,261.196533203125,262.8033752441406,262.0418701171875,287.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.33573532104492,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.0001138445586548,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001198838217533,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.000568676914554,289.1913452148437,294.1499938964844,262.00018310546875,261.17401123046875,262.786376953125,262.0178527832031,287.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.3161563873291,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.0001138445586548,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0001198838217533,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.000568676914554,289.1913452148437,294.1499938964844,262.00018310546875,261.17401123046875,262.786376953125,262.0178527832031,287.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.3161563873291,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0001137664730777,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,0.0001198015306727,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001198016034322,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,0.0005682868650183,289.1842346191406,294.1499938964844,261.9870300292969,261.1625671386719,262.77783203125,262.0052185058594,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.30611991882324,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0001136851424234,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0001197158780996,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001197159508592,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0005678805755451,289.1771240234375,294.1499938964844,261.9735717773437,261.1510009765625,262.76922607421875,261.99224853515625,287.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.29581451416016,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001135128841269,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,0.0001195344884763,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001195345612359,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0005670201499015,289.16290283203125,294.1499938964844,261.9458312988281,261.12744140625,262.7518615722656,261.9654846191406,287.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.274232864379883,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001135128841269,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,0.0001195344884763,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001195345612359,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,0.0005670201499015,289.16290283203125,294.1499938964844,261.9458312988281,261.12744140625,262.7518615722656,261.9654846191406,287.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.274232864379883,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001133284531533,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0001193403368233,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0005660988390445,289.148681640625,294.1499938964844,261.91705322265625,261.1033935546875,262.7343139648437,261.93768310546875,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.25130844116211,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001133284531533,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0001193403368233,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0005660988390445,289.148681640625,294.1499938964844,261.91705322265625,261.1033935546875,262.7343139648437,261.93768310546875,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.25130844116211,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001131319077103,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0001191332994494,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,8.79915023688227e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.000119133372209,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005651171086356,289.13446044921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7165222167969,261.9087829589844,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.22691535949707,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001131319077103,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0001191332994494,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,8.79915023688227e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.000119133372209,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005651171086356,289.13446044921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7165222167969,261.9087829589844,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.22691535949707,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0001129243319155,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,0.0001189147878903,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.000564080197364,289.1202697753906,294.1499938964844,261.8564147949219,261.0535888671875,262.698486328125,261.8788452148437,287.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.201133728027344,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0001129243319155,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,0.0001189147878903,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.000564080197364,289.1202697753906,294.1499938964844,261.8564147949219,261.0535888671875,262.698486328125,261.8788452148437,287.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.201133728027344,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0001128166768467,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0001188013557111,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0001188014211948,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0005635424749925,289.1131896972656,294.1499938964844,261.84063720703125,261.040771484375,262.6893615722656,261.863525390625,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.18778610229492,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,0.0001127066207118,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,0.0001186854569823,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.0001186855224659,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0005629927036352,289.1060791015625,294.1499938964844,261.8246459960937,261.02783203125,262.68017578125,261.8479919433594,287.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.174165725708008,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,0.0001124794071074,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0001184462525998,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.000561857712455,289.0919189453125,294.1499938964844,261.7919311523437,261.0014953613281,262.66162109375,261.816162109375,287.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.1461181640625,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,0.0001124794071074,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0001184462525998,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280944824219,0.0,0.0,0.000561857712455,289.0919189453125,294.1499938964844,261.7919311523437,261.0014953613281,262.66162109375,261.816162109375,287.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.1461181640625,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001122450412367,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0001181994593935,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,0.0005606870399788,289.0777587890625,294.1499938964844,261.75830078125,260.9745178222656,262.6427917480469,261.78350830078125,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.11725425720215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.0001122450412367,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0001181994593935,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,0.0005606870399788,289.0777587890625,294.1499938964844,261.75830078125,260.9745178222656,262.6427917480469,261.78350830078125,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.11725425720215,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001120045562856,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0001179461469291,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0005594857502728,289.0635986328125,294.1499938964844,261.7238464355469,260.94696044921875,262.6236877441406,261.7499694824219,287.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.087787628173828,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001120045562856,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0001179461469291,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357238769531,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0005594857502728,289.0635986328125,294.1499938964844,261.7238464355469,260.94696044921875,262.6236877441406,261.7499694824219,287.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.087787628173828,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,0.0001117598294513,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.00011768850527,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0005582632729783,289.0494689941406,294.1499938964844,261.68853759765625,260.91876220703125,262.6042785644531,261.7156066894531,287.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.0579776763916,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,0.0001117598294513,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.00011768850527,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0005582632729783,289.0494689941406,294.1499938964844,261.68853759765625,260.91876220703125,262.6042785644531,261.7156066894531,287.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.0579776763916,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,0.0001116365747293,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0001175586439785,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001175587094621,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0005576476105488,289.0423889160156,294.1499938964844,261.67059326171875,260.9044189453125,262.5944519042969,261.6981201171875,287.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.04303741455078,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001115129052777,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001174284843727,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742919921875,0.0,0.0,0.0005570298526436,289.03533935546875,294.1499938964844,261.6524353027344,260.889892578125,262.5845642089844,261.680419921875,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02814102172852,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,0.0001112659083446,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939147949219,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0005557960248552,289.021240234375,294.1499938964844,261.6155700683594,260.8603820800781,262.56451416015625,261.6444396972656,287.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99872589111328,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,0.0001112659083446,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939147949219,0.0,0.0,0.000117168376164,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0005557960248552,289.021240234375,294.1499938964844,261.6155700683594,260.8603820800781,262.56451416015625,261.6444396972656,287.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99872589111328,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0001110199809772,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001169094102806,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0005545676103793,289.00714111328125,294.1499938964844,261.5780029296875,260.8302001953125,262.5441589355469,261.6077880859375,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.969816207885746,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0001110199809772,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001169094102806,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0005545676103793,289.00714111328125,294.1499938964844,261.5780029296875,260.8302001953125,262.5441589355469,261.6077880859375,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.969816207885746,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0001107740827137,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001166504589491,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.000553339254111,288.9930725097656,294.1499938964844,261.5397033691406,260.7993469238281,262.5234680175781,261.5704040527344,287.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.94156265258789,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0001107740827137,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001166504589491,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.000553339254111,288.9930725097656,294.1499938964844,261.5397033691406,260.7993469238281,262.5234680175781,261.5704040527344,287.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.94156265258789,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0001105252886191,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001163884153356,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.0001163884735433,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0005520965205505,288.97900390625,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.913475036621094,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0001105252886191,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0001163884153356,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.0001163884735433,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0005520965205505,288.97900390625,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.913475036621094,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,0.0001103997565223,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,8.58664934639819e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,0.0001162562766694,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,0.0005514694494195,288.97198486328125,294.1499938964844,261.4810791015625,260.7517395019531,262.4918518066406,261.51318359375,287.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.8994140625,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0001102735623135,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001161233303719,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,8.576834079576656e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0001161233885795,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,0.0005508390604518,288.9649658203125,294.1499938964844,261.4612121582031,260.73553466796875,262.48114013671875,261.4937744140625,287.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.88533401489257,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,0.0001100192312151,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.000115855516924,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001158555678557,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0005495686782523,288.9509582519531,294.1499938964844,261.4210510253906,260.7025451660156,262.4594421386719,261.4544677734375,287.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.85712242126465,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
