time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.000104631864815,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0005226577050052,288.6746520996094,294.1499938964844,260.43511962890625,259.79315185546875,261.9488525390625,260.5075378417969,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.350006103515625,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.000104631864815,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0001101824018405,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0005226577050052,288.6746520996094,294.1499938964844,260.43511962890625,259.79315185546875,261.9488525390625,260.5075378417969,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.350006103515625,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001043511292664,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001098867796827,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0005212553660385,288.6610717773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.333934783935547,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001043511292664,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91619873046875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001098867796827,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0005212553660385,288.6610717773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.333934783935547,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001040737479343,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001095946790883,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,0.0005198697908781,288.64752197265625,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.318960189819336,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001040737479343,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,0.0001095946427085,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001095946790883,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,0.0005198697908781,288.64752197265625,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.318960189819336,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,0.0001037999390973,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901062011719,0.0,0.0,0.0005185020854696,288.6340026855469,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.313720703125,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.30494499206543,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,0.0001037999390973,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001093063474399,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901062011719,0.0,0.0,0.0005185020854696,288.6340026855469,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.313720703125,287.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.30494499206543,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,0.0001036647372529,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,0.0001091639351216,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001091639715014,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.00051782670198,288.6272277832031,294.1499938964844,260.19940185546875,259.5617370605469,261.8388671875,260.2807922363281,287.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.29828834533692,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001035307868733,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,0.0001090228761313,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0001090229125111,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,0.0005171576049178,288.6204833984375,294.1499938964844,260.16534423828125,259.5282287597656,261.8225402832031,260.24774169921875,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.291852951049805,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0001032675500027,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001087456766981,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0005158426356501,288.60699462890625,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.279672622680664,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0001032675500027,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,0.0001087456766981,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001087457130779,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0005158426356501,288.60699462890625,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,287.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.279672622680664,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,0.0001030091007123,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511657714844,0.0,0.0,0.0005145516479387,288.5935363769531,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26814651489257,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,0.0001030091007123,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,0.0001084735122276,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511657714844,0.0,0.0,0.0005145516479387,288.5935363769531,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26814651489257,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.000102757498098,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0001082086018868,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.0,0.0005132948281243,288.580078125,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.04949951171875,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.257312774658203,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.000102757498098,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.000108208565507,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0001082086018868,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.0,0.0005132948281243,288.580078125,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.04949951171875,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.257312774658203,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.0001025131350615,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,0.0001079512439901,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0005120742134749,288.566650390625,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498726010322,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.24705696105957,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.0001025131350615,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,0.0001079512439901,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001079512803698,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0005120742134749,288.566650390625,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498726010322,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.24705696105957,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,0.0001023935692501,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81884765625,0.0,0.0,0.0001078253408195,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,0.0001078253771993,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81884765625,0.0,0.0,0.000511477002874,288.5599670410156,294.1499938964844,259.86376953125,259.2312927246094,261.6689758300781,259.9517517089844,287.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.24213600158692,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001022760261548,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,0.0001077015549526,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,0.0001077015913324,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.0005108898039907,288.5532531738281,294.1499938964844,259.8314514160156,259.1994934082031,261.6512756347656,259.91961669921875,287.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.2373161315918,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354797363281,0.0,0.0,0.0001020474155666,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0001074608589988,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0005097478860989,288.5398864746094,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.22796058654785,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354797363281,0.0,0.0,0.0001020474155666,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0001074608589988,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,0.0005097478860989,288.5398864746094,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.22796058654785,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,0.0001018268594634,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,7.919867493910715e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001072285958798,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0005086461314931,288.5264892578125,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.218883514404297,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82208251953125,0.0,0.0,0.0001018268594634,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0001072285595,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,7.919867493910715e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001072285958798,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.0005086461314931,288.5264892578125,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.218883514404297,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0001016153837554,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0001070058715413,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0005075897788628,288.5131530761719,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534169506281614e-08,0.0010826808866113,-0.0397260189056396,0.0,0.0,0.0,-0.0125137623399496,60.0,-20.20997428894043,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,0.0001016153837554,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0001070058715413,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7737121582031,0.0,0.0,0.0005075897788628,288.5131530761719,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534169506281614e-08,0.0010826808866113,-0.0397260189056396,0.0,0.0,0.0,-0.0125137623399496,60.0,-20.20997428894043,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,0.0001014131557894,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001067929188138,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.887691026553512e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001067929479177,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608337402344,0.0,0.0,0.0005065796431154,288.49981689453125,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282202170396886e-08,0.0010805263882502,-0.0390672571957111,0.0,0.0,0.0,-0.012388851493597,60.0,-20.20113182067871,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,0.0001014131557894,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001067929188138,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.887691026553512e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001067929479177,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608337402344,0.0,0.0,0.0005065796431154,288.49981689453125,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282202170396886e-08,0.0010805263882502,-0.0390672571957111,0.0,0.0,0.0,-0.012388851493597,60.0,-20.20113182067871,-0.0,-7.960532144579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,0.0001013155779219,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0001066901604644,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733154296875,0.0,0.0,7.880101475166157e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,0.0001066901895683,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0005060922121629,288.4931335449219,294.1499938964844,259.5616760253906,258.93463134765625,261.4872741699219,259.64617919921875,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160619426524136e-08,0.0010794867994263,-0.0387493632733821,0.0,0.0,0.0,-0.012328578159213,60.0,-20.19669342041016,-0.0,-7.945219948624074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7820739746094,0.0,0.0,0.0001012205684673,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,0.0001065901451511,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479858398437,0.0,0.0,0.0005056175868958,288.4864807128906,294.1499938964844,259.5346984863281,258.9082336425781,261.4686279296875,259.6182556152344,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.192222595214844,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687683105469,0.0,0.0,0.0001010377673082,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73516845703125,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.000504704483319,288.4731750488281,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.183135986328125,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687683105469,0.0,0.0,0.0001010377673082,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73516845703125,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.000504704483319,288.4731750488281,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.183135986328125,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,0.0001008653052849,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001062160008586,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405700683594,0.0,0.0,7.845080108381808e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0001062160299625,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0005038430099375,288.4598693847656,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.5124206542969,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.173715591430664,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,0.0001008653052849,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0001062160008586,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405700683594,0.0,0.0,7.845080108381808e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0001062160299625,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,0.0005038430099375,288.4598693847656,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.5124206542969,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.173715591430664,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.000100703422504,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0001060455324477,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,7.832489063730463e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001060455615515,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,0.0005030343309044,288.44659423828125,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.46392822265625,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397898873141912e-08,0.0010729650966823,-0.0367548875510692,0.0,0.0,0.0,-0.0119504667818546,60.0,-20.1638126373291,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422180175781,0.0,0.0,0.000100703422504,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0001060455324477,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,7.832489063730463e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001060455615515,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,0.0005030343309044,288.44659423828125,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.46392822265625,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397898873141912e-08,0.0010729650966823,-0.0367548875510692,0.0,0.0,0.0,-0.0119504667818546,60.0,-20.1638126373291,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,0.0001005519661703,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001058860361808,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144470214844,0.0,0.0,7.8207092883531e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147216796875,0.0,0.0,0.0001058860725606,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005022778059355,288.4333190917969,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.4185485839844,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209188492486646e-08,0.0010713515803217,-0.0362613499164581,0.0,0.0,0.0,-0.0118569154292345,60.0,-20.153308868408203,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,0.0001005519661703,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001058860361808,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144470214844,0.0,0.0,7.8207092883531e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147216796875,0.0,0.0,0.0001058860725606,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005022778059355,288.4333190917969,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.4185485839844,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209188492486646e-08,0.0010713515803217,-0.0362613499164581,0.0,0.0,0.0,-0.0118569154292345,60.0,-20.153308868408203,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,0.0001004802179522,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,0.0001058104899129,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079162597656,0.0,0.0,7.815128628863022e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0001058105190168,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,0.0005019194213673,288.4266662597656,294.1499938964844,259.3290405273437,258.70880126953125,261.29937744140625,259.3970947265625,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119797775435929e-08,0.0010705871973186,-0.0360275544226169,0.0,0.0,0.0,-0.0118126003071665,60.0,-20.14778709411621,-0.0,-7.81474369659918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
