time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446160,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156982421875,0.0,0.0,0.0001004112928058,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,0.0001057379049598,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,7.809767703292891e-05,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,0.0001057379340636,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,0.000501575123053,288.4200439453125,294.1499938964844,259.3110046386719,258.6915283203125,261.2805480957031,259.3765563964844,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698669357225,1.4033918915856702e-08,0.0010698528494685,-0.0358029417693614,0.0,0.0,0.0,-0.0117700267583131,60.0,-20.142040252685547,-0.0,-7.80402658051571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,0.0001002812787191,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0001056009932653,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,7.799655577400699e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001056010223692,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0005009256419725,288.4067687988281,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,259.3381042480469,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.129863739013672,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,0.0001002812787191,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0001056009932653,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,7.799655577400699e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001056010223692,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0005009256419725,288.4067687988281,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,259.3381042480469,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.129863739013672,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,0.0001001619166345,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0001054753010976,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,7.790372183080763e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.0001054753302014,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0005003294209018,288.3934936523437,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.3037414550781,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.11651611328125,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,0.0001001619166345,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0001054753010976,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,7.790372183080763e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.0001054753302014,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.658203125,0.0,0.0,0.0005003294209018,288.3934936523437,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.3037414550781,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.11651611328125,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.0001000390620902,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,0.0001053459345712,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622314453125,0.0,0.0,7.780816667946056e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,0.0004997157375328,288.3802490234375,294.1499938964844,259.2263488769531,258.6124267578125,261.1684265136719,259.27349853515625,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570148560404505e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.100830078125,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.0001000390620902,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,0.0001053459345712,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622314453125,0.0,0.0,7.780816667946056e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,0.0004997157375328,288.3802490234375,294.1499938964844,259.2263488769531,258.6124267578125,261.1684265136719,259.27349853515625,286.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570148560404505e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.100830078125,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.989704994950444e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.0001051963845384,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,7.769771036691964e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64947509765625,0.0,0.0,0.0001051964136422,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.0004990063607692,288.36700439453125,294.1499938964844,259.20672607421875,258.5953063964844,261.13165283203125,259.2476806640625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07927131652832,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.989704994950444e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.0001051963845384,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,7.769771036691964e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64947509765625,0.0,0.0,0.0001051964136422,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.0004990063607692,288.36700439453125,294.1499938964844,259.20672607421875,258.5953063964844,261.13165283203125,259.2476806640625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07927131652832,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,9.981910261558367e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,0.0001051142971846,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,7.763708708807826e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429443359375,0.0,0.0,0.0001051143262884,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,0.0004986170097254,288.3603820800781,294.1499938964844,259.1983642578125,258.5883178710937,261.1134338378906,259.2364196777344,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086009972896e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.06601905822754,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,9.973785927286372e-05,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,0.0001050287464749,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361999511719,0.0,0.0,7.757389539619908e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001050287755788,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.0004982111859135,288.353759765625,294.1499938964844,259.1908874511719,258.5823669433594,261.0953063964844,259.2259521484375,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194862980014932e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.051538467407227,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.956290887203068e-05,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0001048445192282,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,7.743782771285623e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.000104844548332,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0004973372560925,288.34051513671875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.2079162597656,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888008608968e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-20.0179386138916,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.956290887203068e-05,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0001048445192282,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,7.743782771285623e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.000104844548332,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0004973372560925,288.34051513671875,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.2079162597656,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888008608968e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-20.0179386138916,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,9.937411232385784e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,0.0001046457109623,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,7.729098433628678e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61041259765625,0.0,0.0,0.0001046457327902,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,0.0004963941755704,288.3273010253906,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,259.1932373046875,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97906494140625,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,9.937411232385784e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,0.0001046457109623,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,7.729098433628678e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61041259765625,0.0,0.0,0.0001046457327902,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,0.0004963941755704,288.3273010253906,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,259.1932373046875,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97906494140625,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100769042969,0.0,0.0,9.917251009028404e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,0.000104433413071,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,7.713418017374352e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001044334348989,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,0.0004953871248289,288.3141174316406,294.1499938964844,259.1634521484375,258.5655212402344,260.9894714355469,259.1820373535156,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.934965133666992,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100769042969,0.0,0.0,9.917251009028404e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,0.000104433413071,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,7.713418017374352e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001044334348989,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,0.0004953871248289,288.3141174316406,294.1499938964844,259.1634521484375,258.5655212402344,260.9894714355469,259.1820373535156,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.934965133666992,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,9.896048868540674e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0001042101430357,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,7.696927787037566e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,0.0001042101721395,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0004943280364386,288.3009033203125,294.1499938964844,259.16015625,258.5663146972656,260.9553527832031,259.1736145019531,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.88684463500977,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,9.896048868540674e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0001042101430357,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,7.696927787037566e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,0.0001042101721395,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0004943280364386,288.3009033203125,294.1499938964844,259.16015625,258.5663146972656,260.9553527832031,259.1736145019531,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.88684463500977,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5903625488281,0.0,0.0,9.885101462714374e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,0.0001040948627633,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,7.688412733841687e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,0.0001040948845911,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.562255859375,0.0,0.0,0.000493781233672,288.2943420410156,294.1499938964844,259.1594543457031,258.5677185058594,260.9385681152344,259.1705322265625,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170804589986,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.861114501953125,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.873951057670638e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.555908203125,0.0,0.0,0.0001039774433593,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,7.679740519961342e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,0.0001039774724631,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,0.0004932242445647,288.2877502441406,294.1499938964844,259.1593322753906,258.5697631835937,260.9219665527344,259.16815185546875,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.19509913076854e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.834522247314453,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,9.851126378634945e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0001037370893754,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583190917969,0.0,0.0,7.661987910978496e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,0.0001037371184793,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0004920840729027,288.27459716796875,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.779062271118164,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,9.851126378634945e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0001037370893754,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583190917969,0.0,0.0,7.661987910978496e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,0.0001037371184793,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,0.0004920840729027,288.27459716796875,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.779062271118164,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,9.827766916714609e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53045654296875,0.0,0.0,0.0001034911038004,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,7.643819117220119e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001034911256283,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0004909172421321,288.261474609375,294.1499938964844,259.1641540527344,258.58367919921875,260.8573913574219,259.1643371582031,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.72088432312012,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,9.827766916714609e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53045654296875,0.0,0.0,0.0001034911038004,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,7.643819117220119e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001034911256283,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0004909172421321,288.261474609375,294.1499938964844,259.1641540527344,258.58367919921875,260.8573913574219,259.1643371582031,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.72088432312012,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,9.804045112105086e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,0.0001032412983477,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0001032413201755,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177307128906,0.0,0.0,0.0004897322505712,288.24835205078125,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.16558837890625,286.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.66048812866211,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,9.804045112105086e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,0.0001032412983477,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0001032413201755,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177307128906,0.0,0.0,0.0004897322505712,288.24835205078125,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.16558837890625,286.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.66048812866211,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,9.780145046534015e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,7.606780127389356e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001029896448017,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0004885384114459,288.2352905273437,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685791015625,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.59850311279297,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,9.780145046534015e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,7.606780127389356e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0001029896448017,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0004885384114459,288.2352905273437,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685791015625,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946264594793,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.59850311279297,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,9.76817318587564e-05,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4987487792969,0.0,0.0,0.0001028635524562,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,7.597468356834725e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5134582519531,0.0,0.0,0.0001028635742841,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.0,0.0004879403859376,288.2287292480469,294.1499938964844,259.1795654296875,258.6110534667969,260.78094482421875,259.17059326171875,286.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.56708335876465,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185546875,0.0,0.0,9.756225335877387e-05,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,0.0001027377365971,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.000102737758425,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,0.0004873435827903,288.2221984863281,294.1499938964844,259.18359375,258.61749267578125,260.7662353515625,259.1730041503906,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.53545379638672,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.732461330713704e-05,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,7.569693116238341e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0004861565248575,288.20916748046875,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.47185134887696,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.732461330713704e-05,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939880371094,0.0,0.0,7.569693116238341e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,0.0001024875164148,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0004861565248575,288.20916748046875,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.47185134887696,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,9.708998550195248e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811706542969,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.000484984513605,288.1961364746094,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.408166885375977,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926147460937,0.0,0.0,9.708998550195248e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811706542969,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,0.0001022404394461,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,0.000484984513605,288.1961364746094,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.408166885375977,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,9.686008706921712e-05,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,0.0001019983392325,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,0.000483836105559,288.1831359863281,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.34494400024414,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,9.686008706921712e-05,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4685974121094,0.0,0.0,0.0001019983392325,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,0.000483836105559,288.1831359863281,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.34494400024414,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.66359511949122e-05,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0001017622998915,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001017623217194,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.000482716539409,288.170166015625,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330137551444297e-09,0.0010296328691765,-0.0234930701553821,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.282546997070312,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.66359511949122e-05,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0001017622998915,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001017623217194,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,0.000482716539409,288.170166015625,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330137551444297e-09,0.0010296328691765,-0.0234930701553821,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.282546997070312,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
