time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603271484375,0.0,0.0,9.652652806835248e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,0.0001016470705508,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4492492675781,0.0,0.0,7.507619739044458e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.449462890625,0.0,0.0,0.0001016470923786,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356384277344,0.0,0.0,0.0004821699403692,288.1636657714844,294.1499938964844,259.2265319824219,258.6817932128906,260.6422119140625,259.2051696777344,286.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193810157626105e-09,0.0010284670861437,-0.0231361147016286,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.25188446044922,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,9.641908400226384e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,0.0001015339221339,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,0.0001015339439618,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,0.0004816332075279,288.1571960449219,294.1499938964844,259.2314453125,258.68896484375,260.6293640136719,259.2094421386719,286.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273224906995,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.221609115600582,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,9.621082426747309e-05,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0001013146102195,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.48306410969235e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,0.0001013146320474,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0004805928911082,288.14422607421875,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.162431716918945,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,9.621082426747309e-05,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0001013146102195,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.48306410969235e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,0.0001013146320474,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,0.0004805928911082,288.14422607421875,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.162431716918945,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,9.601181227480993e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176330566406,0.0,0.0,0.0001011050626402,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004795987915713,288.1313171386719,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.105409622192383,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,9.601181227480993e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176330566406,0.0,0.0,0.0001011050626402,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004795987915713,288.1313171386719,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.105409622192383,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,9.582321945345028e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0001009064508252,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0004786567587871,288.1183776855469,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.2349548339844,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.050933837890625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,9.582321945345028e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0001009064508252,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,0.0004786567587871,288.1183776855469,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.2349548339844,286.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.050933837890625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,9.564580250298604e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0004777705180458,288.10546875,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99933624267578,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,9.564580250298604e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922424316406,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0004777705180458,288.10546875,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99933624267578,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,9.556142322253436e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001006307647912,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0001006307866191,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,0.0004773490363731,288.0990295410156,294.1499938964844,259.2680969238281,258.74322509765625,260.52117919921875,259.2464599609375,286.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.974720001220703,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.548006346449256e-05,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,0.0001005450976663,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,0.0001005451122182,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0004769426304847,288.09259033203125,294.1499938964844,259.2707214355469,258.7474365234375,260.5098876953125,259.2499694824219,286.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890034403601476e-09,0.0010173184564337,-0.0197219382971525,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.950847625732425,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,9.53272101469338e-05,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.000100384131656,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0001003841534839,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.0004761790914926,288.0797119140625,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699597404098313e-09,0.0010156900389119,-0.0192231833934783,0.0,0.0,0.0,-0.0086298389360308,60.0,-18.90593910217285,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,9.53272101469338e-05,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.000100384131656,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0001003841534839,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.0004761790914926,288.0797119140625,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699597404098313e-09,0.0010156900389119,-0.0192231833934783,0.0,0.0,0.0,-0.0086298389360308,60.0,-18.90593910217285,-0.0,-7.033769122699597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,9.518643491901456e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001002358912955,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,7.403390191029757e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0001002359058475,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.000475475913845,288.0668334960937,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524210587916969e-09,0.0010141902603209,-0.0187638346105813,0.0,0.0,0.0,-0.0085428925231099,60.0,-18.86475944519043,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,9.518643491901456e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001002358912955,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,7.403390191029757e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542175292969,0.0,0.0,0.0001002359058475,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.000475475913845,288.0668334960937,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141978273168,7.524210587916969e-09,0.0010141902603209,-0.0187638346105813,0.0,0.0,0.0,-0.0085428925231099,60.0,-18.86475944519043,-0.0,-7.013010616674364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,9.505923662800342e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001001019409159,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,7.393497071461752e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,0.0001001019627437,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0004748405190184,288.0539855957031,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.26544189453125,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128425201401,7.365736909292764e-09,0.0010128351859748,-0.0183487702161073,0.0,0.0,0.0,-0.0084643298760056,60.0,-18.82757568359375,-0.0,-6.994280710159728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,9.505923662800342e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001001019409159,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,7.393497071461752e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,0.0001001019627437,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0004748405190184,288.0539855957031,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.26544189453125,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128425201401,7.365736909292764e-09,0.0010128351859748,-0.0183487702161073,0.0,0.0,0.0,-0.0084643298760056,60.0,-18.82757568359375,-0.0,-6.994280710159728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,9.494469850324094e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,9.998132736654952e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,7.384588388958946e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,9.998134191846476e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,0.0004742683668155,288.0411071777344,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.26788330078125,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116221383213,7.2230363912240145e-09,0.0010116149205714,-0.0179750099778175,0.0,0.0,0.0,-0.0083935866132378,60.0,-18.794633865356445,-0.0,-6.977435873523063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,9.494469850324094e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,9.998132736654952e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,7.384588388958946e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,9.998134191846476e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,0.0004742683668155,288.0411071777344,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.26788330078125,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116221383213,7.2230363912240145e-09,0.0010116149205714,-0.0179750099778175,0.0,0.0,0.0,-0.0083935866132378,60.0,-18.794633865356445,-0.0,-6.977435873523063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,9.489234071224928e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,9.992619743570684e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,7.380516035482287e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,9.992621198762208e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,0.000474006839795,288.0346984863281,294.1499938964844,259.2721252441406,258.7584228515625,260.4135437011719,259.2684326171875,286.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110642760992,7.1578107885272865e-09,0.0010110571747645,-0.0178041700273752,0.0,0.0,0.0,-0.0083612520247697,60.0,-18.77980613708496,-0.0,-6.969743537865726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,9.484309703111649e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,9.987433440983295e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.376685971394181e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,9.98743562377058e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.00047376085422,288.0282592773437,294.1499938964844,259.26922607421875,258.7559814453125,260.4032897949219,259.2685852050781,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105395922437,7.096458087829661e-09,0.001010532490909,-0.0176434721797704,0.0,0.0,0.0,-0.0083308359608054,60.0,-18.766008377075195,-0.0,-6.962511633901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,9.475475235376508e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.9781304015778e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,7.369814557023346e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,9.978132584365083e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,0.0004733195528388,288.0154113769531,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26727294921875,286.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.986392353525161e-09,0.0010095912730321,-0.0173551794141531,0.0,0.0,0.0,-0.0082762716338038,60.0,-18.741968154907227,-0.0,-6.949546360601745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,9.475475235376508e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,9.9781304015778e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,7.369814557023346e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,9.978132584365083e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917175292969,0.0,0.0,0.0004733195528388,288.0154113769531,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26727294921875,286.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.986392353525161e-09,0.0010095912730321,-0.0173551794141531,0.0,0.0,0.0,-0.0082762716338038,60.0,-18.741968154907227,-0.0,-6.949546360601745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.4677772722207e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.970023529604076e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.363827171502635e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.970025712391362e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004729350039269,288.0025634765625,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.26397705078125,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087779955938,6.8904855154983125e-09,0.0010087711270898,-0.0171039681881666,0.0,0.0,0.0,-0.0082287266850471,60.0,-18.72219467163086,-0.0,-6.938259389244196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.4677772722207e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.970023529604076e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.363827171502635e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,9.970025712391362e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004729350039269,288.0025634765625,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.26397705078125,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087779955938,6.8904855154983125e-09,0.0010087711270898,-0.0171039681881666,0.0,0.0,0.0,-0.0082287266850471,60.0,-18.72219467163086,-0.0,-6.938259389244196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.46145664784126e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.963368211174384e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,7.358911534538493e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.963370393961668e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000472619314678,287.9896850585937,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2584533691406,286.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811748498591896e-09,0.0010080977808684,-0.0168977305293083,0.0,0.0,0.0,-0.0081896930932998,60.0,-18.706945419311523,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.46145664784126e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,9.963368211174384e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,7.358911534538493e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.963370393961668e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000472619314678,287.9896850585937,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2584533691406,286.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081046493723,6.811748498591896e-09,0.0010080977808684,-0.0168977305293083,0.0,0.0,0.0,-0.0081896930932998,60.0,-18.706945419311523,-0.0,-6.929000306854506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,9.456456609768792e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.95810332824476e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,7.355022535193712e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,9.958104783436283e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.000472369545605,287.9768371582031,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.25103759765625,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.749455216947808e-09,0.0010075650643557,-0.0167345590889453,0.0,0.0,0.0,-0.0081588113680481,60.0,-18.695297241210938,-0.0,-6.921678874505234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,9.456456609768792e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.95810332824476e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655639648437,0.0,0.0,7.355022535193712e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657470703125,0.0,0.0,9.958104783436283e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.000472369545605,287.9768371582031,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.25103759765625,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.749455216947808e-09,0.0010075650643557,-0.0167345590889453,0.0,0.0,0.0,-0.0081588113680481,60.0,-18.695297241210938,-0.0,-6.921678874505234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684020996094,0.0,0.0,9.454398968955502e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.955935820471495e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,7.353421824518591e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,9.95593800325878e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0004722667508758,287.97039794921875,294.1499938964844,259.21484375,258.7001647949219,260.3131408691406,259.24664306640625,286.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073526063933,6.7238197232200045e-09,0.0010073458543047,-0.0166674107313156,0.0,0.0,0.0,-0.0081461025401949,60.0,-18.69080924987793,-0.0,-6.918666883848347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,9.452609810978174e-05,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.954052075045185e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,7.352030661422759e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530822753906,0.0,0.0,9.954054257832468e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004721773730125,287.9639892578125,294.1499938964844,259.2071533203125,258.69195556640625,260.30328369140625,259.2418518066406,286.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701533550312888e-09,0.0010071552824229,-0.0166090335696935,0.0,0.0,0.0,-0.0081350542604923,60.0,-18.687015533447266,-0.0,-6.916049244409805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,9.449785284232348e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.951077663572504e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,7.349833322223276e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,9.95107984635979e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,0.0004720363067463,287.9511108398437,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.23126220703125,286.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068611009046,6.666347474038048e-09,0.0010068543488159,-0.0165168680250644,0.0,0.0,0.0,-0.0081176105886697,60.0,-18.681304931640625,-0.0,-6.91191743840136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,9.449785284232348e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.951077663572504e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,7.349833322223276e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,9.95107984635979e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,0.0004720363067463,287.9511108398437,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.23126220703125,286.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068611009046,6.666347474038048e-09,0.0010068543488159,-0.0165168680250644,0.0,0.0,0.0,-0.0081176105886697,60.0,-18.681304931640625,-0.0,-6.91191743840136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,9.447742195334284e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.948926890501752e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,7.348244253080338e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,9.948928345693275e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,0.0004719342396128,287.938232421875,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.6408976095999606e-09,0.0010066367685794,-0.0164502039551734,0.0,0.0,0.0,-0.0081049939617514,60.0,-18.678050994873047,-0.0,-6.908929606197489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,9.447742195334284e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.948926890501752e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,7.348244253080338e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,9.948928345693275e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,0.0004719342396128,287.938232421875,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.6408976095999606e-09,0.0010066367685794,-0.0164502039551734,0.0,0.0,0.0,-0.0081049939617514,60.0,-18.678050994873047,-0.0,-6.908929606197489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237243652344,0.0,0.0,9.446525655221194e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.947645594365896e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,7.347298378590494e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,9.947647049557418e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0004718734708148,287.92535400390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20611572265625,286.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065137175843,6.6257421771354075e-09,0.0010065070819109,-0.0164105053991079,0.0,0.0,0.0,-0.008097480982542,60.0,-18.676973342895508,-0.0,-6.907150407187147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237243652344,0.0,0.0,9.446525655221194e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.947645594365896e-05,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,7.347298378590494e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,9.947647049557418e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0004718734708148,287.92535400390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20611572265625,286.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065137175843,6.6257421771354075e-09,0.0010065070819109,-0.0164105053991079,0.0,0.0,0.0,-0.008097480982542,60.0,-18.676973342895508,-0.0,-6.907150407187147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,9.44590356084518e-05,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.946990030584856e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,9.94699148577638e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0004718423879239,287.9124755859375,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.1919860839844,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617991932245104e-09,0.0010064408415928,-0.0163902044296264,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.67754173278809,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
