time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,9.44590356084518e-05,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.946990030584856e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,7.34681379981339e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,9.94699148577638e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0004718423879239,287.9124755859375,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.1919860839844,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617991932245104e-09,0.0010064408415928,-0.0163902044296264,0.0,0.0,0.0,-0.0080936383455991,60.0,-18.67754173278809,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.445838077226654e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,9.946920908987522e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,7.346763595705852e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.946923091774806e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0004718391282949,287.906005859375,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.1845397949219,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.617181025347918e-09,0.0010064338566735,-0.0163880810141563,0.0,0.0,0.0,-0.0080932360142469,60.0,-18.67849540710449,-0.0,-6.906145699758781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.445899922866374e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.946985665010288e-05,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,7.346810889430344e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,9.946987847797573e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,0.0004718421841971,287.8995666503906,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.1769104003906,286.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.617948855591749e-09,0.0010064404923468,-0.0163900926709175,0.0,0.0,0.0,-0.0080936169251799,60.0,-18.679807662963867,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,9.446429612580688e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.947543730959296e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,7.347223436227068e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.94754591374658e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,0.0004718686686828,287.8866577148437,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1609802246094,286.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.624555126677478e-09,0.0010064969537779,-0.0164073966443538,0.0,0.0,0.0,-0.0080968914553523,60.0,-18.68350601196289,-0.0,-6.907011140810937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,9.446429612580688e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,9.947543730959296e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,7.347223436227068e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.94754591374658e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665344238281,0.0,0.0,0.0004718686686828,287.8866577148437,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1609802246094,286.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.624555126677478e-09,0.0010064969537779,-0.0164073966443538,0.0,0.0,0.0,-0.0080968914553523,60.0,-18.68350601196289,-0.0,-6.907011140810937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.447409684071316e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.948576189344747e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,7.347985228989273e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,9.948577644536272e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,0.0004719176213257,287.8737487792969,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444091796875,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636766691769935e-09,0.0010066013783216,-0.0164393838495016,0.0,0.0,0.0,-0.0081029459834098,60.0,-18.68836784362793,-0.0,-6.908444305508965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.447409684071316e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.948576189344747e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,7.347985228989273e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,9.948577644536272e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,0.0004719176213257,287.8737487792969,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444091796875,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636766691769935e-09,0.0010066013783216,-0.0164393838495016,0.0,0.0,0.0,-0.0081029459834098,60.0,-18.68836784362793,-0.0,-6.908444305508965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,9.448812488699332e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.950053208740428e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.349076622631401e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,9.950055391527712e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004719877033494,287.8608093261719,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.6542522603185725e-09,0.0010067508555948,-0.0164851862937212,0.0,0.0,0.0,-0.0081116138026118,60.0,-18.694398880004883,-0.0,-6.910497063472576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,9.448812488699332e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.950053208740428e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.349076622631401e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,9.950055391527712e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004719877033494,287.8608093261719,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067574912682,6.6542522603185725e-09,0.0010067508555948,-0.0164851862937212,0.0,0.0,0.0,-0.0081116138026118,60.0,-18.694398880004883,-0.0,-6.910497063472576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,9.450565266888589e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,7.350440137088299e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,9.951901301974432e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0004720752767752,287.8478698730469,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676096564461886e-09,0.001006937585771,-0.0165424048900604,0.0,0.0,0.0,-0.0081224432215094,60.0,-18.701366424560547,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,9.450565266888589e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.951899846782908e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387634277344,0.0,0.0,7.350440137088299e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,9.951901301974432e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0004720752767752,287.8478698730469,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676096564461886e-09,0.001006937585771,-0.0165424048900604,0.0,0.0,0.0,-0.0081224432215094,60.0,-18.701366424560547,-0.0,-6.91306212274867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,9.451562800677492e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,7.351215754169971e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,9.952951222658156e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0004721250734291,287.8414001464844,294.1499938964844,259.0347595214844,258.5003662109375,260.11767578125,259.1002502441406,286.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688519960107442e-09,0.0010070438729599,-0.0165749471634626,0.0,0.0,0.0,-0.0081286020576953,60.0,-18.70517921447754,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,9.452638914808632e-05,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.954082634067164e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.000472178828204,287.8348999023437,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.0910339355469,286.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019292337988645e-09,0.0010071585420519,-0.0166100710630416,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.70916175842285,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.454979590373114e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.956547728506848e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004722957673948,287.8219299316406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.0723571777344,286.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731096124923397e-09,0.0010074079036712,-0.0166864711791276,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.71756172180176,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,9.454979590373114e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.956547728506848e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,9.956549183698372e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0004722957673948,287.8219299316406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.0723571777344,286.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731096124923397e-09,0.0010074079036712,-0.0166864711791276,0.0,0.0,0.0,-0.0081497086212039,60.0,-18.71756172180176,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.457514534005897e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,0.0004724223981611,287.8089599609375,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762686410866081e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.726411819458008,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.457514534005897e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,0.0004724223981611,287.8089599609375,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762686410866081e-09,0.0010076779872179,-0.0167692173272371,0.0,0.0,0.0,-0.008165368810296,60.0,-18.726411819458008,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.460198634769768e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,0.0004725564504042,287.79595947265625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961267724570015e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.735567092895508,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.460198634769768e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,0.0004725564504042,287.79595947265625,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961267724570015e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.735567092895508,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.46294967434369e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.0004726938786916,287.782958984375,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.744829177856445,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.46294967434369e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,0.0004726938786916,287.782958984375,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.744829177856445,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.464337927056476e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,9.96640301309526e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0004727632331196,287.7764587402344,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052490234375,286.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.749462127685547,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,9.465711627854034e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,0.0004728318599518,287.7699584960937,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.754047393798828,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.468374628340824e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,0.000472964864457,287.7569274902344,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.76292991638184,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.468374628340824e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,0.000472964864457,287.7569274902344,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.76292991638184,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.470907389186324e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.000473091378808,287.7438659667969,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.77140617370605,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.470907389186324e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.973321721190588e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.000473091378808,287.7438659667969,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.77140617370605,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.473150566918775e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.975682769436388e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.975684224627912e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004732034576591,287.7308044433594,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77906608581543,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.473150566918775e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.975682769436388e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.975684224627912e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004732034576591,287.7308044433594,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77906608581543,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.475093975197524e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0004733005189336,287.7177429199219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.78590202331543,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.475093975197524e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.0004733005189336,287.7177429199219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.78590202331543,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.475869592279196e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.97854585875757e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.000473339256132,287.7112121582031,294.1499938964844,258.8483581542969,258.2810363769531,259.9228515625,258.9107971191406,286.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.788761138916016,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.476571722188964e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.979285096051171e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.979286551242694e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0004733743262477,287.7046813964844,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.791433334350582,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0004734208632726,287.69158935546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.795530319213867,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0004734208632726,287.69158935546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.795530319213867,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.477838466409594e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0004734375979751,287.6784973144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79802131652832,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.477838466409594e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.980620234273374e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,0.0004734375979751,287.6784973144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.79802131652832,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.477491403231396e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.000473420281196,287.6654052734375,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79872131347656,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.477491403231396e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.000473420281196,287.6654052734375,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79872131347656,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
