time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.476370905758812e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.00047336431453,287.6522827148437,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79741096496582,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.476370905758812e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.979075548471884e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.00047336431453,287.6522827148437,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653567708539e-09,0.0010096873156726,-0.0173846762627363,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79741096496582,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.475479600951076e-05,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004733197856694,287.645751953125,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,286.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.795818328857425,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.4743947556708e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.976993896998464e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,0.0004732655943371,287.6391906738281,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,286.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.79370307922364,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0004731204535346,287.6260681152344,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.787494659423828,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,0.0004731204535346,287.6260681152344,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.787494659423828,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.050000000745058,9.467737254453824e-05,291.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,0.0004729330248665,287.6129455566406,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77890396118164,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.050000000745058,9.467737254453824e-05,291.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,0.0004729330248665,287.6129455566406,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.9869384765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77890396118164,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007080078125,0.6355133652687073,0.050000000745058,0.0408352874219417,291.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59771728515625,0.6355133652687073,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.6355133652687073,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993957519531,0.6355133652687073,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59771728515625,0.6355133652687073,0.050000000745058,0.2039807140827179,286.3693542480469,291.1499938964844,258.7456359863281,258.1480407714844,279.6703491210937,284.5441589355469,285.7930908203125,1.0,0.1097079813480377,0.1653704196214676,0.1653704196214676,1.0,1.0,-0.4350601136684418,0.0069318558089435,0.4281282722949981,-0.1129326298832893,0.0,0.0,0.0,10.191302299499512,60.0,-544.8471069335938,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.6324424743652344,0.050000000745058,0.0452326908707618,290.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.6324424743652344,0.050000000745058,0.047632198780775,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.6324424743652344,0.050000000745058,0.0351809822022914,290.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.6324424743652344,0.050000000745058,0.047632198780775,291.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.6324424743652344,0.050000000745058,0.2259466499090194,285.54364013671875,291.1499938964844,258.7416381835937,258.1420593261719,282.33233642578125,290.9248962402344,285.2590637207031,1.0,0.1210821717977523,0.3307408392429352,0.3307408392429352,1.0,1.0,-0.4819605350494385,0.0594061613082885,0.4225543737411499,-0.0721656903624534,0.0,0.0,0.0,12.523828506469728,60.0,-887.6033325195312,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86279296875,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938401138983338e-21,7.542643184390515e-21,-2.604242247355569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.0456770621240139,290.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.048100147396326,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.0355266034603118,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.048100147396326,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.2281663864850998,284.7093505859375,291.1499938964844,258.7347412109375,258.1310729980469,279.6542358398437,291.22381591796875,284.4803466796875,1.0,0.1405639946460724,0.5835550427436829,0.5835550427436829,1.0,1.0,-0.486698716878891,0.1734176129102707,0.3132811188697815,0.0403762310743331,0.0,0.0,1.0,20.066143035888672,60.0,-1289.561767578125,-2479.780029296875,23.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8579406738281,299.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,3801.289306640625,18000.0,0.0,0.0,0.0001311436208197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468013808131217,0.0468023046851158,-9.22166464079055e-07,0.0,1.3309410462625237e-07,0.0,0.0,0.4256917238235473,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.0456770621240139,290.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.048100147396326,290.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.0355266034603118,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.048100147396326,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.5716115236282349,0.050000000745058,0.2281663864850998,284.7093505859375,291.1499938964844,258.7347412109375,258.1310729980469,279.6542358398437,291.22381591796875,284.4803466796875,1.0,0.1405639946460724,0.5835550427436829,0.5835550427436829,1.0,1.0,-0.486698716878891,0.1734176129102707,0.3132811188697815,0.0403762310743331,0.0,0.0,1.0,20.066143035888672,60.0,-1289.561767578125,-2479.780029296875,23.17615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8579406738281,299.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,3801.289306640625,18000.0,0.0,0.0,0.0001311436208197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468013808131217,0.0468023046851158,-9.22166464079055e-07,0.0,1.3309410462625237e-07,0.0,0.0,0.4256917238235473,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.5497799515724182,0.050000000745058,0.045814074575901,290.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.5497799515724182,0.050000000745058,0.0482444278895854,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.5497799515724182,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.5497799515724182,0.050000000745058,0.0482444278895854,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.5497799515724182,0.050000000745058,0.2288507968187332,284.3940734863281,291.1499938964844,258.7317810058594,258.1260070800781,279.51983642578125,291.2164306640625,284.5702819824219,1.0,0.1489612907171249,0.5920998454093933,0.5920998454093933,1.0,1.0,-0.4881587326526642,0.1762770116329193,0.3118817210197449,0.0430096015334129,0.0,0.0,1.0,23.72856712341309,60.0,754.4894409179688,-5601.15380859375,26.325199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8258361816406,301.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,4327.99658203125,19080.0,0.0,0.0,0.0118971057236194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358510851860046,0.6358544826507568,-3.4339223020651843e-06,0.0,1.2074050573573912e-05,0.0,0.0,29.24989891052246,0.0,0.0,0.0,0.3951461017131805,4.0,0.0,1.0
453960,290.4416809082031,297.1499938964844,293.1499938964844,0.0011605150066316,-107.265380859375,286.5997009277344,0.532936692237854,0.050000000745058,0.0459449999034404,290.9449768066406,297.1499938964844,293.1499938964844,0.0009322752594016,-90.7405014038086,286.2679443359375,0.532936692237854,0.050000000745058,0.0483822971582412,290.3960266113281,297.1499938964844,293.1499938964844,0.0006265463307499,-45.04198455810547,285.6897277832031,0.532936692237854,0.050000000745058,0.0357349999248981,290.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.532936692237854,0.050000000745058,0.0483822971582412,291.213623046875,297.1499938964844,293.1499938964844,0.000730846193619,-337.43359375,285.965087890625,0.532936692237854,0.050000000745058,0.22950479388237,285.0928649902344,291.1499938964844,258.7291259765625,258.1212463378906,279.41583251953125,291.21319580078125,285.574951171875,1.0,0.1565227210521698,0.5974297523498535,0.5974297523498535,1.0,1.0,-0.489553838968277,0.1781958490610122,0.3113579750061035,0.044747918844223,0.0,0.0,1.0,27.2314395904541,60.0,1648.4169921875,-5779.0166015625,29.354536056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.77081298828125,301.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,9811.0810546875,19080.0,0.0,0.0,0.0261815749108791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005977749824524,1.0059860944747925,-8.364077984879259e-06,0.0,2.657096956681925e-05,0.0,0.0,113.26665496826172,0.0,0.0,0.0,0.5665601491928101,4.0,0.0,1.0
454020,290.47216796875,297.1499938964844,293.1499938964844,0.0022664612624794,-201.1893005371093,289.7894287109375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.95709228515625,297.1499938964844,293.1499938964844,0.0018759390804916,-175.37608337402344,289.20660400390625,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4254150390625,297.1499938964844,293.1499938964844,0.0017965908627957,-124.05404663085938,289.0223999023437,0.5099941492080688,0.050000000745058,0.0359206423163414,290.22100830078125,297.1499938964844,293.1499938964844,0.0019820092711597,-185.28965759277344,289.29693603515625,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2336120605469,297.1499938964844,293.1499938964844,0.0015493549872189,-687.0907592773438,288.7181396484375,0.5099941492080688,0.050000000745058,0.2306970506906509,286.5038452148437,291.1499938964844,258.72479248046875,258.1125183105469,279.29345703125,291.2295227050781,286.7255859375,1.0,0.1693555563688278,0.6049277186393738,0.6049277186393738,1.0,1.0,-0.4920972287654876,0.1809893548488617,0.311107873916626,0.0473181158304214,0.0,0.0,1.0,33.61844253540039,60.0,1487.7896728515625,-5589.1728515625,34.92190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1586608886719,300.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,16161.98828125,19080.0,0.0,0.0,0.05526053160429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930351495742798,1.2930489778518677,-1.3807865798298735e-05,0.0,5.608241554000415e-05,0.0,0.0,240.3734130859375,0.0,0.0,0.0,0.7108025550842285,4.0,0.0,1.0
454080,290.47216796875,297.1499938964844,293.1499938964844,0.0022664612624794,-201.1893005371093,289.7894287109375,0.5099941492080688,0.050000000745058,0.0461836829781532,290.95709228515625,297.1499938964844,293.1499938964844,0.0018759390804916,-175.37608337402344,289.20660400390625,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4254150390625,297.1499938964844,293.1499938964844,0.0017965908627957,-124.05404663085938,289.0223999023437,0.5099941492080688,0.050000000745058,0.0359206423163414,290.22100830078125,297.1499938964844,293.1499938964844,0.0019820092711597,-185.28965759277344,289.29693603515625,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2336120605469,297.1499938964844,293.1499938964844,0.0015493549872189,-687.0907592773438,288.7181396484375,0.5099941492080688,0.050000000745058,0.2306970506906509,286.5038452148437,291.1499938964844,258.72479248046875,258.1125183105469,279.29345703125,291.2295227050781,286.7255859375,1.0,0.1693555563688278,0.6049277186393738,0.6049277186393738,1.0,1.0,-0.4920972287654876,0.1809893548488617,0.311107873916626,0.0473181158304214,0.0,0.0,1.0,33.61844253540039,60.0,1487.7896728515625,-5589.1728515625,34.92190170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1586608886719,300.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,16161.98828125,19080.0,0.0,0.0,0.05526053160429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930351495742798,1.2930489778518677,-1.3807865798298735e-05,0.0,5.608241554000415e-05,0.0,0.0,240.3734130859375,0.0,0.0,0.0,0.7108025550842285,4.0,0.0,1.0
454140,290.5179138183594,297.1499938964844,293.1499938964844,0.0032271211966872,-279.4640197753906,291.9844665527344,0.4958018958568573,0.050000000745058,0.046387456357479,290.981689453125,297.1499938964844,293.1499938964844,0.0026975744403898,-246.4155120849609,291.2024230957031,0.4958018958568573,0.050000000745058,0.0488482266664505,290.4664611816406,297.1499938964844,293.1499938964844,0.0028064947109669,-189.3080291748047,291.3255920410156,0.4958018958568573,0.050000000745058,0.0360791347920894,290.2624206542969,297.1499938964844,293.1499938964844,0.0030704895034432,-280.194580078125,291.7130432128906,0.4958018958568573,0.050000000745058,0.0488482266664505,291.266357421875,297.1499938964844,293.1499938964844,0.0022517489269375,-976.1735229492188,290.5411682128906,0.4958018958568573,0.050000000745058,0.2317149490118026,287.2430725097656,291.1499938964844,258.7215881347656,258.1047668457031,279.2335205078125,291.2608947753906,287.39434814453125,1.0,0.1795246303081512,0.6099348068237305,0.6099348068237305,1.0,1.0,-0.4942686557769775,0.1829213351011276,0.3113473057746887,0.0492146909236907,0.0,0.0,1.0,39.07285690307617,60.0,1071.3564453125,-5404.46728515625,39.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.17401123046875,299.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18247.57421875,20160.0,0.0,0.0,0.083240233361721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739336729049685,1.3739492893218994,-1.558968324388843e-05,0.0,8.447825530311093e-05,0.0,0.0,288.3720092773437,0.0,0.0,0.0,0.7664139866828918,4.0,0.0,1.0
454200,290.5179138183594,297.1499938964844,293.1499938964844,0.0032271211966872,-279.4640197753906,291.9844665527344,0.4958018958568573,0.050000000745058,0.046387456357479,290.981689453125,297.1499938964844,293.1499938964844,0.0026975744403898,-246.4155120849609,291.2024230957031,0.4958018958568573,0.050000000745058,0.0488482266664505,290.4664611816406,297.1499938964844,293.1499938964844,0.0028064947109669,-189.3080291748047,291.3255920410156,0.4958018958568573,0.050000000745058,0.0360791347920894,290.2624206542969,297.1499938964844,293.1499938964844,0.0030704895034432,-280.194580078125,291.7130432128906,0.4958018958568573,0.050000000745058,0.0488482266664505,291.266357421875,297.1499938964844,293.1499938964844,0.0022517489269375,-976.1735229492188,290.5411682128906,0.4958018958568573,0.050000000745058,0.2317149490118026,287.2430725097656,291.1499938964844,258.7215881347656,258.1047668457031,279.2335205078125,291.2608947753906,287.39434814453125,1.0,0.1795246303081512,0.6099348068237305,0.6099348068237305,1.0,1.0,-0.4942686557769775,0.1829213351011276,0.3113473057746887,0.0492146909236907,0.0,0.0,1.0,39.07285690307617,60.0,1071.3564453125,-5404.46728515625,39.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.17401123046875,299.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18247.57421875,20160.0,0.0,0.0,0.083240233361721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739336729049685,1.3739492893218994,-1.558968324388843e-05,0.0,8.447825530311093e-05,0.0,0.0,288.3720092773437,0.0,0.0,0.0,0.7664139866828918,4.0,0.0,1.0
454260,290.5673217773437,297.1499938964844,293.1499938964844,0.0040945871733129,-345.9212951660156,293.7357177734375,0.4860932528972626,0.050000000745058,0.0465561039745807,291.01043701171875,297.1499938964844,293.1499938964844,0.0034290333278477,-306.96490478515625,292.7923889160156,0.4860932528972626,0.050000000745058,0.0490258187055587,290.51104736328125,297.1499938964844,293.1499938964844,0.0037066754885017,-244.5669708251953,293.1637878417969,0.4860932528972626,0.050000000745058,0.0362103022634983,290.3069763183594,297.1499938964844,293.1499938964844,0.0040546953678131,-360.9002380371094,293.6510314941406,0.4860932528972626,0.050000000745058,0.0490258187055587,291.3036804199219,297.1499938964844,293.1499938964844,0.0028620471712201,-1218.327880859375,291.97137451171875,0.4860932528972626,0.050000000745058,0.2325573712587356,287.790283203125,291.1499938964844,258.7194519042969,258.0979309082031,279.2039489746094,291.2978210449219,287.9094543457031,1.0,0.1874927580356598,0.6136787533760071,0.6136787533760071,1.0,1.0,-0.4960657656192779,0.1843467503786087,0.3117190301418304,0.0507862344384193,0.0,0.0,1.0,43.58877944946289,48.0,773.19482421875,-5335.27783203125,43.72541427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.736083984375,298.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19752.91015625,20160.0,0.0,0.0,0.1085646823048591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294822216033936,1.4294990301132202,-1.6875756045919843e-05,0.0,0.0001101793532143,0.0,0.0,324.78228759765625,0.0,0.0,0.0,0.7810257077217102,4.0,0.0,1.0
454320,290.5673217773437,297.1499938964844,293.1499938964844,0.0040945871733129,-345.9212951660156,293.7357177734375,0.4860932528972626,0.050000000745058,0.0465561039745807,291.01043701171875,297.1499938964844,293.1499938964844,0.0034290333278477,-306.96490478515625,292.7923889160156,0.4860932528972626,0.050000000745058,0.0490258187055587,290.51104736328125,297.1499938964844,293.1499938964844,0.0037066754885017,-244.5669708251953,293.1637878417969,0.4860932528972626,0.050000000745058,0.0362103022634983,290.3069763183594,297.1499938964844,293.1499938964844,0.0040546953678131,-360.9002380371094,293.6510314941406,0.4860932528972626,0.050000000745058,0.0490258187055587,291.3036804199219,297.1499938964844,293.1499938964844,0.0028620471712201,-1218.327880859375,291.97137451171875,0.4860932528972626,0.050000000745058,0.2325573712587356,287.790283203125,291.1499938964844,258.7194519042969,258.0979309082031,279.2039489746094,291.2978210449219,287.9094543457031,1.0,0.1874927580356598,0.6136787533760071,0.6136787533760071,1.0,1.0,-0.4960657656192779,0.1843467503786087,0.3117190301418304,0.0507862344384193,0.0,0.0,1.0,43.58877944946289,48.0,773.19482421875,-5335.27783203125,43.72541427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.736083984375,298.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19752.91015625,20160.0,0.0,0.0,0.1085646823048591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294822216033936,1.4294990301132202,-1.6875756045919843e-05,0.0,0.0001101793532143,0.0,0.0,324.78228759765625,0.0,0.0,0.0,0.7810257077217102,4.0,0.0,1.0
454380,290.61602783203125,297.1499938964844,293.1499938964844,0.0049017583951354,-402.8097534179688,295.2073059082031,0.4838109314441681,0.050000000745058,0.0465980991721153,291.0399475097656,297.1499938964844,293.1499938964844,0.0040929056704044,-358.96612548828125,294.1281433105469,0.4838109314441681,0.050000000745058,0.0490700453519821,290.5557556152344,297.1499938964844,293.1499938964844,0.0045339404605329,-291.800048828125,294.7063903808594,0.4838109314441681,0.050000000745058,0.0362429656088352,290.351318359375,297.1499938964844,293.1499938964844,0.0049792099744081,-430.1791076660156,295.2841186523437,0.4838109314441681,0.050000000745058,0.0490700453519821,291.3418273925781,297.1499938964844,293.1499938964844,0.0033983406610786,-1422.8714599609375,293.1568603515625,0.4838109314441681,0.050000000745058,0.2327671647071838,288.23028564453125,291.1499938964844,258.7182922363281,258.0919494628906,279.1896057128906,291.33599853515625,288.3285522460937,1.0,0.1889439076185226,0.6168343424797058,0.6168343424797058,1.0,1.0,-0.4965136349201202,0.185071662068367,0.311441957950592,0.0520944073796272,0.0,0.0,1.0,44.7189826965332,36.0,587.355712890625,-5349.6572265625,44.73155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7449035644531,298.857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.78125,20160.0,0.0,0.0,0.1302443444728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401841163635254,1.4402012825012207,-1.7129385014413856e-05,0.0,0.0001321814634138,0.0,0.0,332.1316223144531,0.0,0.0,0.0,0.7863870859146118,4.0,0.0,1.0
454440,290.61602783203125,297.1499938964844,293.1499938964844,0.0049017583951354,-402.8097534179688,295.2073059082031,0.4838109314441681,0.050000000745058,0.0465980991721153,291.0399475097656,297.1499938964844,293.1499938964844,0.0040929056704044,-358.96612548828125,294.1281433105469,0.4838109314441681,0.050000000745058,0.0490700453519821,290.5557556152344,297.1499938964844,293.1499938964844,0.0045339404605329,-291.800048828125,294.7063903808594,0.4838109314441681,0.050000000745058,0.0362429656088352,290.351318359375,297.1499938964844,293.1499938964844,0.0049792099744081,-430.1791076660156,295.2841186523437,0.4838109314441681,0.050000000745058,0.0490700453519821,291.3418273925781,297.1499938964844,293.1499938964844,0.0033983406610786,-1422.8714599609375,293.1568603515625,0.4838109314441681,0.050000000745058,0.2327671647071838,288.23028564453125,291.1499938964844,258.7182922363281,258.0919494628906,279.1896057128906,291.33599853515625,288.3285522460937,1.0,0.1889439076185226,0.6168343424797058,0.6168343424797058,1.0,1.0,-0.4965136349201202,0.185071662068367,0.311441957950592,0.0520944073796272,0.0,0.0,1.0,44.7189826965332,36.0,587.355712890625,-5349.6572265625,44.73155975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7449035644531,298.857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.78125,20160.0,0.0,0.0,0.1302443444728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401841163635254,1.4402012825012207,-1.7129385014413856e-05,0.0,0.0001321814634138,0.0,0.0,332.1316223144531,0.0,0.0,0.0,0.7863870859146118,4.0,0.0,1.0
454500,290.6395568847656,297.1499938964844,293.1499938964844,0.0052926316857337,-428.3644409179688,295.8682861328125,0.4850298166275024,0.050000000745058,0.0465756021440029,291.0544128417969,297.1499938964844,293.1499938964844,0.0044073234312236,-382.3828125,294.7283020019531,0.4850298166275024,0.050000000745058,0.0490463525056839,290.5775756835937,297.1499938964844,293.1499938964844,0.0049319053068757,-313.0165405273437,295.3983459472656,0.4850298166275024,0.050000000745058,0.0362254679203033,290.3728942871094,297.1499938964844,293.1499938964844,0.0054321973584592,-461.3695373535156,296.0186462402344,0.4850298166275024,0.050000000745058,0.0490463525056839,291.3605651855469,297.1499938964844,293.1499938964844,0.00364536116831,-1513.9078369140625,293.6846923828125,0.4850298166275024,0.050000000745058,0.2326547801494598,288.42333984375,291.1499938964844,258.7180480957031,258.0892028808594,279.185546875,291.3548278808594,288.5152587890625,1.0,0.1877545118331909,0.6183018088340759,0.6183018088340759,1.0,1.0,-0.4962740242481231,0.1852161437273025,0.3110578656196594,0.0526794642210006,0.0,0.0,1.0,44.12126922607422,36.0,530.2459106445312,-5385.76904296875,44.1986198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8834228515625,298.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.783203125,21240.0,0.0,0.0,0.1395425796508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.442103624343872,-1.7174666936625727e-05,0.0,0.0001416179729858,0.0,0.0,333.449462890625,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.6623840332031,297.1499938964844,293.1499938964844,0.0056792185641825,-452.2466125488281,296.4913024902344,0.4875431656837463,0.050000000745058,0.0465297326445579,291.0685729980469,297.1499938964844,293.1499938964844,0.0047136140055954,-404.31878662109375,295.29461669921875,0.4875431656837463,0.050000000745058,0.048998050391674,290.59869384765625,297.1499938964844,293.1499938964844,0.005324718542397,-332.8778381347656,296.0506896972656,0.4875431656837463,0.050000000745058,0.0361897945404052,290.3939514160156,297.1499938964844,293.1499938964844,0.0058845276944339,-490.56097412109375,296.7113037109375,0.4875431656837463,0.050000000745058,0.048998050391674,291.3789367675781,297.1499938964844,293.1499938964844,0.0038813981227576,-1598.6004638671875,294.18048095703125,0.4875431656837463,0.050000000745058,0.2324256598949432,288.60546875,291.1499938964844,258.7179870605469,258.086669921875,279.1827697753906,291.3733215332031,288.6939697265625,1.0,0.1854769885540008,0.6197295188903809,0.6197295188903809,1.0,1.0,-0.4957853555679321,0.1852464079856872,0.3105389475822449,0.0532330349087715,0.0,0.0,1.0,42.89875411987305,25.0,495.600341796875,-5446.6669921875,43.11043930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.092529296875,299.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,20880.14453125,21240.0,0.0,0.0,0.1477858871221542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469704270362854,1.469722032546997,-1.7838798157754354e-05,0.0,0.0001499838836025,0.0,0.0,352.9767761230469,0.0,0.0,0.0,0.8028979301452637,4.0,0.0,1.0
454620,290.7060546875,297.1499938964844,293.1499938964844,0.0064452229999005,-495.2458190917969,297.64892578125,0.4957251846790313,0.050000000745058,0.0463886894285678,291.09576416015625,297.1499938964844,293.1499938964844,0.0053064287640154,-443.9670715332031,296.3506774902344,0.4957251846790313,0.050000000745058,0.0488495230674743,290.6386108398437,297.1499938964844,293.1499938964844,0.0061030718497931,-368.8092041015625,297.264404296875,0.4957251846790313,0.050000000745058,0.0360800921916961,290.43426513671875,297.1499938964844,293.1499938964844,0.0067980508320033,-543.3858032226562,297.9989624023437,0.4957251846790313,0.050000000745058,0.0488495230674743,291.4142150878906,297.1499938964844,293.1499938964844,0.0043244771659374,-1750.087646484375,295.1011657714844,0.4957251846790313,0.050000000745058,0.2317211031913757,288.95574951171875,291.1499938964844,258.718505859375,258.08203125,279.1797180175781,291.4089050292969,289.0415344238281,1.0,0.1785167008638382,0.6225250363349915,0.6225250363349915,1.0,1.0,-0.4942825436592102,0.1850641369819641,0.3092184066772461,0.0542823858559131,0.0,0.0,1.0,39.1357307434082,25.0,465.0602722167969,-5589.2177734375,39.77423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6734619140625,299.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,21144.255859375,21240.0,0.0,0.0,0.1611060798168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789700508117676,1.4789881706237793,-1.806444015528541e-05,0.0,0.0001635021908441,0.0,0.0,359.69512939453125,0.0,0.0,0.0,0.8075336813926697,4.0,0.0,1.0
454680,290.7060546875,297.1499938964844,293.1499938964844,0.0064452229999005,-495.2458190917969,297.64892578125,0.4957251846790313,0.050000000745058,0.0463886894285678,291.09576416015625,297.1499938964844,293.1499938964844,0.0053064287640154,-443.9670715332031,296.3506774902344,0.4957251846790313,0.050000000745058,0.0488495230674743,290.6386108398437,297.1499938964844,293.1499938964844,0.0061030718497931,-368.8092041015625,297.264404296875,0.4957251846790313,0.050000000745058,0.0360800921916961,290.43426513671875,297.1499938964844,293.1499938964844,0.0067980508320033,-543.3858032226562,297.9989624023437,0.4957251846790313,0.050000000745058,0.0488495230674743,291.4142150878906,297.1499938964844,293.1499938964844,0.0043244771659374,-1750.087646484375,295.1011657714844,0.4957251846790313,0.050000000745058,0.2317211031913757,288.95574951171875,291.1499938964844,258.718505859375,258.08203125,279.1797180175781,291.4089050292969,289.0415344238281,1.0,0.1785167008638382,0.6225250363349915,0.6225250363349915,1.0,1.0,-0.4942825436592102,0.1850641369819641,0.3092184066772461,0.0542823858559131,0.0,0.0,1.0,39.1357307434082,25.0,465.0602722167969,-5589.2177734375,39.77423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.6734619140625,299.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,21144.255859375,21240.0,0.0,0.0,0.1611060798168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789700508117676,1.4789881706237793,-1.806444015528541e-05,0.0,0.0001635021908441,0.0,0.0,359.69512939453125,0.0,0.0,0.0,0.8075336813926697,4.0,0.0,1.0
454740,290.7467346191406,297.1499938964844,293.1499938964844,0.0072318976745009,-533.7137451171875,298.7147216796875,0.5031071305274963,0.050000000745058,0.0462759770452976,291.12139892578125,297.1499938964844,293.1499938964844,0.0058946418575942,-479.533203125,297.3277282714844,0.5031071305274963,0.050000000745058,0.048730831593275,290.675537109375,297.1499938964844,293.1499938964844,0.0069015598855912,-401.0411376953125,298.383056640625,0.5031071305274963,0.050000000745058,0.0359924249351024,290.4715270996094,297.1499938964844,293.1499938964844,0.0077623156830668,-590.8746948242188,299.18560791015625,0.5031071305274963,0.050000000745058,0.048730831593275,291.4474792480469,297.1499938964844,293.1499938964844,0.0047464547678828,-1884.3485107421875,295.9506530761719,0.5031071305274963,0.050000000745058,0.2311580777168274,289.3005065917969,291.1499938964844,258.7196960449219,258.0779724121094,279.1782531738281,291.4424743652344,289.38720703125,1.0,0.1731341779232025,0.6252695322036743,0.6252695322036743,1.0,1.0,-0.4930814504623413,0.1849548667669296,0.3081265687942505,0.0553747415542602,0.0,0.0,1.0,36.13080978393555,25.0,467.3336181640625,-5767.40283203125,37.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3952941894531,300.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.587890625,22320.0,0.0,0.0,0.1703822612762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481427788734436,1.4814459085464478,-1.8124528651242144e-05,0.0,0.0001729163341224,0.0,0.0,361.4913330078125,0.0,0.0,0.0,0.8237631320953369,4.0,0.0,1.0
454800,290.7467346191406,297.1499938964844,293.1499938964844,0.0072318976745009,-533.7137451171875,298.7147216796875,0.5031071305274963,0.050000000745058,0.0462759770452976,291.12139892578125,297.1499938964844,293.1499938964844,0.0058946418575942,-479.533203125,297.3277282714844,0.5031071305274963,0.050000000745058,0.048730831593275,290.675537109375,297.1499938964844,293.1499938964844,0.0069015598855912,-401.0411376953125,298.383056640625,0.5031071305274963,0.050000000745058,0.0359924249351024,290.4715270996094,297.1499938964844,293.1499938964844,0.0077623156830668,-590.8746948242188,299.18560791015625,0.5031071305274963,0.050000000745058,0.048730831593275,291.4474792480469,297.1499938964844,293.1499938964844,0.0047464547678828,-1884.3485107421875,295.9506530761719,0.5031071305274963,0.050000000745058,0.2311580777168274,289.3005065917969,291.1499938964844,258.7196960449219,258.0779724121094,279.1782531738281,291.4424743652344,289.38720703125,1.0,0.1731341779232025,0.6252695322036743,0.6252695322036743,1.0,1.0,-0.4930814504623413,0.1849548667669296,0.3081265687942505,0.0553747415542602,0.0,0.0,1.0,36.13080978393555,25.0,467.3336181640625,-5767.40283203125,37.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3952941894531,300.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.587890625,22320.0,0.0,0.0,0.1703822612762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481427788734436,1.4814459085464478,-1.8124528651242144e-05,0.0,0.0001729163341224,0.0,0.0,361.4913330078125,0.0,0.0,0.0,0.8237631320953369,4.0,0.0,1.0
454860,290.78436279296875,297.1499938964844,293.1499938964844,0.0080493371933698,-567.8915405273438,299.7096862792969,0.5094298720359802,0.050000000745058,0.0461907871067523,291.14556884765625,297.1499938964844,293.1499938964844,0.0064837937243282,-511.1930236816406,298.2447204589844,0.5094298720359802,0.050000000745058,0.0486411228775978,290.7098388671875,297.1499938964844,293.1499938964844,0.0077319252304732,-429.7766723632813,299.4273986816406,0.5094298720359802,0.050000000745058,0.035926166921854,290.5057678222656,297.1499938964844,293.1499938964844,0.0087973149493336,-633.345458984375,300.2929077148437,0.5094298720359802,0.050000000745058,0.0486411228775978,291.478759765625,297.1499938964844,293.1499938964844,0.0051515880040824,-2002.477783203125,296.7487487792969,0.5094298720359802,0.050000000745058,0.2307325452566146,289.6539306640625,291.1499938964844,258.72149658203125,258.0743713378906,279.17755126953125,291.4740600585937,289.7443542480469,1.0,0.1688343733549118,0.6279835104942322,0.6279835104942322,0.9996544122695924,1.0,-0.4921737015247345,0.1849280893802642,0.3072456121444702,0.0565149150788784,0.0,0.0,1.0,33.8622932434082,25.0,489.095458984375,-5972.611328125,35.131553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1733703613281,301.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.357421875,22320.0,0.0,0.0,0.1760708838701248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136796236038208,1.5136985778808594,-1.892228829092346e-05,0.0,0.0001786895736586,0.0,0.0,385.6190185546875,0.0,0.0,0.0,0.8265974521636963,4.0,0.0,1.0
454920,290.78436279296875,297.1499938964844,293.1499938964844,0.0080493371933698,-567.8915405273438,299.7096862792969,0.5094298720359802,0.050000000745058,0.0461907871067523,291.14556884765625,297.1499938964844,293.1499938964844,0.0064837937243282,-511.1930236816406,298.2447204589844,0.5094298720359802,0.050000000745058,0.0486411228775978,290.7098388671875,297.1499938964844,293.1499938964844,0.0077319252304732,-429.7766723632813,299.4273986816406,0.5094298720359802,0.050000000745058,0.035926166921854,290.5057678222656,297.1499938964844,293.1499938964844,0.0087973149493336,-633.345458984375,300.2929077148437,0.5094298720359802,0.050000000745058,0.0486411228775978,291.478759765625,297.1499938964844,293.1499938964844,0.0051515880040824,-2002.477783203125,296.7487487792969,0.5094298720359802,0.050000000745058,0.2307325452566146,289.6539306640625,291.1499938964844,258.72149658203125,258.0743713378906,279.17755126953125,291.4740600585937,289.7443542480469,1.0,0.1688343733549118,0.6279835104942322,0.6279835104942322,0.9996544122695924,1.0,-0.4921737015247345,0.1849280893802642,0.3072456121444702,0.0565149150788784,0.0,0.0,1.0,33.8622932434082,25.0,489.095458984375,-5972.611328125,35.131553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1733703613281,301.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.357421875,22320.0,0.0,0.0,0.1760708838701248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136796236038208,1.5136985778808594,-1.892228829092346e-05,0.0,0.0001786895736586,0.0,0.0,385.6190185546875,0.0,0.0,0.0,0.8265974521636963,4.0,0.0,1.0
454980,290.8192443847656,297.1499938964844,293.1499938964844,0.0089075779542326,-598.164794921875,300.6430053710937,0.5149387717247009,0.050000000745058,0.0461241975426673,291.16845703125,297.1499938964844,293.1499938964844,0.0070789195597171,-539.2800903320312,299.10992431640625,0.5149387717247009,0.050000000745058,0.0485710017383098,290.74169921875,297.1499938964844,293.1499938964844,0.008606357499957,-455.3463134765625,300.407470703125,0.5149387717247009,0.050000000745058,0.0358743742108345,290.5348205566406,297.1499938964844,293.1499938964844,0.009941479191184,-671.8796997070312,301.3382873535156,0.5149387717247009,0.050000000745058,0.0485710017383098,291.5081481933594,297.1499938964844,293.1499938964844,0.0055435597896575,-2106.12353515625,297.5040588378906,0.5149387717247009,0.050000000745058,0.2303999215364456,290.0189819335937,291.1499938964844,258.72381591796875,258.0711364746094,279.1772766113281,291.50372314453125,290.1113586425781,1.0,0.1653928458690643,0.6306935548782349,0.6306935548782349,0.9993088245391846,1.0,-0.4914641678333282,0.1849533468484878,0.3065108358860016,0.0576842166483402,0.0,0.0,1.0,32.091426849365234,25.0,506.5052490234375,-6167.541015625,33.58095169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9449768066406,301.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.447265625,22320.0,0.0,0.0,0.1787057667970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180162191390991,1.5180352926254272,-1.903086558741052e-05,0.0,0.0001813636336009,0.0,0.0,388.9429016113281,0.0,0.0,0.0,0.8287649154663086,4.0,0.0,1.0
455040,290.8192443847656,297.1499938964844,293.1499938964844,0.0089075779542326,-598.164794921875,300.6430053710937,0.5149387717247009,0.050000000745058,0.0461241975426673,291.16845703125,297.1499938964844,293.1499938964844,0.0070789195597171,-539.2800903320312,299.10992431640625,0.5149387717247009,0.050000000745058,0.0485710017383098,290.74169921875,297.1499938964844,293.1499938964844,0.008606357499957,-455.3463134765625,300.407470703125,0.5149387717247009,0.050000000745058,0.0358743742108345,290.5348205566406,297.1499938964844,293.1499938964844,0.009941479191184,-671.8796997070312,301.3382873535156,0.5149387717247009,0.050000000745058,0.0485710017383098,291.5081481933594,297.1499938964844,293.1499938964844,0.0055435597896575,-2106.12353515625,297.5040588378906,0.5149387717247009,0.050000000745058,0.2303999215364456,290.0189819335937,291.1499938964844,258.72381591796875,258.0711364746094,279.1772766113281,291.50372314453125,290.1113586425781,1.0,0.1653928458690643,0.6306935548782349,0.6306935548782349,0.9993088245391846,1.0,-0.4914641678333282,0.1849533468484878,0.3065108358860016,0.0576842166483402,0.0,0.0,1.0,32.091426849365234,25.0,506.5052490234375,-6167.541015625,33.58095169067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9449768066406,301.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.447265625,22320.0,0.0,0.0,0.1787057667970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180162191390991,1.5180352926254272,-1.903086558741052e-05,0.0,0.0001813636336009,0.0,0.0,388.9429016113281,0.0,0.0,0.0,0.8287649154663086,4.0,0.0,1.0
