time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455100,290.8356628417969,297.1499938964844,293.1499938964844,0.009356171824038,-612.031982421875,301.08795166015625,0.5174065232276917,0.050000000745058,0.0460964143276214,291.1794128417969,297.1499938964844,293.1499938964844,0.0073807733133435,-552.156494140625,299.5238647460937,0.5174065232276917,0.050000000745058,0.0485417433083057,290.7567443847656,297.1499938964844,293.1499938964844,0.0090648736804723,-467.09954833984375,300.8747863769531,0.5174065232276917,0.050000000745058,0.0358527638018131,290.5452880859375,297.1499938964844,293.1499938964844,0.0105745876207947,-690.1818237304688,301.845703125,0.5174065232276917,0.050000000745058,0.0485417433083057,291.5220031738281,297.1499938964844,293.1499938964844,0.0057363454252481,-2153.385009765625,297.8665771484375,0.5174065232276917,0.050000000745058,0.2302611321210861,290.20379638671875,291.1499938964844,258.7251281738281,258.06964111328125,279.1771545410156,291.5177917480469,290.29669189453125,1.0,0.1639351695775985,0.6320443153381348,0.6320443153381348,0.9991360306739808,1.0,-0.4911681413650512,0.1849803477525711,0.3061877787113189,0.0582746118307113,0.0,0.0,1.0,31.353403091430664,25.0,511.899169921875,-6260.3466796875,32.93596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.31329345703125,302.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3359375,23400.0,0.0,0.0,0.1790604591369629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187618732452393,1.5187809467315674,-1.904956661746837e-05,0.0,0.0001817236043279,0.0,0.0,389.5163269042969,0.0,0.0,0.0,0.84413743019104,4.0,0.0,1.0
455160,290.8514099121094,297.1499938964844,293.1499938964844,0.0098195523023605,-625.114990234375,301.51910400390625,0.5196935534477234,0.050000000745058,0.0460716895759105,291.1900329589844,297.1499938964844,293.1499938964844,0.0076861381530761,-564.3079223632812,299.9259033203125,0.5196935534477234,0.050000000745058,0.0485157072544097,290.77117919921875,297.1499938964844,293.1499938964844,0.0095397438853979,-478.2147216796875,301.3277282714844,0.5196935534477234,0.050000000745058,0.0358335375785827,290.5538024902344,297.1499938964844,293.1499938964844,0.0112529564648866,-707.772705078125,302.3417663574219,0.5196935534477234,0.050000000745058,0.0485157072544097,291.5352478027344,297.1499938964844,293.1499938964844,0.0059274821542203,-2197.871337890625,298.2196044921875,0.5196935534477234,0.050000000745058,0.2301376312971115,290.3894958496094,291.1499938964844,258.7265625,258.0682373046875,279.1770324707031,291.5312194824219,290.4831237792969,1.0,0.162627175450325,0.6333861947059631,0.6333861947059631,0.9988908171653748,1.0,-0.4909047186374664,0.185014933347702,0.3058897852897644,0.0588662102818489,0.0,0.0,1.0,30.69725799560547,25.0,517.7820434570312,-6357.8408203125,32.363136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6626892089844,302.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.216796875,23400.0,0.0,0.0,0.1788868755102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926643371582,1.544946312904358,-1.971157871594187e-05,0.0,0.0001815474388422,0.0,0.0,409.9966735839844,0.0,0.0,0.0,0.8438956141471863,4.0,0.0,1.0
455220,290.8809814453125,297.1499938964844,293.1499938964844,0.0107967900112271,-649.1332397460938,302.342041015625,0.5237584710121155,0.050000000745058,0.0460299886763095,291.2102966308594,297.1499938964844,293.1499938964844,0.0083097070455551,-586.6249389648438,300.69561767578125,0.5237584710121155,0.050000000745058,0.0484717935323715,290.7983093261719,297.1499938964844,293.1499938964844,0.0105459373444318,-498.6958923339844,302.1924743652344,0.5237584710121155,0.050000000745058,0.035801101475954,290.5668029785156,297.1499938964844,293.1499938964844,0.0127656608819961,-740.8265991210938,303.2975158691406,0.5237584710121155,0.050000000745058,0.0484717935323715,291.56005859375,297.1499938964844,293.1499938964844,0.0063059055246412,-2279.254638671875,298.8983459472656,0.5237584710121155,0.050000000745058,0.2299293279647827,290.762451171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1766967773437,291.5563659667969,290.85498046875,1.0,0.1603974550962448,0.6360417008399963,0.6360417008399963,0.9984004497528076,1.0,-0.4904603958129883,0.1851004362106323,0.3053599596023559,0.0600432381033897,0.0,0.0,1.0,29.59206962585449,25.0,515.0615844726562,-6519.62646484375,31.399553298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2928161621094,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.693359375,23400.0,0.0,0.0,0.1772418916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553090214729309,1.553110122680664,-1.992044781218283e-05,0.0,0.0001798779849195,0.0,0.0,416.5305480957031,0.0,0.0,0.0,0.8479700684547424,4.0,0.0,1.0
455280,290.8809814453125,297.1499938964844,293.1499938964844,0.0107967900112271,-649.1332397460938,302.342041015625,0.5237584710121155,0.050000000745058,0.0460299886763095,291.2102966308594,297.1499938964844,293.1499938964844,0.0083097070455551,-586.6249389648438,300.69561767578125,0.5237584710121155,0.050000000745058,0.0484717935323715,290.7983093261719,297.1499938964844,293.1499938964844,0.0105459373444318,-498.6958923339844,302.1924743652344,0.5237584710121155,0.050000000745058,0.035801101475954,290.5668029785156,297.1499938964844,293.1499938964844,0.0127656608819961,-740.8265991210938,303.2975158691406,0.5237584710121155,0.050000000745058,0.0484717935323715,291.56005859375,297.1499938964844,293.1499938964844,0.0063059055246412,-2279.254638671875,298.8983459472656,0.5237584710121155,0.050000000745058,0.2299293279647827,290.762451171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1766967773437,291.5563659667969,290.85498046875,1.0,0.1603974550962448,0.6360417008399963,0.6360417008399963,0.9984004497528076,1.0,-0.4904603958129883,0.1851004362106323,0.3053599596023559,0.0600432381033897,0.0,0.0,1.0,29.59206962585449,25.0,515.0615844726562,-6519.62646484375,31.399553298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2928161621094,303.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,23316.693359375,23400.0,0.0,0.0,0.1772418916225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553090214729309,1.553110122680664,-1.992044781218283e-05,0.0,0.0001798779849195,0.0,0.0,416.5305480957031,0.0,0.0,0.0,0.8479700684547424,4.0,0.0,1.0
455340,290.9080505371094,297.1499938964844,293.1499938964844,0.0118613988161087,-671.096923828125,303.1139221191406,0.5273000597953796,0.050000000745058,0.0459957830607891,291.2291564941406,297.1499938964844,293.1499938964844,0.00895956158638,-607.0357666015625,301.419189453125,0.5273000597953796,0.050000000745058,0.0484357737004756,290.8232421875,297.1499938964844,293.1499938964844,0.0116495219990611,-517.4769897460938,303.0038757324219,0.5273000597953796,0.050000000745058,0.0357744991779327,290.57574462890625,297.1499938964844,293.1499938964844,0.0141473868861794,-765.3170776367188,304.1170349121094,0.5292530655860901,0.0563831254839897,0.0488816350698471,291.5826721191406,297.1499938964844,293.1499938964844,0.006684036925435,-2353.401611328125,299.5379333496094,0.5273000597953796,0.050000000745058,0.2297584563493728,291.1244506835937,291.1499938964844,258.7329406738281,258.0629272460937,279.1760559082031,291.5793151855469,291.2128601074219,1.0,0.1586010754108429,0.638626217842102,0.638626217842102,0.9979100823402404,1.0,-0.4906288385391235,0.1854127794504165,0.3052160441875458,0.0612444765865802,0.0,0.0,0.9986716508865356,28.690784454345703,25.0,495.1998596191406,-6658.90185546875,30.662776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8194274902344,303.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,23379.138671875,24480.0,0.0,0.0,0.1743114590644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551730394363403,-1.997350591409485e-05,0.0,0.0001769039809005,0.0,0.0,418.1940002441406,0.0,0.0,0.0,0.8639951348304749,4.0,0.0,1.0
455400,290.9080505371094,297.1499938964844,293.1499938964844,0.0118613988161087,-671.096923828125,303.1139221191406,0.5273000597953796,0.050000000745058,0.0459957830607891,291.2291564941406,297.1499938964844,293.1499938964844,0.00895956158638,-607.0357666015625,301.419189453125,0.5273000597953796,0.050000000745058,0.0484357737004756,290.8232421875,297.1499938964844,293.1499938964844,0.0116495219990611,-517.4769897460938,303.0038757324219,0.5273000597953796,0.050000000745058,0.0357744991779327,290.57574462890625,297.1499938964844,293.1499938964844,0.0141473868861794,-765.3170776367188,304.1170349121094,0.5292530655860901,0.0563831254839897,0.0488816350698471,291.5826721191406,297.1499938964844,293.1499938964844,0.006684036925435,-2353.401611328125,299.5379333496094,0.5273000597953796,0.050000000745058,0.2297584563493728,291.1244506835937,291.1499938964844,258.7329406738281,258.0629272460937,279.1760559082031,291.5793151855469,291.2128601074219,1.0,0.1586010754108429,0.638626217842102,0.638626217842102,0.9979100823402404,1.0,-0.4906288385391235,0.1854127794504165,0.3052160441875458,0.0612444765865802,0.0,0.0,0.9986716508865356,28.690784454345703,25.0,495.1998596191406,-6658.90185546875,30.662776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8194274902344,303.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,23379.138671875,24480.0,0.0,0.0,0.1743114590644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551730394363403,-1.997350591409485e-05,0.0,0.0001769039809005,0.0,0.0,418.1940002441406,0.0,0.0,0.0,0.8639951348304749,4.0,0.0,1.0
455460,290.933349609375,297.1499938964844,293.1499938964844,0.0129890050739049,-690.0028686523438,303.837890625,0.5401284098625183,0.050000000745058,0.0458854809403419,291.2470703125,297.1499938964844,293.1499938964844,0.0096165910363197,-624.6846313476562,302.0998229980469,0.5401284098625183,0.050000000745058,0.0483196191489696,290.8468017578125,297.1499938964844,293.1499938964844,0.0128285335376858,-533.7555541992188,303.7646179199219,0.5401284098625183,0.050000000745058,0.0356887057423591,290.6341247558594,297.1499938964844,293.1499938964844,0.0473546162247657,-1422.34130859375,304.0715026855469,0.6869075894355774,0.109999194741249,0.0937164053320884,291.60528564453125,297.1499938964844,293.1499938964844,0.0070422398857772,-2415.46435546875,300.13726806640625,0.5401284098625183,0.050000000745058,0.2292074710130691,291.4778747558594,291.1499938964844,258.7364196777344,258.06036376953125,279.1576232910156,291.6019287109375,291.5497131347656,1.0,0.1580188274383545,0.6384721398353577,0.6384721398353577,0.9974237084388732,1.0,-0.5433903336524963,0.2059225440025329,0.3374678194522857,0.0686926171183586,0.0,0.0,0.93122535943985,26.15244102478028,28.0,420.3569641113281,-7302.0517578125,33.29782485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13873291015625,304.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24944.607421875,24480.0,0.0,0.0,0.1716935932636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548639893531799,1.548660159111023,-2.020477768382989e-05,0.0,0.0001742471795296,0.0,0.0,418.5517883300781,0.0,0.0,0.0,0.8470942378044128,4.0,0.0,1.0
455520,290.933349609375,297.1499938964844,293.1499938964844,0.0129890050739049,-690.0028686523438,303.837890625,0.5401284098625183,0.050000000745058,0.0458854809403419,291.2470703125,297.1499938964844,293.1499938964844,0.0096165910363197,-624.6846313476562,302.0998229980469,0.5401284098625183,0.050000000745058,0.0483196191489696,290.8468017578125,297.1499938964844,293.1499938964844,0.0128285335376858,-533.7555541992188,303.7646179199219,0.5401284098625183,0.050000000745058,0.0356887057423591,290.6341247558594,297.1499938964844,293.1499938964844,0.0473546162247657,-1422.34130859375,304.0715026855469,0.6869075894355774,0.109999194741249,0.0937164053320884,291.60528564453125,297.1499938964844,293.1499938964844,0.0070422398857772,-2415.46435546875,300.13726806640625,0.5401284098625183,0.050000000745058,0.2292074710130691,291.4778747558594,291.1499938964844,258.7364196777344,258.06036376953125,279.1576232910156,291.6019287109375,291.5497131347656,1.0,0.1580188274383545,0.6384721398353577,0.6384721398353577,0.9974237084388732,1.0,-0.5433903336524963,0.2059225440025329,0.3374678194522857,0.0686926171183586,0.0,0.0,0.93122535943985,26.15244102478028,28.0,420.3569641113281,-7302.0517578125,33.29782485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13873291015625,304.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24944.607421875,24480.0,0.0,0.0,0.1716935932636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548639893531799,1.548660159111023,-2.020477768382989e-05,0.0,0.0001742471795296,0.0,0.0,418.5517883300781,0.0,0.0,0.0,0.8470942378044128,4.0,0.0,1.0
455580,290.9673767089844,297.1499938964844,293.1499938964844,0.0217552967369556,-902.091064453125,304.1199035644531,0.6183571219444275,0.0775080472230911,0.0603182539343833,291.26495361328125,297.1499938964844,293.1499938964844,0.0103779695928096,-645.7868041992188,302.7268981933594,0.556264340877533,0.050000000745058,0.048197790980339,290.8755187988281,297.1499938964844,293.1499938964844,0.0199005231261253,-670.8049926757812,304.1221008300781,0.609011709690094,0.0753448605537414,0.0448623858392238,290.7599792480469,297.1499938964844,293.1499938964844,0.0773984193801879,-1973.5615234375,304.04852294921875,0.7896066308021545,0.1483031958341598,0.1326630115509033,291.633544921875,297.1499938964844,293.1499938964844,0.0074160704389214,-2485.360595703125,300.656494140625,0.556264340877533,0.050000000745058,0.2286295741796493,291.72509765625,291.1499938964844,258.7399597167969,258.0577392578125,279.1372375488281,291.6296691894531,291.7566223144531,1.0,0.160023346543312,0.6364737153053284,0.6364737153053284,0.9969372749328612,1.0,-0.617603600025177,0.2348207533359527,0.3827828466892242,0.0785931199789047,0.0,0.0,0.8363162279129028,23.65375709533692,48.0,231.2905731201172,-8001.62890625,38.24238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1754455566406,303.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26071.412109375,24480.0,0.0,0.0,0.1712078750133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263406991958618,1.4263590574264526,-1.8250202629133128e-05,0.0,0.0001737542334012,0.0,0.0,341.3741455078125,0.0,0.0,0.0,0.7885065078735352,4.0,0.0,1.0
455640,290.9673767089844,297.1499938964844,293.1499938964844,0.0217552967369556,-902.091064453125,304.1199035644531,0.6183571219444275,0.0775080472230911,0.0603182539343833,291.26495361328125,297.1499938964844,293.1499938964844,0.0103779695928096,-645.7868041992188,302.7268981933594,0.556264340877533,0.050000000745058,0.048197790980339,290.8755187988281,297.1499938964844,293.1499938964844,0.0199005231261253,-670.8049926757812,304.1221008300781,0.609011709690094,0.0753448605537414,0.0448623858392238,290.7599792480469,297.1499938964844,293.1499938964844,0.0773984193801879,-1973.5615234375,304.04852294921875,0.7896066308021545,0.1483031958341598,0.1326630115509033,291.633544921875,297.1499938964844,293.1499938964844,0.0074160704389214,-2485.360595703125,300.656494140625,0.556264340877533,0.050000000745058,0.2286295741796493,291.72509765625,291.1499938964844,258.7399597167969,258.0577392578125,279.1372375488281,291.6296691894531,291.7566223144531,1.0,0.160023346543312,0.6364737153053284,0.6364737153053284,0.9969372749328612,1.0,-0.617603600025177,0.2348207533359527,0.3827828466892242,0.0785931199789047,0.0,0.0,0.8363162279129028,23.65375709533692,48.0,231.2905731201172,-8001.62890625,38.24238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1754455566406,303.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26071.412109375,24480.0,0.0,0.0,0.1712078750133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263406991958618,1.4263590574264526,-1.8250202629133128e-05,0.0,0.0001737542334012,0.0,0.0,341.3741455078125,0.0,0.0,0.0,0.7885065078735352,4.0,0.0,1.0
455700,291.0130920410156,297.1499938964844,293.1499938964844,0.0368540659546852,-1173.490234375,304.09796142578125,0.6832968592643738,0.0961966887116432,0.0788206383585929,291.27447509765625,297.1499938964844,293.1499938964844,0.0108496993780136,-660.12353515625,303.02032470703125,0.5637090802192688,0.050000000745058,0.0481482408940792,290.9125671386719,297.1499938964844,293.1499938964844,0.0363428890705108,-905.6290893554688,304.09722900390625,0.681185781955719,0.096895083785057,0.0607740134000778,290.82794189453125,297.1499938964844,293.1499938964844,0.0894149765372276,-2208.944091796875,304.0451354980469,0.8291314840316772,0.1652290225028991,0.1489026248455047,291.6512756347656,297.1499938964844,293.1499938964844,0.0076274331659078,-2531.600341796875,300.8759155273437,0.5637090802192688,0.050000000745058,0.2283945232629776,291.7715759277344,291.1499938964844,258.74169921875,258.0563659667969,279.1220703125,291.6470947265625,291.7685852050781,1.0,0.1650556176900863,0.6339046955108643,0.6339046955108643,0.9966940879821776,1.0,-0.6780523061752319,0.2583254277706146,0.4197268784046173,0.086424820125103,0.0,0.0,0.7897612452507019,22.89920425415039,48.0,54.36033248901367,-8474.3896484375,44.129390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0642395019531,303.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,26542.931640625,23400.0,0.0,0.0,0.1723660975694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3297704458236694,1.3297871351242063,-1.674059240031056e-05,0.0,0.0001749296789057,0.0,0.0,287.207275390625,0.0,0.0,0.0,0.7285130620002747,4.0,0.0,1.0
455760,291.0707397460937,297.1499938964844,293.1499938964844,0.0510869398713111,-1409.3900146484375,304.0816650390625,0.7253603339195251,0.1119520291686058,0.0942092984914779,291.28466796875,297.1499938964844,293.1499938964844,0.0114621836692094,-680.3522338867188,303.3011474609375,0.5628842115402222,0.050000000745058,0.0481533035635948,290.9621276855469,297.1499938964844,293.1499938964844,0.052716851234436,-1117.703125,304.0771484375,0.7298150658607483,0.1155163198709487,0.0747419372200965,290.8918151855469,297.1499938964844,293.1499938964844,0.1020736321806907,-2459.3447265625,304.0411682128906,0.8554149866104126,0.1820937842130661,0.1649102866649627,291.6719970703125,297.1499938964844,293.1499938964844,0.0078904321417212,-2597.976318359375,301.05828857421875,0.5628842115402222,0.050000000745058,0.228418543934822,291.7186889648437,291.1499938964844,258.74346923828125,258.05499267578125,279.1142578125,291.6675109863281,291.68133544921875,1.0,0.1722016930580139,0.631506621837616,0.631506621837616,0.9968849420547484,1.0,-0.7325307130813599,0.2795305848121643,0.4530000984668731,0.0936955884099006,0.0,0.0,0.7565492391586304,23.50113868713379,36.0,-160.37767028808594,-8790.1298828125,51.61990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.887939453125,303.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,25754.205078125,23400.0,0.0,0.0,0.174468994140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093273401260376,1.2093420028686523,-1.4705152352689764e-05,0.0,0.0001770638482412,0.0,0.0,225.4458465576172,0.0,0.0,0.0,0.6864501237869263,4.0,0.0,1.0
455820,291.1934814453125,297.1499938964844,293.1499938964844,0.0757658630609512,-1848.296142578125,304.0636901855469,0.8041753768920898,0.1397538632154464,0.1200892105698585,291.30767822265625,297.1499938964844,293.1499938964844,0.0130750909447669,-732.6144409179688,303.85113525390625,0.5790532827377319,0.050000000745058,0.0480561293661594,291.0718078613281,297.1499938964844,293.1499938964844,0.0813212394714355,-1518.1552734375,304.0542297363281,0.8188477158546448,0.1487214118242263,0.0987136587500572,291.0132141113281,297.1499938964844,293.1499938964844,0.1306124478578567,-3008.530029296875,304.02978515625,0.9321932792663574,0.2146862745285034,0.1959905326366424,291.71990966796875,297.1499938964844,293.1499938964844,0.0085249226540327,-2771.0908203125,301.3444519042969,0.5790532827377319,0.050000000745058,0.2279575765132904,291.3608703613281,291.1499938964844,258.746826171875,258.052001953125,279.11138916015625,291.71533203125,291.2921142578125,1.0,0.1789314895868301,0.6274088621139526,0.6274088621139526,0.9972665309906006,1.0,-0.8289917707443237,0.3171669840812683,0.5118247270584106,0.1074756979942321,0.0,0.0,0.7495070695877075,21.94305229187012,25.0,-512.77001953125,-9286.8876953125,63.30661392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4411315917969,302.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24195.865234375,23400.0,0.0,0.0,0.1808503419160843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022462844848633,1.1022591590881348,-1.2849636732426006e-05,0.0,0.0001835401199059,0.0,0.0,177.03289794921875,0.0,0.0,0.0,0.6386356353759766,4.0,0.0,1.0
455880,291.1934814453125,297.1499938964844,293.1499938964844,0.0757658630609512,-1848.296142578125,304.0636901855469,0.8041753768920898,0.1397538632154464,0.1200892105698585,291.30767822265625,297.1499938964844,293.1499938964844,0.0130750909447669,-732.6144409179688,303.85113525390625,0.5790532827377319,0.050000000745058,0.0480561293661594,291.0718078613281,297.1499938964844,293.1499938964844,0.0813212394714355,-1518.1552734375,304.0542297363281,0.8188477158546448,0.1487214118242263,0.0987136587500572,291.0132141113281,297.1499938964844,293.1499938964844,0.1306124478578567,-3008.530029296875,304.02978515625,0.9321932792663574,0.2146862745285034,0.1959905326366424,291.71990966796875,297.1499938964844,293.1499938964844,0.0085249226540327,-2771.0908203125,301.3444519042969,0.5790532827377319,0.050000000745058,0.2279575765132904,291.3608703613281,291.1499938964844,258.746826171875,258.052001953125,279.11138916015625,291.71533203125,291.2921142578125,1.0,0.1789314895868301,0.6274088621139526,0.6274088621139526,0.9972665309906006,1.0,-0.8289917707443237,0.3171669840812683,0.5118247270584106,0.1074756979942321,0.0,0.0,0.7495070695877075,21.94305229187012,25.0,-512.77001953125,-9286.8876953125,63.30661392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4411315917969,302.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24195.865234375,23400.0,0.0,0.0,0.1808503419160843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022462844848633,1.1022591590881348,-1.2849636732426006e-05,0.0,0.0001835401199059,0.0,0.0,177.03289794921875,0.0,0.0,0.0,0.6386356353759766,4.0,0.0,1.0
455940,291.31396484375,297.1499938964844,293.1499938964844,0.0986720025539398,-2283.35888671875,304.0544128417969,0.885488748550415,0.1648894697427749,0.1430536806583404,291.336669921875,297.1499938964844,293.1499938964844,0.0198163576424121,-919.8968505859376,304.1313171386719,0.6423669457435608,0.0693299546837806,0.0573204234242439,291.1818542480469,297.1499938964844,293.1499938964844,0.108395479619503,-1917.0228271484373,304.0411682128906,0.9096106886863708,0.1790604889392852,0.1202248483896255,291.1202697753906,297.1499938964844,293.1499938964844,0.142777994275093,-3235.40869140625,304.0536804199219,0.98380309343338,0.2470232546329498,0.2027522325515747,291.7720642089844,297.1499938964844,293.1499938964844,0.0092539424076676,-2965.21923828125,301.5979309082031,0.6059648990631104,0.050000000745058,0.2273116260766983,290.877197265625,291.1499938964844,258.75,258.0487060546875,279.1209411621094,291.7677001953125,290.8160095214844,1.0,0.1818179786205291,0.6247631311416626,0.6247631311416626,0.9976481795310974,1.0,-0.9006443023681641,0.3452158570289612,0.5554284453392029,0.1188351362943649,0.0,0.0,0.8181763887405396,19.229286193847656,45.0,-619.6888427734375,-9744.232421875,70.96940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9248962402344,301.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,22289.515625,22320.0,0.0,0.0,0.1898684203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179224133491516,1.1792376041412354,-1.3484983355738224e-05,0.0,0.0001926922996062,0.0,0.0,203.71115112304688,0.0,0.0,0.0,0.6579678654670715,4.0,0.0,1.0
456000,291.31396484375,297.1499938964844,293.1499938964844,0.0986720025539398,-2283.35888671875,304.0544128417969,0.885488748550415,0.1648894697427749,0.1430536806583404,291.336669921875,297.1499938964844,293.1499938964844,0.0198163576424121,-919.8968505859376,304.1313171386719,0.6423669457435608,0.0693299546837806,0.0573204234242439,291.1818542480469,297.1499938964844,293.1499938964844,0.108395479619503,-1917.0228271484373,304.0411682128906,0.9096106886863708,0.1790604889392852,0.1202248483896255,291.1202697753906,297.1499938964844,293.1499938964844,0.142777994275093,-3235.40869140625,304.0536804199219,0.98380309343338,0.2470232546329498,0.2027522325515747,291.7720642089844,297.1499938964844,293.1499938964844,0.0092539424076676,-2965.21923828125,301.5979309082031,0.6059648990631104,0.050000000745058,0.2273116260766983,290.877197265625,291.1499938964844,258.75,258.0487060546875,279.1209411621094,291.7677001953125,290.8160095214844,1.0,0.1818179786205291,0.6247631311416626,0.6247631311416626,0.9976481795310974,1.0,-0.9006443023681641,0.3452158570289612,0.5554284453392029,0.1188351362943649,0.0,0.0,0.8181763887405396,19.229286193847656,45.0,-619.6888427734375,-9744.232421875,70.96940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9248962402344,301.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,22289.515625,22320.0,0.0,0.0,0.1898684203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179224133491516,1.1792376041412354,-1.3484983355738224e-05,0.0,0.0001926922996062,0.0,0.0,203.71115112304688,0.0,0.0,0.0,0.6579678654670715,4.0,0.0,1.0
456060,291.4295654296875,297.1499938964844,293.1499938964844,0.1212145462632179,-2701.4072265625,304.0487365722656,0.9347891807556152,0.1879651993513107,0.1642087697982788,291.4097595214844,297.1499938964844,293.1499938964844,0.051251471042633,-1487.098876953125,304.0848693847656,0.746906578540802,0.1005518361926078,0.0888790115714073,291.2884216308594,297.1499938964844,293.1499938964844,0.1359067112207412,-2304.932861328125,304.0316467285156,0.9672666192054749,0.2073125690221786,0.1402862519025802,291.1636962890625,297.1499938964844,293.1499938964844,0.1457241773605346,-3290.017578125,304.0788269042969,0.982266366481781,0.2896057069301605,0.1995478123426437,291.8243713378906,297.1499938964844,293.1499938964844,0.0100344903767108,-3152.32275390625,301.868896484375,0.6082099676132202,0.050000000745058,0.2272612899541854,290.4616394042969,291.1499938964844,258.7528686523437,258.04498291015625,279.1202697753906,291.8204040527344,290.4109191894531,1.0,0.194218099117279,0.6218478083610535,0.6218478083610535,0.9984538555145264,1.0,-0.9842610359191896,0.3783068060874939,0.6059542298316956,0.1326687037944793,0.0,0.0,0.9379895329475404,19.87812042236328,63.0,-581.5115966796875,-10358.46484375,87.43268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.39752197265625,301.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20399.470703125,22320.0,0.0,0.0,0.2010784447193145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321691751480105,1.3321845531463623,-1.5390025509987026e-05,0.0,0.0002040690596913,0.0,0.0,271.7255554199219,0.0,0.0,0.0,0.7409982085227966,4.0,0.0,1.0
456120,291.4295654296875,297.1499938964844,293.1499938964844,0.1212145462632179,-2701.4072265625,304.0487365722656,0.9347891807556152,0.1879651993513107,0.1642087697982788,291.4097595214844,297.1499938964844,293.1499938964844,0.051251471042633,-1487.098876953125,304.0848693847656,0.746906578540802,0.1005518361926078,0.0888790115714073,291.2884216308594,297.1499938964844,293.1499938964844,0.1359067112207412,-2304.932861328125,304.0316467285156,0.9672666192054749,0.2073125690221786,0.1402862519025802,291.1636962890625,297.1499938964844,293.1499938964844,0.1457241773605346,-3290.017578125,304.0788269042969,0.982266366481781,0.2896057069301605,0.1995478123426437,291.8243713378906,297.1499938964844,293.1499938964844,0.0100344903767108,-3152.32275390625,301.868896484375,0.6082099676132202,0.050000000745058,0.2272612899541854,290.4616394042969,291.1499938964844,258.7528686523437,258.04498291015625,279.1202697753906,291.8204040527344,290.4109191894531,1.0,0.194218099117279,0.6218478083610535,0.6218478083610535,0.9984538555145264,1.0,-0.9842610359191896,0.3783068060874939,0.6059542298316956,0.1326687037944793,0.0,0.0,0.9379895329475404,19.87812042236328,63.0,-581.5115966796875,-10358.46484375,87.43268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.39752197265625,301.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,20399.470703125,22320.0,0.0,0.0,0.2010784447193145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321691751480105,1.3321845531463623,-1.5390025509987026e-05,0.0,0.0002040690596913,0.0,0.0,271.7255554199219,0.0,0.0,0.0,0.7409982085227966,4.0,0.0,1.0
456180,291.5397033691406,297.1499938964844,293.1499938964844,0.1444262415170669,-3115.28662109375,304.0438232421875,0.9457464814186096,0.2092168033123016,0.1837606281042099,291.50714111328125,297.1499938964844,293.1499938964844,0.0736598595976829,-1923.706298828125,304.06903076171875,0.7878819108009338,0.1249203607439994,0.1132746860384941,291.3907165527344,297.1499938964844,293.1499938964844,0.1646671146154403,-2693.0791015625,304.0231628417969,0.980668842792511,0.2337336093187332,0.15909144282341,291.2217712402344,297.1499938964844,293.1499938964844,0.1745399683713913,-3811.964599609375,304.0534973144531,0.992262840270996,0.3282287120819092,0.2247205376625061,291.87713623046875,297.1499938964844,293.1499938964844,0.0109147196635603,-3347.438232421875,302.13916015625,0.5903357863426208,0.050000000745058,0.2276657223701477,290.0412902832031,291.1499938964844,258.7553405761719,258.0408020019531,279.1154479980469,291.8734436035156,289.9909362792969,1.0,0.2136780023574829,0.6181545853614807,0.6181545853614807,0.9992595314979552,1.0,-1.0902684926986694,0.4203096032142639,0.6699588894844055,0.1518773585557937,0.0,0.0,1.0,23.327970504760746,81.0,-589.8389282226562,-11046.7490234375,116.85692596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8157043457031,301.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21080.54296875,22320.0,0.0,0.0,0.2150598913431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475548267364502,1.475566267967224,-1.798864104785025e-05,0.0,0.0002182584430556,0.0,0.0,357.3071594238281,0.0,0.0,0.0,0.8076789975166321,4.0,0.0,1.0
456240,291.5397033691406,297.1499938964844,293.1499938964844,0.1444262415170669,-3115.28662109375,304.0438232421875,0.9457464814186096,0.2092168033123016,0.1837606281042099,291.50714111328125,297.1499938964844,293.1499938964844,0.0736598595976829,-1923.706298828125,304.06903076171875,0.7878819108009338,0.1249203607439994,0.1132746860384941,291.3907165527344,297.1499938964844,293.1499938964844,0.1646671146154403,-2693.0791015625,304.0231628417969,0.980668842792511,0.2337336093187332,0.15909144282341,291.2217712402344,297.1499938964844,293.1499938964844,0.1745399683713913,-3811.964599609375,304.0534973144531,0.992262840270996,0.3282287120819092,0.2247205376625061,291.87713623046875,297.1499938964844,293.1499938964844,0.0109147196635603,-3347.438232421875,302.13916015625,0.5903357863426208,0.050000000745058,0.2276657223701477,290.0412902832031,291.1499938964844,258.7553405761719,258.0408020019531,279.1154479980469,291.8734436035156,289.9909362792969,1.0,0.2136780023574829,0.6181545853614807,0.6181545853614807,0.9992595314979552,1.0,-1.0902684926986694,0.4203096032142639,0.6699588894844055,0.1518773585557937,0.0,0.0,1.0,23.327970504760746,81.0,-589.8389282226562,-11046.7490234375,116.85692596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8157043457031,301.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21080.54296875,22320.0,0.0,0.0,0.2150598913431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475548267364502,1.475566267967224,-1.798864104785025e-05,0.0,0.0002182584430556,0.0,0.0,357.3071594238281,0.0,0.0,0.0,0.8076789975166321,4.0,0.0,1.0
456300,291.5928955078125,297.1499938964844,293.1499938964844,0.1565757989883422,-3326.60205078125,304.041015625,0.9397305250167848,0.2191686630249023,0.1929629147052765,291.5582580566406,297.1499938964844,293.1499938964844,0.0845528095960617,-2140.343994140625,304.0639953613281,0.7945114374160767,0.1356972455978393,0.12395591288805,291.4403991699219,297.1499938964844,293.1499938964844,0.1798582822084427,-2892.41162109375,304.0185852050781,0.977449357509613,0.246261715888977,0.1680426746606826,291.26611328125,297.1499938964844,293.1499938964844,0.1974785476922989,-4214.56005859375,304.0292663574219,0.9971233010292052,0.343957245349884,0.2446972131729126,291.9044494628906,297.1499938964844,293.1499938964844,0.0114156622439622,-3453.94384765625,302.2677307128906,0.5756045579910278,0.050000000745058,0.2280420660972595,289.80291748046875,291.1499938964844,258.7563781738281,258.0385131835937,279.1128845214844,291.9008483886719,289.7493896484375,1.0,0.2256407588720321,0.6161089539527893,0.6161089539527893,0.9996623396873474,1.0,-1.149302959442139,0.4437534213066101,0.7055495977401733,0.1633790284395218,0.0,0.0,1.0,26.123188018798828,81.0,-630.5386352539062,-11346.287109375,137.27529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5263977050781,300.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21674.927734375,23400.0,0.0,0.0,0.222912847995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973808526992798,1.4973993301391602,-1.851720480772201e-05,0.0,0.0002262282068841,0.0,0.0,373.2989501953125,0.0,0.0,0.0,0.8334587812423706,4.0,0.0,1.0
456360,291.6449279785156,297.1499938964844,293.1499938964844,0.1690612137317657,-3540.250244140625,304.03814697265625,0.9275152683258056,0.2286735773086547,0.2017905563116073,291.6099548339844,297.1499938964844,293.1499938964844,0.0950751826167106,-2352.781005859375,304.0605163574219,0.7941473126411438,0.1457097977399826,0.1339009702205658,291.4892272949219,297.1499938964844,293.1499938964844,0.1955660432577133,-3094.776123046875,304.0139465332031,0.9687241315841676,0.2583301663398742,0.1766948252916336,291.3207702636719,297.1499938964844,293.1499938964844,0.2248315960168838,-4681.94482421875,304.00146484375,0.9990000128746032,0.3571021854877472,0.2675691545009613,291.93267822265625,297.1499938964844,293.1499938964844,0.0119629241526126,-3566.08544921875,302.39141845703125,0.5579102039337158,0.050000000745058,0.2285622358322143,289.5473937988281,291.1499938964844,258.75732421875,258.0360412597656,279.1098022460937,291.9291687011719,289.49566650390625,1.0,0.2388112396001815,0.6138681769371033,0.6138681769371033,0.999729871749878,1.0,-1.2102960348129272,0.4680615663528442,0.742234468460083,0.1754217594861984,0.0,0.0,1.0,29.758325576782227,99.0,-659.8867797851562,-11666.203125,161.9342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2452087402344,300.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22752.130859375,23400.0,0.0,0.0,0.2312552630901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5341717004776,1.5341911315917969,-1.943809911608696e-05,0.0,0.0002346947003388,0.0,0.0,401.49365234375,0.0,0.0,0.0,0.8385286927223206,4.0,0.0,1.0
456420,291.74578857421875,297.1499938964844,293.1499938964844,0.1947223991155624,-3968.853515625,304.0326843261719,0.895463764667511,0.2463514804840088,0.2183325588703155,291.7142028808594,297.1499938964844,293.1499938964844,0.1158056259155273,-2763.900390625,304.05584716796875,0.7809497117996216,0.1635979413986206,0.1518124788999557,291.5845642089844,297.1499938964844,293.1499938964844,0.2281715422868728,-3503.59326171875,304.0049743652344,0.9393789768218994,0.2810736298561096,0.1930947303771972,291.4543151855469,297.1499938964844,293.1499938964844,0.2907998561859131,-5762.373046875,303.9407958984375,0.9990000128746032,0.3764337003231048,0.3189763128757477,291.9924621582031,297.1499938964844,293.1499938964844,0.0131868449971079,-3800.9326171875,302.6257019042969,0.5208221673965454,0.050000000745058,0.2300581037998199,289.0165405273437,291.1499938964844,258.7587280273437,258.0306396484375,279.1038513183594,291.9890441894531,288.9676513671875,1.0,0.2678977251052856,0.6089525818824768,0.6089525818824768,0.999864935874939,1.0,-1.3348345756530762,0.517955482006073,0.8168790340423584,0.2001363933086395,0.0,0.0,1.0,39.642799377441406,117.0,-705.1212768554688,-12222.068359375,225.07179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7418518066406,299.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.369140625,23400.0,0.0,0.0,0.2489459961652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034601688385,1.5503658056259155,-1.985011294891592e-05,0.0,0.0002526485477574,0.0,0.0,414.3265075683594,0.0,0.0,0.0,0.8466007709503174,4.0,0.0,1.0
456480,291.74578857421875,297.1499938964844,293.1499938964844,0.1947223991155624,-3968.853515625,304.0326843261719,0.895463764667511,0.2463514804840088,0.2183325588703155,291.7142028808594,297.1499938964844,293.1499938964844,0.1158056259155273,-2763.900390625,304.05584716796875,0.7809497117996216,0.1635979413986206,0.1518124788999557,291.5845642089844,297.1499938964844,293.1499938964844,0.2281715422868728,-3503.59326171875,304.0049743652344,0.9393789768218994,0.2810736298561096,0.1930947303771972,291.4543151855469,297.1499938964844,293.1499938964844,0.2907998561859131,-5762.373046875,303.9407958984375,0.9990000128746032,0.3764337003231048,0.3189763128757477,291.9924621582031,297.1499938964844,293.1499938964844,0.0131868449971079,-3800.9326171875,302.6257019042969,0.5208221673965454,0.050000000745058,0.2300581037998199,289.0165405273437,291.1499938964844,258.7587280273437,258.0306396484375,279.1038513183594,291.9890441894531,288.9676513671875,1.0,0.2678977251052856,0.6089525818824768,0.6089525818824768,0.999864935874939,1.0,-1.3348345756530762,0.517955482006073,0.8168790340423584,0.2001363933086395,0.0,0.0,1.0,39.642799377441406,117.0,-705.1212768554688,-12222.068359375,225.07179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7418518066406,299.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.369140625,23400.0,0.0,0.0,0.2489459961652755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034601688385,1.5503658056259155,-1.985011294891592e-05,0.0,0.0002526485477574,0.0,0.0,414.3265075683594,0.0,0.0,0.0,0.8466007709503174,4.0,0.0,1.0
456540,291.8423156738281,297.1499938964844,293.1499938964844,0.2207246571779251,-4389.5693359375,304.02850341796875,0.8597273826599121,0.262349396944046,0.2334851026535034,291.8189392089844,297.1499938964844,293.1499938964844,0.1359428018331527,-3148.4931640625,304.0537414550781,0.7575131058692932,0.1787353307008743,0.1671993434429168,291.6768798828125,297.1499938964844,293.1499938964844,0.2616617977619171,-3908.92626953125,303.99755859375,0.9006907343864441,0.3020147681236267,0.2083346098661422,291.6103820800781,297.1499938964844,293.1499938964844,0.3586302697658539,-6810.82421875,303.9007263183594,0.9868431687355042,0.3877753913402557,0.3652510344982147,292.0565490722656,297.1499938964844,293.1499938964844,0.0145976711064577,-4044.8740234375,302.8419494628906,0.4878742396831512,0.050000000745058,0.2323707342147827,288.4940490722656,291.1499938964844,258.75946044921875,258.02447509765625,279.1051025390625,292.0532531738281,288.4537353515625,1.0,0.2990182042121887,0.6042969822883606,0.6042969822883606,1.0,1.0,-1.448139190673828,0.563544750213623,0.8845943808555603,0.2229171097278595,0.0,0.0,1.0,53.903419494628906,120.0,-689.0640869140625,-12682.9716796875,305.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3457336425781,299.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,24480.0,0.0,0.0,0.2673749029636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0002713515423238,0.0,0.0,417.6350708007813,0.0,0.0,0.0,0.8636544942855835,4.0,0.0,1.0
456600,291.8423156738281,297.1499938964844,293.1499938964844,0.2207246571779251,-4389.5693359375,304.02850341796875,0.8597273826599121,0.262349396944046,0.2334851026535034,291.8189392089844,297.1499938964844,293.1499938964844,0.1359428018331527,-3148.4931640625,304.0537414550781,0.7575131058692932,0.1787353307008743,0.1671993434429168,291.6768798828125,297.1499938964844,293.1499938964844,0.2616617977619171,-3908.92626953125,303.99755859375,0.9006907343864441,0.3020147681236267,0.2083346098661422,291.6103820800781,297.1499938964844,293.1499938964844,0.3586302697658539,-6810.82421875,303.9007263183594,0.9868431687355042,0.3877753913402557,0.3652510344982147,292.0565490722656,297.1499938964844,293.1499938964844,0.0145976711064577,-4044.8740234375,302.8419494628906,0.4878742396831512,0.050000000745058,0.2323707342147827,288.4940490722656,291.1499938964844,258.75946044921875,258.02447509765625,279.1051025390625,292.0532531738281,288.4537353515625,1.0,0.2990182042121887,0.6042969822883606,0.6042969822883606,1.0,1.0,-1.448139190673828,0.563544750213623,0.8845943808555603,0.2229171097278595,0.0,0.0,1.0,53.903419494628906,120.0,-689.0640869140625,-12682.9716796875,305.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3457336425781,299.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,24480.0,0.0,0.0,0.2673749029636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0002713515423238,0.0,0.0,417.6350708007813,0.0,0.0,0.0,0.8636544942855835,4.0,0.0,1.0
456660,291.9344177246094,297.1499938964844,293.1499938964844,0.2445163279771804,-4761.3603515625,304.02947998046875,0.8340879678726196,0.2768015563488006,0.2473064064979553,291.9183349609375,297.1499938964844,293.1499938964844,0.1544271111488342,-3488.42431640625,304.0551147460937,0.7399740815162659,0.1922999918460846,0.1808986961841583,291.76593017578125,297.1499938964844,293.1499938964844,0.2929644286632538,-4273.814453125,303.9963684082031,0.8744128346443176,0.3212774395942688,0.2224464118480682,291.7276306152344,297.1499938964844,293.1499938964844,0.3890153467655182,-7243.42626953125,303.9325866699219,0.950197458267212,0.4029229283332824,0.3785196244716644,292.1229553222656,297.1499938964844,293.1499938964844,0.0160090792924165,-4255.53271484375,303.0505065917969,0.4575743973255157,0.050000000745058,0.235003262758255,288.1141052246094,291.1499938964844,258.75946044921875,258.0174865722656,279.11737060546875,292.1197204589844,288.0883178710937,1.0,0.3236301839351654,0.6017147898674011,0.6017147898674011,1.0,1.0,-1.517206072807312,0.5917217135429382,0.925484299659729,0.236821711063385,0.0,0.0,1.0,69.20548248291016,123.0,-533.7178344726562,-12998.0732421875,376.9761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1304931640625,299.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,24313.85546875,24480.0,0.0,0.0,0.2852422297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859522819519043,1.585973024368286,-2.077236422337592e-05,0.0,0.0002894846256822,0.0,0.0,443.534423828125,0.0,0.0,0.0,0.8660356402397156,4.0,0.0,1.0
456720,291.9344177246094,297.1499938964844,293.1499938964844,0.2445163279771804,-4761.3603515625,304.02947998046875,0.8340879678726196,0.2768015563488006,0.2473064064979553,291.9183349609375,297.1499938964844,293.1499938964844,0.1544271111488342,-3488.42431640625,304.0551147460937,0.7399740815162659,0.1922999918460846,0.1808986961841583,291.76593017578125,297.1499938964844,293.1499938964844,0.2929644286632538,-4273.814453125,303.9963684082031,0.8744128346443176,0.3212774395942688,0.2224464118480682,291.7276306152344,297.1499938964844,293.1499938964844,0.3890153467655182,-7243.42626953125,303.9325866699219,0.950197458267212,0.4029229283332824,0.3785196244716644,292.1229553222656,297.1499938964844,293.1499938964844,0.0160090792924165,-4255.53271484375,303.0505065917969,0.4575743973255157,0.050000000745058,0.235003262758255,288.1141052246094,291.1499938964844,258.75946044921875,258.0174865722656,279.11737060546875,292.1197204589844,288.0883178710937,1.0,0.3236301839351654,0.6017147898674011,0.6017147898674011,1.0,1.0,-1.517206072807312,0.5917217135429382,0.925484299659729,0.236821711063385,0.0,0.0,1.0,69.20548248291016,123.0,-533.7178344726562,-12998.0732421875,376.9761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1304931640625,299.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,24313.85546875,24480.0,0.0,0.0,0.2852422297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5859522819519043,1.585973024368286,-2.077236422337592e-05,0.0,0.0002894846256822,0.0,0.0,443.534423828125,0.0,0.0,0.0,0.8660356402397156,4.0,0.0,1.0
456780,292.021728515625,297.1499938964844,293.1499938964844,0.2660395503044128,-5087.978515625,304.0338439941406,0.8227255344390869,0.2898919284343719,0.2597222328186035,292.0110168457031,297.1499938964844,293.1499938964844,0.1714962869882583,-3792.609375,304.0583190917969,0.7338607907295227,0.2047028243541717,0.1933067142963409,291.85137939453125,297.1499938964844,293.1499938964844,0.3219281435012817,-4600.79345703125,303.9993896484375,0.8637300133705139,0.3390116095542907,0.235354334115982,291.8191223144531,297.1499938964844,293.1499938964844,0.421566754579544,-7701.083984375,303.9506225585937,0.9322603344917296,0.4203816056251526,0.3951369225978851,292.1898803710937,297.1499938964844,293.1499938964844,0.0173102915287017,-4426.47509765625,303.2452697753906,0.4366689324378967,0.050000000745058,0.2370560467243194,287.83599853515625,291.1499938964844,258.75860595703125,258.0095520019531,279.1246643066406,292.18682861328125,287.8182678222656,1.0,0.3437954485416412,0.5995684266090393,0.5995684266090393,1.0,1.0,-1.584918975830078,0.6197100281715393,0.9652089476585388,0.2507300972938537,0.0,0.0,1.0,81.45411682128906,126.0,-400.6872253417969,-13354.662109375,445.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0932922363281,299.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24438.705078125,24480.0,0.0,0.0,0.3018156588077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59001886844635,1.590039849281311,-2.087902976199985e-05,0.0,0.0003063045442104,0.0,0.0,446.95513916015625,0.0,0.0,0.0,0.8680617213249207,4.0,0.0,1.0
