time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456840,292.021728515625,297.1499938964844,293.1499938964844,0.2660395503044128,-5087.978515625,304.0338439941406,0.8227255344390869,0.2898919284343719,0.2597222328186035,292.0110168457031,297.1499938964844,293.1499938964844,0.1714962869882583,-3792.609375,304.0583190917969,0.7338607907295227,0.2047028243541717,0.1933067142963409,291.85137939453125,297.1499938964844,293.1499938964844,0.3219281435012817,-4600.79345703125,303.9993896484375,0.8637300133705139,0.3390116095542907,0.235354334115982,291.8191223144531,297.1499938964844,293.1499938964844,0.421566754579544,-7701.083984375,303.9506225585937,0.9322603344917296,0.4203816056251526,0.3951369225978851,292.1898803710937,297.1499938964844,293.1499938964844,0.0173102915287017,-4426.47509765625,303.2452697753906,0.4366689324378967,0.050000000745058,0.2370560467243194,287.83599853515625,291.1499938964844,258.75860595703125,258.0095520019531,279.1246643066406,292.18682861328125,287.8182678222656,1.0,0.3437954485416412,0.5995684266090393,0.5995684266090393,1.0,1.0,-1.584918975830078,0.6197100281715393,0.9652089476585388,0.2507300972938537,0.0,0.0,1.0,81.45411682128906,126.0,-400.6872253417969,-13354.662109375,445.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0932922363281,299.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24438.705078125,24480.0,0.0,0.0,0.3018156588077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59001886844635,1.590039849281311,-2.087902976199985e-05,0.0,0.0003063045442104,0.0,0.0,446.95513916015625,0.0,0.0,0.0,0.8680617213249207,4.0,0.0,1.0
456900,292.0633544921875,297.1499938964844,293.1499938964844,0.2759617865085602,-5235.5615234375,304.03692626953125,0.8194889426231384,0.2960042059421539,0.265489250421524,292.05487060546875,297.1499938964844,293.1499938964844,0.1794850677251815,-3931.967041015625,304.0604553222656,0.7327196598052979,0.2105162441730499,0.1990983933210373,291.8925170898437,297.1499938964844,293.1499938964844,0.3355040848255157,-4750.7392578125,304.0021057128906,0.8611267805099487,0.3473841547966003,0.2414205074310302,291.8609313964844,297.1499938964844,293.1499938964844,0.4373220205307007,-7918.94677734375,303.9582214355469,0.9273334741592408,0.4290289282798767,0.403504878282547,292.2225952148437,297.1499938964844,293.1499938964844,0.0179216414690017,-4499.34619140625,303.33856201171875,0.429760068655014,0.050000000745058,0.2379207909107208,287.729736328125,291.1499938964844,258.7578125,258.0052490234375,279.1273193359375,292.2196655273437,287.7154541015625,1.0,0.3525403439998626,0.5986361503601074,0.5986361503601074,1.0,1.0,-1.6171640157699585,0.6331390142440796,0.9840250015258788,0.2574201822280884,0.0,0.0,1.0,86.70806121826172,126.0,-339.7128601074219,-13550.38671875,478.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.12646484375,299.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.3359375,25560.0,0.0,0.0,0.3095682859420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906898975372314,1.5907108783721924,-2.0896655769320205e-05,0.0,0.0003141724446322,0.0,0.0,447.521240234375,0.0,0.0,0.0,0.8833961486816406,4.0,0.0,1.0
456960,292.1036376953125,297.1499938964844,293.1499938964844,0.285156637430191,-5370.43701171875,304.0408020019531,0.817284345626831,0.3018605411052704,0.2710002362728119,292.09716796875,297.1499938964844,293.1499938964844,0.1869787573814392,-4060.818115234375,304.0631408691406,0.732344388961792,0.216083139181137,0.2046361714601516,291.9324645996094,297.1499938964844,293.1499938964844,0.3482588231563568,-4889.544921875,304.0058288574219,0.8596546649932861,0.3554659485816955,0.2472616285085678,291.9010314941406,297.1499938964844,293.1499938964844,0.4521831572055816,-8121.66064453125,303.9660949707031,0.9240962266921996,0.4374812841415405,0.4117052853107452,292.25457763671875,297.1499938964844,293.1499938964844,0.018490819260478,-4562.07373046875,303.4298095703125,0.4243166744709015,0.050000000745058,0.2386963963508606,287.6514892578125,291.1499938964844,258.7567749023437,258.00067138671875,279.1295471191406,292.25177001953125,287.6419677734375,1.0,0.3605526089668274,0.5977817177772522,0.5977817177772522,1.0,1.0,-1.6482192277908323,0.6461262702941895,1.002092957496643,0.2638953328132629,0.0,0.0,1.0,91.47702026367188,129.0,-268.2970886230469,-13797.0888671875,510.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1802673339844,299.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,25245.66796875,25560.0,0.0,0.0,0.3170266449451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160567998886108,1.6160783767700195,-2.156845221179537e-05,0.0,0.0003217417397536,0.0,0.0,469.2746276855469,0.0,0.0,0.0,0.8826923370361328,4.0,0.0,1.0
457020,292.1800537109375,297.1499938964844,293.1499938964844,0.3020936548709869,-5615.06689453125,304.0489807128906,0.815001904964447,0.3128687441349029,0.2813200056552887,292.1776123046875,297.1499938964844,293.1499938964844,0.2008503377437591,-4295.31787109375,304.0689697265625,0.7330097556114197,0.226435512304306,0.2149387896060943,292.0087585449219,297.1499938964844,293.1499938964844,0.3721624314785003,-5145.2919921875,304.0140686035156,0.8589813113212585,0.3708367347717285,0.2583305239677429,291.9770812988281,297.1499938964844,293.1499938964844,0.4800692200660705,-8496.318359375,303.9808654785156,0.9209859371185304,0.4536994993686676,0.427435040473938,292.3151550292969,297.1499938964844,293.1499938964844,0.0195686165243387,-4670.43896484375,303.6070251464844,0.4163344204425812,0.050000000745058,0.2400234937667846,287.5401611328125,291.1499938964844,258.75396728515625,257.9906616210937,279.13287353515625,292.3126525878906,287.5341491699219,1.0,0.3747415244579315,0.596247673034668,0.596247673034668,1.0,1.0,-1.7067493200302124,0.670718252658844,1.0360311269760132,0.2761568427085876,0.0,0.0,1.0,99.78459930419922,132.0,-173.0554962158203,-14229.4443359375,572.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3465270996094,299.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,25482.599609375,25560.0,0.0,0.0,0.3309330344200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236225366592407,1.623644232749939,-2.1770872990600765e-05,0.0,0.0003358549729455,0.0,0.0,475.8963928222656,0.0,0.0,0.0,0.8864591121673584,4.0,0.0,1.0
457080,292.1800537109375,297.1499938964844,293.1499938964844,0.3020936548709869,-5615.06689453125,304.0489807128906,0.815001904964447,0.3128687441349029,0.2813200056552887,292.1776123046875,297.1499938964844,293.1499938964844,0.2008503377437591,-4295.31787109375,304.0689697265625,0.7330097556114197,0.226435512304306,0.2149387896060943,292.0087585449219,297.1499938964844,293.1499938964844,0.3721624314785003,-5145.2919921875,304.0140686035156,0.8589813113212585,0.3708367347717285,0.2583305239677429,291.9770812988281,297.1499938964844,293.1499938964844,0.4800692200660705,-8496.318359375,303.9808654785156,0.9209859371185304,0.4536994993686676,0.427435040473938,292.3151550292969,297.1499938964844,293.1499938964844,0.0195686165243387,-4670.43896484375,303.6070251464844,0.4163344204425812,0.050000000745058,0.2400234937667846,287.5401611328125,291.1499938964844,258.75396728515625,257.9906616210937,279.13287353515625,292.3126525878906,287.5341491699219,1.0,0.3747415244579315,0.596247673034668,0.596247673034668,1.0,1.0,-1.7067493200302124,0.670718252658844,1.0360311269760132,0.2761568427085876,0.0,0.0,1.0,99.78459930419922,132.0,-173.0554962158203,-14229.4443359375,572.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3465270996094,299.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,25482.599609375,25560.0,0.0,0.0,0.3309330344200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236225366592407,1.623644232749939,-2.1770872990600765e-05,0.0,0.0003358549729455,0.0,0.0,475.8963928222656,0.0,0.0,0.0,0.8864591121673584,4.0,0.0,1.0
457140,292.2510070800781,297.1499938964844,293.1499938964844,0.3172687888145447,-5830.21533203125,304.0573425292969,0.8145569562911987,0.3230468928813934,0.2908207774162292,292.2518920898437,297.1499938964844,293.1499938964844,0.2133415639400482,-4502.22900390625,304.0751647949219,0.7347944974899292,0.2359981536865234,0.2243378013372421,292.0799865722656,297.1499938964844,293.1499938964844,0.3941175937652588,-5375.46630859375,304.02276611328125,0.8602332472801208,0.3852960169315338,0.2686976194381714,292.0480041503906,297.1499938964844,293.1499938964844,0.505578875541687,-8832.740234375,303.99468994140625,0.9206924438476562,0.4690243899822235,0.4422617256641388,292.3700866699219,297.1499938964844,293.1499938964844,0.0203071497380733,-4741.0439453125,303.7812194824219,0.4107478260993957,0.050000000745058,0.2411114871501922,287.474609375,291.1499938964844,258.75,257.9794921875,279.13494873046875,292.367919921875,287.4716186523437,1.0,0.3869993984699249,0.5948536992073059,0.5948536992073059,1.0,1.0,-1.760999083518982,0.6935951709747314,1.0674039125442505,0.2875392735004425,0.0,0.0,1.0,106.77155303955078,135.0,-103.10808563232422,-14666.150390625,630.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5712585449219,299.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.095703125,26640.0,0.0,0.0,0.3434627950191498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.1820847905473784e-05,0.0,0.0003485710767563,0.0,0.0,477.5360107421875,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
457200,292.2510070800781,297.1499938964844,293.1499938964844,0.3172687888145447,-5830.21533203125,304.0573425292969,0.8145569562911987,0.3230468928813934,0.2908207774162292,292.2518920898437,297.1499938964844,293.1499938964844,0.2133415639400482,-4502.22900390625,304.0751647949219,0.7347944974899292,0.2359981536865234,0.2243378013372421,292.0799865722656,297.1499938964844,293.1499938964844,0.3941175937652588,-5375.46630859375,304.02276611328125,0.8602332472801208,0.3852960169315338,0.2686976194381714,292.0480041503906,297.1499938964844,293.1499938964844,0.505578875541687,-8832.740234375,303.99468994140625,0.9206924438476562,0.4690243899822235,0.4422617256641388,292.3700866699219,297.1499938964844,293.1499938964844,0.0203071497380733,-4741.0439453125,303.7812194824219,0.4107478260993957,0.050000000745058,0.2411114871501922,287.474609375,291.1499938964844,258.75,257.9794921875,279.13494873046875,292.367919921875,287.4716186523437,1.0,0.3869993984699249,0.5948536992073059,0.5948536992073059,1.0,1.0,-1.760999083518982,0.6935951709747314,1.0674039125442505,0.2875392735004425,0.0,0.0,1.0,106.77155303955078,135.0,-103.10808563232422,-14666.150390625,630.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5712585449219,299.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.095703125,26640.0,0.0,0.0,0.3434627950191498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.1820847905473784e-05,0.0,0.0003485710767563,0.0,0.0,477.5360107421875,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
457260,292.3168640136719,297.1499938964844,293.1499938964844,0.3304683268070221,-6013.89306640625,304.06622314453125,0.8151805400848389,0.3324640691280365,0.2995909750461578,292.3191833496094,297.1499938964844,293.1499938964844,0.2246349602937698,-4685.8115234375,304.0812683105469,0.7374182939529419,0.245101049542427,0.2332196086645126,292.1463623046875,297.1499938964844,293.1499938964844,0.4138368368148803,-5578.18994140625,304.03228759765625,0.8626106381416321,0.3989415466785431,0.2784547805786133,292.1142578125,297.1499938964844,293.1499938964844,0.5282867550849915,-9126.63671875,304.0085754394531,0.9220502972602844,0.4835020303726196,0.4562401175498962,292.4193725585937,297.1499938964844,293.1499938964844,0.0215846914798021,-4836.32470703125,303.951904296875,0.4065639078617096,0.050000000745058,0.2420167773962021,287.4606018066406,291.1499938964844,258.7434387207031,257.9647216796875,279.1358642578125,292.4175109863281,287.46026611328125,1.0,0.3978190124034881,0.5934972763061523,0.5934972763061523,1.0,1.0,-1.811782002449036,0.7150141000747681,1.0967680215835571,0.2981585562229156,0.0,0.0,1.0,112.7481689453125,138.0,-37.15514373779297,-15155.33203125,685.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8125,299.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.3548866808414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.000360164878657,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.903890073299408,4.0,0.0,1.0
457320,292.3168640136719,297.1499938964844,293.1499938964844,0.3304683268070221,-6013.89306640625,304.06622314453125,0.8151805400848389,0.3324640691280365,0.2995909750461578,292.3191833496094,297.1499938964844,293.1499938964844,0.2246349602937698,-4685.8115234375,304.0812683105469,0.7374182939529419,0.245101049542427,0.2332196086645126,292.1463623046875,297.1499938964844,293.1499938964844,0.4138368368148803,-5578.18994140625,304.03228759765625,0.8626106381416321,0.3989415466785431,0.2784547805786133,292.1142578125,297.1499938964844,293.1499938964844,0.5282867550849915,-9126.63671875,304.0085754394531,0.9220502972602844,0.4835020303726196,0.4562401175498962,292.4193725585937,297.1499938964844,293.1499938964844,0.0215846914798021,-4836.32470703125,303.951904296875,0.4065639078617096,0.050000000745058,0.2420167773962021,287.4606018066406,291.1499938964844,258.7434387207031,257.9647216796875,279.1358642578125,292.4175109863281,287.46026611328125,1.0,0.3978190124034881,0.5934972763061523,0.5934972763061523,1.0,1.0,-1.811782002449036,0.7150141000747681,1.0967680215835571,0.2981585562229156,0.0,0.0,1.0,112.7481689453125,138.0,-37.15514373779297,-15155.33203125,685.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8125,299.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.3548866808414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.000360164878657,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.903890073299408,4.0,0.0,1.0
457380,292.3780517578125,297.1499938964844,293.1499938964844,0.3425226509571075,-6179.8134765625,304.07403564453125,0.8163184523582458,0.3411605954170227,0.3076801896095276,292.3802490234375,297.1499938964844,293.1499938964844,0.2353143841028213,-4857.271484375,304.0863647460937,0.7404705286026001,0.2537576854228973,0.2416546940803527,292.2081604003906,297.1499938964844,293.1499938964844,0.4323335886001587,-5765.98681640625,304.0406799316406,0.8655508756637573,0.4118314087390899,0.2876542806625366,292.1761779785156,297.1499938964844,293.1499938964844,0.549475908279419,-9398.03125,304.0203552246094,0.9242859482765198,0.4971820712089538,0.4694249629974365,292.4634094238281,297.1499938964844,293.1499938964844,0.0224577095359563,-4897.63525390625,304.1204833984375,0.4032123684883117,0.050000000745058,0.2427917122840881,287.45855712890625,291.1499938964844,258.73309326171875,257.9441833496094,279.1360778808594,292.4617614746094,287.458984375,1.0,0.4075535237789154,0.592117965221405,0.592117965221405,1.0,1.0,-1.8594337701797483,0.7350521087646484,1.1243816614151,0.3080463707447052,0.0,0.0,1.0,117.99449920654295,141.0,-9.089181900024414,-15585.3203125,738.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0647888183594,299.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.623046875,26640.0,0.0,0.0,0.3652107119560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589511632919312,1.6589738130569458,-2.2728610929334536e-05,0.0,0.0003706424613483,0.0,0.0,507.6427917480469,0.0,0.0,0.0,0.9056802988052368,4.0,0.0,1.0
457440,292.3780517578125,297.1499938964844,293.1499938964844,0.3425226509571075,-6179.8134765625,304.07403564453125,0.8163184523582458,0.3411605954170227,0.3076801896095276,292.3802490234375,297.1499938964844,293.1499938964844,0.2353143841028213,-4857.271484375,304.0863647460937,0.7404705286026001,0.2537576854228973,0.2416546940803527,292.2081604003906,297.1499938964844,293.1499938964844,0.4323335886001587,-5765.98681640625,304.0406799316406,0.8655508756637573,0.4118314087390899,0.2876542806625366,292.1761779785156,297.1499938964844,293.1499938964844,0.549475908279419,-9398.03125,304.0203552246094,0.9242859482765198,0.4971820712089538,0.4694249629974365,292.4634094238281,297.1499938964844,293.1499938964844,0.0224577095359563,-4897.63525390625,304.1204833984375,0.4032123684883117,0.050000000745058,0.2427917122840881,287.45855712890625,291.1499938964844,258.73309326171875,257.9441833496094,279.1360778808594,292.4617614746094,287.458984375,1.0,0.4075535237789154,0.592117965221405,0.592117965221405,1.0,1.0,-1.8594337701797483,0.7350521087646484,1.1243816614151,0.3080463707447052,0.0,0.0,1.0,117.99449920654295,141.0,-9.089181900024414,-15585.3203125,738.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0647888183594,299.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.623046875,26640.0,0.0,0.0,0.3652107119560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589511632919312,1.6589738130569458,-2.2728610929334536e-05,0.0,0.0003706424613483,0.0,0.0,507.6427917480469,0.0,0.0,0.0,0.9056802988052368,4.0,0.0,1.0
457500,292.4071350097656,297.1499938964844,293.1499938964844,0.3481097519397735,-6256.10693359375,304.0776672363281,0.818057656288147,0.3452242910861969,0.311443418264389,292.40887451171875,297.1499938964844,293.1499938964844,0.2403867542743683,-4937.98095703125,304.0887145996094,0.7430300712585449,0.2578872442245483,0.2456614971160888,292.2375793457031,297.1499938964844,293.1499938964844,0.4411211013793945,-5854.41650390625,304.0445861816406,0.868348240852356,0.4179839193820953,0.2920284569263458,292.2057189941406,297.1499938964844,293.1499938964844,0.5595154166221619,-9525.65234375,304.0256652832031,0.9271150827407836,0.5037147998809814,0.4756980538368225,292.4838562011719,297.1499938964844,293.1499938964844,0.0236674714833498,-5015.765625,304.1434631347656,0.4065130650997162,0.0532944984734058,0.2487400323152542,287.46051025390625,291.1499938964844,258.7265625,257.9319152832031,279.13348388671875,292.4822692871094,287.46063232421875,1.0,0.4123038053512573,0.5911296606063843,0.5911296606063843,1.0,1.0,-1.888668775558472,0.7473205924034119,1.1413482427597046,0.3137963712215423,0.0,0.0,1.0,119.71671295166016,141.0,-3.8341715335845934,-15828.7685546875,767.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1907043457031,299.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0703125,27720.0,0.0,0.0,0.3699941039085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.274437247251626e-05,0.0,0.0003754969802685,0.0,0.0,508.1708984375,0.0,0.0,0.0,0.9209662675857544,4.0,0.0,1.0
457560,292.4354248046875,297.1499938964844,293.1499938964844,0.3534176349639892,-6328.28076171875,304.0811767578125,0.8216930627822876,0.3490791320800781,0.3149551153182983,292.4364929199219,297.1499938964844,293.1499938964844,0.2452545911073684,-5015.04736328125,304.09100341796875,0.7473219037055969,0.2618514895439148,0.2494491934776306,292.2663269042969,297.1499938964844,293.1499938964844,0.4496292173862457,-5939.59716796875,304.0482788085937,0.8733528256416321,0.4238973557949066,0.2961972653865814,292.2345886230469,297.1499938964844,293.1499938964844,0.569250762462616,-9648.8994140625,304.0305480957031,0.9327028393745422,0.5100106000900269,0.4816874563694,292.506103515625,297.1499938964844,293.1499938964844,0.0276466887444257,-5378.830078125,304.1374206542969,0.4199568927288055,0.057367417961359,0.266827791929245,287.46014404296875,291.1499938964844,258.7192077636719,257.9183959960937,279.1283569335937,292.5043640136719,287.4594421386719,1.0,0.4175098538398742,0.589652419090271,0.589652419090271,1.0,1.0,-1.93134868144989,0.7650957107543945,1.1662529706954956,0.3223776221275329,0.0,0.0,1.0,120.18415069580078,144.0,-5.646561622619629,-16182.1796875,804.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2934265136719,299.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.162109375,27720.0,0.0,0.0,0.3747782707214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841561794281006,1.6841795444488523,-2.342450534342788e-05,0.0,0.0003803523140959,0.0,0.0,531.1347045898438,0.0,0.0,0.0,0.9198377132415771,4.0,0.0,1.0
457620,292.4892578125,297.1499938964844,293.1499938964844,0.3643213510513305,-6476.96630859375,304.0859069824219,0.8265448808670044,0.3562630414962768,0.3215459287166595,292.4884338378906,297.1499938964844,293.1499938964844,0.255251795053482,-5173.14990234375,304.0939636230469,0.7537825107574463,0.2693903744220733,0.2566945850849151,292.3220520019531,297.1499938964844,293.1499938964844,0.4669754803180694,-6113.037109375,304.05322265625,0.8806233406066895,0.4349856674671173,0.3040751516819,292.2900390625,297.1499938964844,293.1499938964844,0.5893227458000183,-9903.5087890625,304.036865234375,0.9405152797698976,0.521956205368042,0.4931066334247589,292.5553894042969,297.1499938964844,293.1499938964844,0.0352379381656646,-6013.59033203125,304.1291198730469,0.443636029958725,0.063699372112751,0.2977835536003113,287.4239807128906,291.1499938964844,258.7021484375,257.8878173828125,279.1255798339844,292.5535583496094,287.4215087890625,1.0,0.428089827299118,0.5870059728622437,0.5870059728622437,1.0,1.0,-2.008319616317749,0.7971017956733704,1.2112178802490234,0.337923139333725,0.0,0.0,1.0,122.45982360839844,147.0,-41.30036163330078,-16709.21875,878.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4463195800781,300.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1328125,27720.0,0.0,0.0,0.3843541443347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912044286727903,1.6912280321121216,-2.362097984587308e-05,0.0,0.0003900705778505,0.0,0.0,537.8311157226562,0.0,0.0,0.0,0.923338770866394,4.0,0.0,1.0
457680,292.4892578125,297.1499938964844,293.1499938964844,0.3643213510513305,-6476.96630859375,304.0859069824219,0.8265448808670044,0.3562630414962768,0.3215459287166595,292.4884338378906,297.1499938964844,293.1499938964844,0.255251795053482,-5173.14990234375,304.0939636230469,0.7537825107574463,0.2693903744220733,0.2566945850849151,292.3220520019531,297.1499938964844,293.1499938964844,0.4669754803180694,-6113.037109375,304.05322265625,0.8806233406066895,0.4349856674671173,0.3040751516819,292.2900390625,297.1499938964844,293.1499938964844,0.5893227458000183,-9903.5087890625,304.036865234375,0.9405152797698976,0.521956205368042,0.4931066334247589,292.5553894042969,297.1499938964844,293.1499938964844,0.0352379381656646,-6013.59033203125,304.1291198730469,0.443636029958725,0.063699372112751,0.2977835536003113,287.4239807128906,291.1499938964844,258.7021484375,257.8878173828125,279.1255798339844,292.5535583496094,287.4215087890625,1.0,0.428089827299118,0.5870059728622437,0.5870059728622437,1.0,1.0,-2.008319616317749,0.7971017956733704,1.2112178802490234,0.337923139333725,0.0,0.0,1.0,122.45982360839844,147.0,-41.30036163330078,-16709.21875,878.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4463195800781,300.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1328125,27720.0,0.0,0.0,0.3843541443347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912044286727903,1.6912280321121216,-2.362097984587308e-05,0.0,0.0003900705778505,0.0,0.0,537.8311157226562,0.0,0.0,0.0,0.923338770866394,4.0,0.0,1.0
457740,292.5399780273437,297.1499938964844,293.1499938964844,0.3747043907642364,-6617.6591796875,304.0899353027344,0.8288688659667969,0.362711638212204,0.327536016702652,292.5367126464844,297.1499938964844,293.1499938964844,0.2649446725845337,-5325.173828125,304.09649658203125,0.7578675746917725,0.2763497829437256,0.2634627223014831,292.3756408691406,297.1499938964844,293.1499938964844,0.4835911691188812,-6277.5400390625,304.05780029296875,0.8848603963851929,0.4450912177562713,0.3113011717796325,292.3429260253906,297.1499938964844,293.1499938964844,0.608810305595398,-10148.744140625,304.0420837402344,0.9447830319404602,0.5330131649971008,0.5037477016448975,292.6054077148437,297.1499938964844,293.1499938964844,0.04141316562891,-6509.83837890625,304.1258850097656,0.4608380794525146,0.0686175301671028,0.3215138614177704,287.3775634765625,291.1499938964844,258.68218994140625,257.85284423828125,279.1272888183594,292.6036682128906,287.3750305175781,1.0,0.4383647739887237,0.5848080515861511,0.5848080515861511,1.0,1.0,-2.073603391647339,0.8242625594139099,1.2493408918380735,0.3510632216930389,0.0,0.0,1.0,125.99563598632812,150.0,-57.728763580322266,-17138.17578125,951.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5722961425781,300.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8515625,28800.0,0.0,0.0,0.393651008605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692877173423767,1.692900776863098,-2.366772969253361e-05,0.0,0.0003995057486463,0.0,0.0,539.4285888671875,0.0,0.0,0.0,0.939169704914093,4.0,0.0,1.0
457800,292.5399780273437,297.1499938964844,293.1499938964844,0.3747043907642364,-6617.6591796875,304.0899353027344,0.8288688659667969,0.362711638212204,0.327536016702652,292.5367126464844,297.1499938964844,293.1499938964844,0.2649446725845337,-5325.173828125,304.09649658203125,0.7578675746917725,0.2763497829437256,0.2634627223014831,292.3756408691406,297.1499938964844,293.1499938964844,0.4835911691188812,-6277.5400390625,304.05780029296875,0.8848603963851929,0.4450912177562713,0.3113011717796325,292.3429260253906,297.1499938964844,293.1499938964844,0.608810305595398,-10148.744140625,304.0420837402344,0.9447830319404602,0.5330131649971008,0.5037477016448975,292.6054077148437,297.1499938964844,293.1499938964844,0.04141316562891,-6509.83837890625,304.1258850097656,0.4608380794525146,0.0686175301671028,0.3215138614177704,287.3775634765625,291.1499938964844,258.68218994140625,257.85284423828125,279.1272888183594,292.6036682128906,287.3750305175781,1.0,0.4383647739887237,0.5848080515861511,0.5848080515861511,1.0,1.0,-2.073603391647339,0.8242625594139099,1.2493408918380735,0.3510632216930389,0.0,0.0,1.0,125.99563598632812,150.0,-57.728763580322266,-17138.17578125,951.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5722961425781,300.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8515625,28800.0,0.0,0.0,0.393651008605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692877173423767,1.692900776863098,-2.366772969253361e-05,0.0,0.0003995057486463,0.0,0.0,539.4285888671875,0.0,0.0,0.0,0.939169704914093,4.0,0.0,1.0
457860,292.5876770019531,297.1499938964844,293.1499938964844,0.3838021755218506,-6739.30810546875,304.09478759765625,0.8298797607421875,0.3684912025928497,0.3329351842403412,292.5817565917969,297.1499938964844,293.1499938964844,0.273737758398056,-5461.3134765625,304.0996398925781,0.7606225609779358,0.2827523350715637,0.2697214186191559,292.42657470703125,297.1499938964844,293.1499938964844,0.4985928535461426,-6423.90478515625,304.0635070800781,0.887498140335083,0.4543775916099548,0.3179477453231811,292.3931884765625,297.1499938964844,293.1499938964844,0.626516580581665,-10368.30859375,304.0484924316406,0.9472692012786864,0.5432639122009277,0.5136348605155945,292.6530456542969,297.1499938964844,293.1499938964844,0.0465355217456817,-6921.42333984375,304.1254272460937,0.4724332988262176,0.0727534964680671,0.3413088619709015,287.35089111328125,291.1499938964844,258.65966796875,257.81402587890625,279.1297912597656,292.6514587402344,287.34912109375,1.0,0.448120653629303,0.5829139351844788,0.5829139351844788,1.0,1.0,-2.131239652633667,0.8482529520988464,1.2829866409301758,0.3626441955566406,0.0,0.0,1.0,130.02281188964844,153.0,-44.45843124389648,-17576.75,1021.8112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6752624511719,300.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.12109375,28800.0,0.0,0.0,0.4027232527732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757173538208,1.721781611442566,-2.44821476371726e-05,0.0,0.0004087129200343,0.0,0.0,567.510009765625,0.0,0.0,0.0,0.9401233196258544,4.0,0.0,1.0
457920,292.5876770019531,297.1499938964844,293.1499938964844,0.3838021755218506,-6739.30810546875,304.09478759765625,0.8298797607421875,0.3684912025928497,0.3329351842403412,292.5817565917969,297.1499938964844,293.1499938964844,0.273737758398056,-5461.3134765625,304.0996398925781,0.7606225609779358,0.2827523350715637,0.2697214186191559,292.42657470703125,297.1499938964844,293.1499938964844,0.4985928535461426,-6423.90478515625,304.0635070800781,0.887498140335083,0.4543775916099548,0.3179477453231811,292.3931884765625,297.1499938964844,293.1499938964844,0.626516580581665,-10368.30859375,304.0484924316406,0.9472692012786864,0.5432639122009277,0.5136348605155945,292.6530456542969,297.1499938964844,293.1499938964844,0.0465355217456817,-6921.42333984375,304.1254272460937,0.4724332988262176,0.0727534964680671,0.3413088619709015,287.35089111328125,291.1499938964844,258.65966796875,257.81402587890625,279.1297912597656,292.6514587402344,287.34912109375,1.0,0.448120653629303,0.5829139351844788,0.5829139351844788,1.0,1.0,-2.131239652633667,0.8482529520988464,1.2829866409301758,0.3626441955566406,0.0,0.0,1.0,130.02281188964844,153.0,-44.45843124389648,-17576.75,1021.8112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6752624511719,300.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.12109375,28800.0,0.0,0.0,0.4027232527732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757173538208,1.721781611442566,-2.44821476371726e-05,0.0,0.0004087129200343,0.0,0.0,567.510009765625,0.0,0.0,0.0,0.9401233196258544,4.0,0.0,1.0
457980,292.63232421875,297.1499938964844,293.1499938964844,0.3923774659633636,-6853.48486328125,304.098876953125,0.8301780819892883,0.3736806511878967,0.3377975225448608,292.6236572265625,297.1499938964844,293.1499938964844,0.2821485996246338,-5590.6796875,304.1024169921875,0.7625965476036072,0.288647711277008,0.27549809217453,292.4744873046875,297.1499938964844,293.1499938964844,0.5130147933959961,-6563.7119140625,304.0682678222656,0.8892762660980225,0.4629851579666137,0.3241061568260193,292.4406433105469,297.1499938964844,293.1499938964844,0.6436337232589722,-10579.3603515625,304.0538024902344,0.948830783367157,0.5528120398521423,0.5228451490402222,292.6972351074219,297.1499938964844,293.1499938964844,0.0510069727897644,-7287.3017578125,304.1261901855469,0.4796890616416931,0.0763736292719841,0.3585958182811737,287.3164367675781,291.1499938964844,258.6348876953125,257.7717590332031,279.1319885253906,292.6958312988281,287.3147277832031,1.0,0.4572958350181579,0.5812249779701233,0.5812249779701233,1.0,1.0,-2.1832423210144043,0.8698841333389282,1.3133580684661863,0.3730664849281311,0.0,0.0,1.0,134.1920166015625,156.0,-46.56268310546875,-17925.78515625,1090.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7814636230469,300.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.466796875,28800.0,0.0,0.0,0.4113496541976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250689268112185,1.7250934839248655,-2.4576420400990173e-05,0.0,0.0004174675850663,0.0,0.0,570.7911376953125,0.0,0.0,0.0,0.9417660236358644,4.0,0.0,1.0
458040,292.63232421875,297.1499938964844,293.1499938964844,0.3923774659633636,-6853.48486328125,304.098876953125,0.8301780819892883,0.3736806511878967,0.3377975225448608,292.6236572265625,297.1499938964844,293.1499938964844,0.2821485996246338,-5590.6796875,304.1024169921875,0.7625965476036072,0.288647711277008,0.27549809217453,292.4744873046875,297.1499938964844,293.1499938964844,0.5130147933959961,-6563.7119140625,304.0682678222656,0.8892762660980225,0.4629851579666137,0.3241061568260193,292.4406433105469,297.1499938964844,293.1499938964844,0.6436337232589722,-10579.3603515625,304.0538024902344,0.948830783367157,0.5528120398521423,0.5228451490402222,292.6972351074219,297.1499938964844,293.1499938964844,0.0510069727897644,-7287.3017578125,304.1261901855469,0.4796890616416931,0.0763736292719841,0.3585958182811737,287.3164367675781,291.1499938964844,258.6348876953125,257.7717590332031,279.1319885253906,292.6958312988281,287.3147277832031,1.0,0.4572958350181579,0.5812249779701233,0.5812249779701233,1.0,1.0,-2.1832423210144043,0.8698841333389282,1.3133580684661863,0.3730664849281311,0.0,0.0,1.0,134.1920166015625,156.0,-46.56268310546875,-17925.78515625,1090.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7814636230469,300.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.466796875,28800.0,0.0,0.0,0.4113496541976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250689268112185,1.7250934839248655,-2.4576420400990173e-05,0.0,0.0004174675850663,0.0,0.0,570.7911376953125,0.0,0.0,0.0,0.9417660236358644,4.0,0.0,1.0
458100,292.6535339355469,297.1499938964844,293.1499938964844,0.3963828682899475,-6906.5185546875,304.10089111328125,0.8301532864570618,0.3760717511177063,0.3400442600250244,292.6434936523437,297.1499938964844,293.1499938964844,0.2861456871032715,-5651.7685546875,304.1037902832031,0.7633802890777588,0.29141965508461,0.2782183885574341,292.4972839355469,297.1499938964844,293.1499938964844,0.5199075937271118,-6630.09619140625,304.07061767578125,0.8899588584899902,0.46706223487854,0.3270241916179657,292.4632873535156,297.1499938964844,293.1499938964844,0.6518350839614868,-10679.8232421875,304.0563659667969,0.9493962526321412,0.5573466420173645,0.5272213220596313,292.7179870605469,297.1499938964844,293.1499938964844,0.0530348122119903,-7455.7314453125,304.1268310546875,0.4825001060962677,0.0780317410826683,0.36651811003685,287.3002624511719,291.1499938964844,258.6217346191406,257.7494812011719,279.13287353515625,292.7166748046875,287.2987060546875,1.0,0.4616670310497284,0.5804365277290344,0.5804365277290344,1.0,1.0,-2.207486391067505,0.8799548149108887,1.3275316953659058,0.3779107928276062,0.0,0.0,1.0,136.2804718017578,156.0,-45.38432312011719,-18090.951171875,1123.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.838134765625,300.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.79296875,29880.0,0.0,0.0,0.4154631495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725588321685791,1.725612998008728,-2.4591221517766822e-05,0.0,0.0004216422676108,0.0,0.0,571.306884765625,0.0,0.0,0.0,0.9570237994194032,4.0,0.0,1.0
458160,292.6740417480469,297.1499938964844,293.1499938964844,0.3998469710350036,-6951.7294921875,304.1035461425781,0.8300355672836304,0.3783306777477264,0.3421736061573028,292.6626281738281,297.1499938964844,293.1499938964844,0.2897468507289886,-5706.21728515625,304.10565185546875,0.7640526294708252,0.2940792739391327,0.2808324694633484,292.5193786621094,297.1499938964844,293.1499938964844,0.5261311531066895,-6689.30322265625,304.07373046875,0.8905326724052429,0.4709940254688263,0.3298414945602417,292.4852905273437,297.1499938964844,293.1499938964844,0.6592321395874023,-10769.1923828125,304.0599670410156,0.9498501420021056,0.5617254972457886,0.531452476978302,292.7378845214844,297.1499938964844,293.1499938964844,0.0548821166157722,-7609.8212890625,304.127685546875,0.4849530458450317,0.0796011015772819,0.3740269839763641,287.2975769042969,291.1499938964844,258.6081237792969,257.7265319824219,279.1336669921875,292.7366027832031,287.2973327636719,1.0,0.4658983945846557,0.5796782970428467,0.5796782970428467,1.0,1.0,-2.230670690536499,0.889572024345398,1.341098666191101,0.3825313746929168,0.0,0.0,1.0,138.360595703125,159.0,-25.80485916137696,-18307.306640625,1156.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8883972167969,300.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.046875,29880.0,0.0,0.0,0.419533222913742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495594024658203,1.749584674835205,-2.527918513806071e-05,0.0,0.0004257728869561,0.0,0.0,595.4482421875,0.0,0.0,0.0,0.9555150270462036,4.0,0.0,1.0
458220,292.7131042480469,297.1499938964844,293.1499938964844,0.4065843224525451,-7039.86474609375,304.1077575683594,0.8295463919639587,0.3824690878391266,0.3460854887962341,292.6988525390625,297.1499938964844,293.1499938964844,0.2968063950538635,-5812.8466796875,304.108642578125,0.7650927305221558,0.2990737557411194,0.2857493758201599,292.5614013671875,297.1499938964844,293.1499938964844,0.5384235382080078,-6806.25732421875,304.0786437988281,0.8913869857788086,0.4784449338912964,0.3351815342903137,292.52734375,297.1499938964844,293.1499938964844,0.6738784313201904,-10946.337890625,304.0655212402344,0.9504581093788148,0.5700379610061646,0.539485514163971,292.77508544921875,297.1499938964844,293.1499938964844,0.0583116486668586,-7900.78271484375,304.1294250488281,0.4890472888946533,0.0824936106801033,0.387908399105072,287.2813720703125,291.1499938964844,258.5797424316406,257.6788024902344,279.13494873046875,292.7739562988281,287.2805480957031,1.0,0.4739516377449035,0.5782399773597717,0.5782399773597717,1.0,1.0,-2.274015188217163,0.9075052738189696,1.3665099143981934,0.3911286890506744,0.0,0.0,1.0,142.48419189453125,162.0,-24.635055541992188,-18619.76953125,1220.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9911193847656,300.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.447265625,29880.0,0.0,0.0,0.4273489713668823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561811208724976,1.756206512451172,-2.547090116422624e-05,0.0,0.0004337048740126,0.0,0.0,602.23486328125,0.0,0.0,0.0,0.9587970972061156,4.0,0.0,1.0
458280,292.7131042480469,297.1499938964844,293.1499938964844,0.4065843224525451,-7039.86474609375,304.1077575683594,0.8295463919639587,0.3824690878391266,0.3460854887962341,292.6988525390625,297.1499938964844,293.1499938964844,0.2968063950538635,-5812.8466796875,304.108642578125,0.7650927305221558,0.2990737557411194,0.2857493758201599,292.5614013671875,297.1499938964844,293.1499938964844,0.5384235382080078,-6806.25732421875,304.0786437988281,0.8913869857788086,0.4784449338912964,0.3351815342903137,292.52734375,297.1499938964844,293.1499938964844,0.6738784313201904,-10946.337890625,304.0655212402344,0.9504581093788148,0.5700379610061646,0.539485514163971,292.77508544921875,297.1499938964844,293.1499938964844,0.0583116486668586,-7900.78271484375,304.1294250488281,0.4890472888946533,0.0824936106801033,0.387908399105072,287.2813720703125,291.1499938964844,258.5797424316406,257.6788024902344,279.13494873046875,292.7739562988281,287.2805480957031,1.0,0.4739516377449035,0.5782399773597717,0.5782399773597717,1.0,1.0,-2.274015188217163,0.9075052738189696,1.3665099143981934,0.3911286890506744,0.0,0.0,1.0,142.48419189453125,162.0,-24.635055541992188,-18619.76953125,1220.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9911193847656,300.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.447265625,29880.0,0.0,0.0,0.4273489713668823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561811208724976,1.756206512451172,-2.547090116422624e-05,0.0,0.0004337048740126,0.0,0.0,602.23486328125,0.0,0.0,0.0,0.9587970972061156,4.0,0.0,1.0
458340,292.7496032714844,297.1499938964844,293.1499938964844,0.4126924872398376,-7119.3681640625,304.1116638183594,0.8287741541862488,0.3861331939697265,0.3495681285858154,292.73260498046875,297.1499938964844,293.1499938964844,0.3033919036388397,-5911.70849609375,304.1114501953125,0.7657812237739563,0.3036574423313141,0.2902744114398956,292.6006774902344,297.1499938964844,293.1499938964844,0.5500304102897644,-6916.03271484375,304.08306884765625,0.8919185400009155,0.4853857755661011,0.3401614427566528,292.5668334960937,297.1499938964844,293.1499938964844,0.6877401471138,-11113.0166015625,304.0705871582031,0.950741708278656,0.5778014659881592,0.5469945073127747,292.8091125488281,297.1499938964844,293.1499938964844,0.0613629966974258,-8164.2451171875,304.1311950683594,0.4923167526721954,0.0850848406553268,0.4004067778587341,287.2646789550781,291.1499938964844,258.54998779296875,257.6290283203125,279.1359558105469,292.80810546875,287.2640380859375,1.0,0.4814872741699219,0.5768886804580688,0.5768886804580688,1.0,1.0,-2.31365180015564,0.9238337278366088,1.3898181915283203,0.3989303112030029,0.0,0.0,1.0,146.54409790039062,165.0,-22.88574981689453,-18908.091796875,1281.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1039123535156,300.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.73046875,30960.0,0.0,0.0,0.4346328973770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576909065246582,1.757716417312622,-2.5514715161989443e-05,0.0,0.0004410971596371,0.0,0.0,603.7894897460938,0.0,0.0,0.0,0.9745456576347352,4.0,0.0,1.0
458400,292.7496032714844,297.1499938964844,293.1499938964844,0.4126924872398376,-7119.3681640625,304.1116638183594,0.8287741541862488,0.3861331939697265,0.3495681285858154,292.73260498046875,297.1499938964844,293.1499938964844,0.3033919036388397,-5911.70849609375,304.1114501953125,0.7657812237739563,0.3036574423313141,0.2902744114398956,292.6006774902344,297.1499938964844,293.1499938964844,0.5500304102897644,-6916.03271484375,304.08306884765625,0.8919185400009155,0.4853857755661011,0.3401614427566528,292.5668334960937,297.1499938964844,293.1499938964844,0.6877401471138,-11113.0166015625,304.0705871582031,0.950741708278656,0.5778014659881592,0.5469945073127747,292.8091125488281,297.1499938964844,293.1499938964844,0.0613629966974258,-8164.2451171875,304.1311950683594,0.4923167526721954,0.0850848406553268,0.4004067778587341,287.2646789550781,291.1499938964844,258.54998779296875,257.6290283203125,279.1359558105469,292.80810546875,287.2640380859375,1.0,0.4814872741699219,0.5768886804580688,0.5768886804580688,1.0,1.0,-2.31365180015564,0.9238337278366088,1.3898181915283203,0.3989303112030029,0.0,0.0,1.0,146.54409790039062,165.0,-22.88574981689453,-18908.091796875,1281.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1039123535156,300.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.73046875,30960.0,0.0,0.0,0.4346328973770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576909065246582,1.757716417312622,-2.5514715161989443e-05,0.0,0.0004410971596371,0.0,0.0,603.7894897460938,0.0,0.0,0.0,0.9745456576347352,4.0,0.0,1.0
458460,292.78387451171875,297.1499938964844,293.1499938964844,0.4175309240818023,-7181.17333984375,304.1163330078125,0.8277266621589661,0.389321357011795,0.3526291847229004,292.7640991210937,297.1499938964844,293.1499938964844,0.3090351521968841,-5995.318359375,304.1148681640625,0.7661396265029907,0.3078442215919494,0.294423907995224,292.6374816894531,297.1499938964844,293.1499938964844,0.5601214170455933,-7010.12744140625,304.0885009765625,0.8921489715576172,0.4918383657932281,0.3447997272014618,292.6040344238281,297.1499938964844,293.1499938964844,0.699786365032196,-11255.61328125,304.076904296875,0.9507191777229308,0.5850290656089783,0.5540000796318054,292.8402709960937,297.1499938964844,293.1499938964844,0.0639699175953865,-8391.2890625,304.13311767578125,0.4949223399162292,0.0873983353376388,0.4116401970386505,287.2702941894531,291.1499938964844,258.51922607421875,257.57763671875,279.1368103027344,292.83935546875,287.2702941894531,1.0,0.4885361492633819,0.5756142735481262,0.5756142735481262,1.0,1.0,-2.3497977256774902,0.9386473894119264,1.411150336265564,0.4059821665287018,0.0,0.0,1.0,150.5454864501953,168.0,-3.145367383956909,-19242.73046875,1339.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2047424316406,300.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.189453125,30960.0,0.0,0.0,0.441606193780899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856731414794922,1.785699486732483,-2.633356598380488e-05,0.0,0.0004481741634663,0.0,0.0,633.0880737304688,0.0,0.0,0.0,0.9749975204467772,4.0,0.0,1.0
458520,292.78387451171875,297.1499938964844,293.1499938964844,0.4175309240818023,-7181.17333984375,304.1163330078125,0.8277266621589661,0.389321357011795,0.3526291847229004,292.7640991210937,297.1499938964844,293.1499938964844,0.3090351521968841,-5995.318359375,304.1148681640625,0.7661396265029907,0.3078442215919494,0.294423907995224,292.6374816894531,297.1499938964844,293.1499938964844,0.5601214170455933,-7010.12744140625,304.0885009765625,0.8921489715576172,0.4918383657932281,0.3447997272014618,292.6040344238281,297.1499938964844,293.1499938964844,0.699786365032196,-11255.61328125,304.076904296875,0.9507191777229308,0.5850290656089783,0.5540000796318054,292.8402709960937,297.1499938964844,293.1499938964844,0.0639699175953865,-8391.2890625,304.13311767578125,0.4949223399162292,0.0873983353376388,0.4116401970386505,287.2702941894531,291.1499938964844,258.51922607421875,257.57763671875,279.1368103027344,292.83935546875,287.2702941894531,1.0,0.4885361492633819,0.5756142735481262,0.5756142735481262,1.0,1.0,-2.3497977256774902,0.9386473894119264,1.411150336265564,0.4059821665287018,0.0,0.0,1.0,150.5454864501953,168.0,-3.145367383956909,-19242.73046875,1339.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2047424316406,300.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.189453125,30960.0,0.0,0.0,0.441606193780899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856731414794922,1.785699486732483,-2.633356598380488e-05,0.0,0.0004481741634663,0.0,0.0,633.0880737304688,0.0,0.0,0.0,0.9749975204467772,4.0,0.0,1.0
458580,292.81610107421875,297.1499938964844,293.1499938964844,0.4220033884048462,-7238.44921875,304.1200866699219,0.8264181613922119,0.392061173915863,0.355281263589859,292.79351806640625,297.1499938964844,293.1499938964844,0.3144058585166931,-6074.8125,304.1176147460937,0.7661890983581543,0.3116498589515686,0.298210859298706,292.67193603515625,297.1499938964844,293.1499938964844,0.5698959231376648,-7101.30322265625,304.0927124023437,0.8921054005622864,0.4978374242782593,0.3491173088550567,292.6390380859375,297.1499938964844,293.1499938964844,0.7114740610122681,-11394.1494140625,304.081787109375,0.9504144191741944,0.5917588472366333,0.560528039932251,292.86883544921875,297.1499938964844,293.1499938964844,0.066319391131401,-8598.984375,304.13482666015625,0.4969549775123596,0.0894517675042152,0.4216898083686828,287.26641845703125,291.1499938964844,258.4877319335937,257.52508544921875,279.1375732421875,292.8680114746094,287.266357421875,1.0,0.4951234757900238,0.5744115710258484,0.5744115710258484,1.0,1.0,-2.382636547088623,0.9520275592803956,1.430609107017517,0.4123246073722839,0.0,0.0,1.0,154.49008178710938,171.0,-4.693329334259033,-19498.54296875,1395.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3113708496094,300.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.099609375,30960.0,0.0,0.0,0.448109894990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887383699417114,1.7887648344039917,-2.642404979269486e-05,0.0,0.0004547745629679,0.0,0.0,636.3539428710938,0.0,0.0,0.0,0.9765158891677856,4.0,0.0,1.0
