time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458640,292.81610107421875,297.1499938964844,293.1499938964844,0.4220033884048462,-7238.44921875,304.1200866699219,0.8264181613922119,0.392061173915863,0.355281263589859,292.79351806640625,297.1499938964844,293.1499938964844,0.3144058585166931,-6074.8125,304.1176147460937,0.7661890983581543,0.3116498589515686,0.298210859298706,292.67193603515625,297.1499938964844,293.1499938964844,0.5698959231376648,-7101.30322265625,304.0927124023437,0.8921054005622864,0.4978374242782593,0.3491173088550567,292.6390380859375,297.1499938964844,293.1499938964844,0.7114740610122681,-11394.1494140625,304.081787109375,0.9504144191741944,0.5917588472366333,0.560528039932251,292.86883544921875,297.1499938964844,293.1499938964844,0.066319391131401,-8598.984375,304.13482666015625,0.4969549775123596,0.0894517675042152,0.4216898083686828,287.26641845703125,291.1499938964844,258.4877319335937,257.52508544921875,279.1375732421875,292.8680114746094,287.266357421875,1.0,0.4951234757900238,0.5744115710258484,0.5744115710258484,1.0,1.0,-2.382636547088623,0.9520275592803956,1.430609107017517,0.4123246073722839,0.0,0.0,1.0,154.49008178710938,171.0,-4.693329334259033,-19498.54296875,1395.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3113708496094,300.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.099609375,30960.0,0.0,0.0,0.448109894990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887383699417114,1.7887648344039917,-2.642404979269486e-05,0.0,0.0004547745629679,0.0,0.0,636.3539428710938,0.0,0.0,0.0,0.9765158891677856,4.0,0.0,1.0
458700,292.8314819335937,297.1499938964844,293.1499938964844,0.4240030646324157,-7263.93359375,304.12188720703125,0.8256744146347046,0.3932701349258423,0.3564626574516296,292.8075561523437,297.1499938964844,293.1499938964844,0.3169097006320953,-6111.72021484375,304.11895751953125,0.7661054134368896,0.3134133219718933,0.2999725043773651,292.6883239746094,297.1499938964844,293.1499938964844,0.5745304226875305,-7144.36328125,304.0946960449219,0.891989529132843,0.500673234462738,0.3511618077754974,292.65576171875,297.1499938964844,293.1499938964844,0.7170228958129883,-11459.6630859375,304.0841064453125,0.9501660466194152,0.5949456095695496,0.5636237263679504,292.8822021484375,297.1499938964844,293.1499938964844,0.067387506365776,-8694.11328125,304.1356506347656,0.4977787137031555,0.0903867557644844,0.4262968301773071,287.264892578125,291.1499938964844,258.4718322753906,257.49853515625,279.137939453125,292.88140869140625,287.264892578125,1.0,0.4982527494430542,0.5738359093666077,0.5738359093666077,1.0,1.0,-2.3978829383850098,0.958209991455078,1.4396729469299316,0.4152453243732452,0.0,0.0,1.0,156.44129943847656,171.0,-4.270025730133057,-19620.25390625,1422.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.36773681640625,300.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.32421875,32040.0,0.0,0.0,0.4511667788028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892074584960938,1.789233922958374,-2.643791049194988e-05,0.0,0.0004578769148793,0.0,0.0,636.8546752929688,0.0,0.0,0.0,0.99174827337265,4.0,0.0,1.0
458760,292.8464050292969,297.1499938964844,293.1499938964844,0.4254626035690307,-7281.84326171875,304.1243591308594,0.8248723745346069,0.3943737745285034,0.3575504720211029,292.82110595703125,297.1499938964844,293.1499938964844,0.3190028369426727,-6142.05126953125,304.12078857421875,0.7659517526626587,0.3150857985019684,0.3016486167907715,292.7042236328125,297.1499938964844,293.1499938964844,0.5784823298454285,-7180.40966796875,304.0975646972656,0.8918119668960571,0.5033984780311584,0.353131502866745,292.6720275878906,297.1499938964844,293.1499938964844,0.7217471599578857,-11514.263671875,304.0874938964844,0.9498542547225952,0.5980114340782166,0.5666092038154602,292.89501953125,297.1499938964844,293.1499938964844,0.0683216303586959,-8776.759765625,304.13653564453125,0.4984836280345917,0.0912635400891304,0.4306404292583465,287.2767028808594,291.1499938964844,258.4558410644531,257.47186279296875,279.1383056640625,292.8942565917969,287.2777099609375,1.0,0.5012770891189575,0.5732771754264832,0.5732771754264832,1.0,1.0,-2.4123756885528564,0.9640672206878662,1.4483084678649902,0.4180063009262085,0.0,0.0,1.0,158.3798828125,174.0,14.028653144836426,-19796.568359375,1448.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4165344238281,300.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,31758.91015625,32040.0,0.0,0.0,0.454193502664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574982643128,1.812602162361145,-2.713299181777984e-05,0.0,0.0004609486786648,0.0,0.0,662.1346435546875,0.0,0.0,0.0,0.9898915886878968,4.0,0.0,1.0
458820,292.87481689453125,297.1499938964844,293.1499938964844,0.4284068644046783,-7318.71728515625,304.1279602050781,0.8231061100959778,0.3963043689727783,0.3594633042812347,292.8469543457031,297.1499938964844,293.1499938964844,0.3231928944587707,-6203.201171875,304.12353515625,0.765446662902832,0.3181780278682709,0.3047544360160827,292.7345886230469,297.1499938964844,293.1499938964844,0.5864872932434082,-7254.0693359375,304.1016845703125,0.8912732005119324,0.5085324645042419,0.35684534907341,292.7032165527344,297.1499938964844,293.1499938964844,0.7313359975814819,-11626.3173828125,304.0923156738281,0.9490386843681335,0.6037958860397339,0.5722454786300659,292.9190368652344,297.1499938964844,293.1499938964844,0.0700849220156669,-8934.615234375,304.1380920410156,0.4995571076869964,0.0928492620587349,0.4385645091533661,287.2853088378906,291.1499938964844,258.423828125,257.4183654785156,279.13897705078125,292.9183654785156,287.28570556640625,1.0,0.5070205330848694,0.572210967540741,0.572210967540741,1.0,1.0,-2.439159870147705,0.9748362302780152,1.46432363986969,0.4230633974075317,0.0,0.0,1.0,162.22036743164062,177.0,11.116182327270508,-20025.892578125,1498.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5142517089844,300.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,31977.69921875,32040.0,0.0,0.0,0.459956407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81880784034729,1.8188351392745967,-2.731991298787761e-05,0.0,0.0004667972680181,0.0,0.0,668.98876953125,0.0,0.0,0.0,0.9929746985435486,4.0,0.0,1.0
458880,292.87481689453125,297.1499938964844,293.1499938964844,0.4284068644046783,-7318.71728515625,304.1279602050781,0.8231061100959778,0.3963043689727783,0.3594633042812347,292.8469543457031,297.1499938964844,293.1499938964844,0.3231928944587707,-6203.201171875,304.12353515625,0.765446662902832,0.3181780278682709,0.3047544360160827,292.7345886230469,297.1499938964844,293.1499938964844,0.5864872932434082,-7254.0693359375,304.1016845703125,0.8912732005119324,0.5085324645042419,0.35684534907341,292.7032165527344,297.1499938964844,293.1499938964844,0.7313359975814819,-11626.3173828125,304.0923156738281,0.9490386843681335,0.6037958860397339,0.5722454786300659,292.9190368652344,297.1499938964844,293.1499938964844,0.0700849220156669,-8934.615234375,304.1380920410156,0.4995571076869964,0.0928492620587349,0.4385645091533661,287.2853088378906,291.1499938964844,258.423828125,257.4183654785156,279.13897705078125,292.9183654785156,287.28570556640625,1.0,0.5070205330848694,0.572210967540741,0.572210967540741,1.0,1.0,-2.439159870147705,0.9748362302780152,1.46432363986969,0.4230633974075317,0.0,0.0,1.0,162.22036743164062,177.0,11.116182327270508,-20025.892578125,1498.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5142517089844,300.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,31977.69921875,32040.0,0.0,0.0,0.459956407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81880784034729,1.8188351392745967,-2.731991298787761e-05,0.0,0.0004667972680181,0.0,0.0,668.98876953125,0.0,0.0,0.0,0.9929746985435486,4.0,0.0,1.0
458940,292.901123046875,297.1499938964844,293.1499938964844,0.4309658110141754,-7350.7431640625,304.13104248046875,0.8211920857429504,0.397935003042221,0.3610935807228088,292.8710021972656,297.1499938964844,293.1499938964844,0.3270463347434997,-6259.31201171875,304.1259155273437,0.7647382616996765,0.3209750354290008,0.3075721561908722,292.7630920410156,297.1499938964844,293.1499938964844,0.5939953327178955,-7323.00146484375,304.1052551269531,0.8905397653579712,0.5132720470428467,0.3602823317050934,292.73260498046875,297.1499938964844,293.1499938964844,0.7403510212898254,-11731.4765625,304.09649658203125,0.9480218887329102,0.6091517210006714,0.5774743556976318,292.94110107421875,297.1499938964844,293.1499938964844,0.0716346725821495,-9074.2890625,304.13946533203125,0.5002362728118896,0.0942267924547195,0.4455357789993286,287.2909545898437,291.1499938964844,258.3920593261719,257.36505126953125,279.1396484375,292.9404602050781,287.2913513183594,1.0,0.5123835206031799,0.5712088346481323,0.5712088346481323,1.0,1.0,-2.463292121887207,0.9844701290130616,1.4788219928741455,0.4275630116462707,0.0,0.0,1.0,165.99888610839844,180.0,9.016043663024902,-20234.64453125,1546.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.61895751953125,300.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.193359375,33120.0,0.0,0.0,0.4652436375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.8202136754989624,-2.736134229053277e-05,0.0,0.0004721631412394,0.0,0.0,670.5111083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.901123046875,297.1499938964844,293.1499938964844,0.4309658110141754,-7350.7431640625,304.13104248046875,0.8211920857429504,0.397935003042221,0.3610935807228088,292.8710021972656,297.1499938964844,293.1499938964844,0.3270463347434997,-6259.31201171875,304.1259155273437,0.7647382616996765,0.3209750354290008,0.3075721561908722,292.7630920410156,297.1499938964844,293.1499938964844,0.5939953327178955,-7323.00146484375,304.1052551269531,0.8905397653579712,0.5132720470428467,0.3602823317050934,292.73260498046875,297.1499938964844,293.1499938964844,0.7403510212898254,-11731.4765625,304.09649658203125,0.9480218887329102,0.6091517210006714,0.5774743556976318,292.94110107421875,297.1499938964844,293.1499938964844,0.0716346725821495,-9074.2890625,304.13946533203125,0.5002362728118896,0.0942267924547195,0.4455357789993286,287.2909545898437,291.1499938964844,258.3920593261719,257.36505126953125,279.1396484375,292.9404602050781,287.2913513183594,1.0,0.5123835206031799,0.5712088346481323,0.5712088346481323,1.0,1.0,-2.463292121887207,0.9844701290130616,1.4788219928741455,0.4275630116462707,0.0,0.0,1.0,165.99888610839844,180.0,9.016043663024902,-20234.64453125,1546.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.61895751953125,300.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.193359375,33120.0,0.0,0.0,0.4652436375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.8202136754989624,-2.736134229053277e-05,0.0,0.0004721631412394,0.0,0.0,670.5111083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.925537109375,297.1499938964844,293.1499938964844,0.4328292906284332,-7373.486328125,304.1342163085937,0.8191499710083008,0.399288535118103,0.3624754846096039,292.8934020996094,297.1499938964844,293.1499938964844,0.3303222954273224,-6306.54150390625,304.1284484863281,0.76385498046875,0.3235003054141998,0.3101312220096588,292.7899475097656,297.1499938964844,293.1499938964844,0.6005300879478455,-7382.36181640625,304.1092224121094,0.8896219730377197,0.517626166343689,0.3634512424468994,292.76043701171875,297.1499938964844,293.1499938964844,0.7482095956802368,-11822.078125,304.1011962890625,0.9468111395835876,0.6140863299369812,0.5823081731796265,292.9613342285156,297.1499938964844,293.1499938964844,0.072929672896862,-9190.828125,304.14080810546875,0.5005667209625244,0.0954137220978736,0.4516365826129913,287.3063049316406,291.1499938964844,258.3607788085937,257.3123474121094,279.1402893066406,292.96075439453125,287.3067932128906,1.0,0.5173956751823425,0.5702700614929199,0.5702700614929199,1.0,1.0,-2.484973430633545,0.9930619597434998,1.4919114112854004,0.431554228067398,0.0,0.0,1.0,169.72084045410156,183.0,15.56053066253662,-20457.0234375,1590.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7183532714844,301.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,33120.0,0.0,0.0,0.470175951719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318735361099243,-2.771299841697328e-05,0.0,0.000477168825455,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.925537109375,297.1499938964844,293.1499938964844,0.4328292906284332,-7373.486328125,304.1342163085937,0.8191499710083008,0.399288535118103,0.3624754846096039,292.8934020996094,297.1499938964844,293.1499938964844,0.3303222954273224,-6306.54150390625,304.1284484863281,0.76385498046875,0.3235003054141998,0.3101312220096588,292.7899475097656,297.1499938964844,293.1499938964844,0.6005300879478455,-7382.36181640625,304.1092224121094,0.8896219730377197,0.517626166343689,0.3634512424468994,292.76043701171875,297.1499938964844,293.1499938964844,0.7482095956802368,-11822.078125,304.1011962890625,0.9468111395835876,0.6140863299369812,0.5823081731796265,292.9613342285156,297.1499938964844,293.1499938964844,0.072929672896862,-9190.828125,304.14080810546875,0.5005667209625244,0.0954137220978736,0.4516365826129913,287.3063049316406,291.1499938964844,258.3607788085937,257.3123474121094,279.1402893066406,292.96075439453125,287.3067932128906,1.0,0.5173956751823425,0.5702700614929199,0.5702700614929199,1.0,1.0,-2.484973430633545,0.9930619597434998,1.4919114112854004,0.431554228067398,0.0,0.0,1.0,169.72084045410156,183.0,15.56053066253662,-20457.0234375,1590.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7183532714844,301.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.802734375,33120.0,0.0,0.0,0.470175951719284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318735361099243,-2.771299841697328e-05,0.0,0.000477168825455,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9483337402344,297.1499938964844,293.1499938964844,0.4344530403614044,-7393.41064453125,304.13677978515625,0.8169680833816528,0.4003540277481079,0.3636075258255005,292.9143371582031,297.1499938964844,293.1499938964844,0.3333732783794403,-6350.5771484375,304.13055419921875,0.762799859046936,0.3257517516613006,0.312436431646347,292.81524658203125,297.1499938964844,293.1499938964844,0.6067291498184204,-7438.74658203125,304.11248779296875,0.8885287642478943,0.5216197371482849,0.3663659691810608,292.78668212890625,297.1499938964844,293.1499938964844,0.7556853890419006,-11908.458984375,304.10498046875,0.9454111456871032,0.6186265349388123,0.5867658257484436,292.9798889160156,297.1499938964844,293.1499938964844,0.0740684196352958,-9293.9326171875,304.1419677734375,0.5005817413330078,0.0964241996407508,0.4569327533245086,287.3157653808594,291.1499938964844,258.3302917480469,257.2607116699219,279.14093017578125,292.9794006347656,287.3163452148437,1.0,0.5220789909362793,0.5693970322608948,0.5693970322608948,1.0,1.0,-2.50432562828064,1.0006728172302246,1.503652811050415,0.4350704848766327,0.0,0.0,1.0,173.39405822753906,186.0,14.293987274169922,-20638.6484375,1632.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8222961425781,301.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4746548533439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004817143199034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9483337402344,297.1499938964844,293.1499938964844,0.4344530403614044,-7393.41064453125,304.13677978515625,0.8169680833816528,0.4003540277481079,0.3636075258255005,292.9143371582031,297.1499938964844,293.1499938964844,0.3333732783794403,-6350.5771484375,304.13055419921875,0.762799859046936,0.3257517516613006,0.312436431646347,292.81524658203125,297.1499938964844,293.1499938964844,0.6067291498184204,-7438.74658203125,304.11248779296875,0.8885287642478943,0.5216197371482849,0.3663659691810608,292.78668212890625,297.1499938964844,293.1499938964844,0.7556853890419006,-11908.458984375,304.10498046875,0.9454111456871032,0.6186265349388123,0.5867658257484436,292.9798889160156,297.1499938964844,293.1499938964844,0.0740684196352958,-9293.9326171875,304.1419677734375,0.5005817413330078,0.0964241996407508,0.4569327533245086,287.3157653808594,291.1499938964844,258.3302917480469,257.2607116699219,279.14093017578125,292.9794006347656,287.3163452148437,1.0,0.5220789909362793,0.5693970322608948,0.5693970322608948,1.0,1.0,-2.50432562828064,1.0006728172302246,1.503652811050415,0.4350704848766327,0.0,0.0,1.0,173.39405822753906,186.0,14.293987274169922,-20638.6484375,1632.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8222961425781,301.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4746548533439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004817143199034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.95928955078125,297.1499938964844,293.1499938964844,0.4350663125514984,-7400.75537109375,304.1380615234375,0.8158050775527954,0.4007547497749328,0.3640631139278412,292.9244079589844,297.1499938964844,293.1499938964844,0.3347353637218475,-6370.1337890625,304.1316223144531,0.7621960639953613,0.3267609775066376,0.3134841620922088,292.82733154296875,297.1499938964844,293.1499938964844,0.6095923185348511,-7464.67724609375,304.1141052246094,0.8879139423370361,0.5234843492507935,0.3677314817905426,292.7992858886719,297.1499938964844,293.1499938964844,0.7591457366943359,-11948.259765625,304.1068725585937,0.9446359276771544,0.6207519769668579,0.5888589024543762,292.9886169433594,297.1499938964844,293.1499938964844,0.0745683535933494,-9339.2001953125,304.1425170898437,0.5004775524139404,0.0968669578433036,0.4592975676059723,287.3213195800781,291.1499938964844,258.31549072265625,257.2354431152344,279.14129638671875,292.9881286621094,287.32196044921875,1.0,0.5243015885353088,0.5689871907234192,0.5689871907234192,1.0,1.0,-2.513129472732544,1.0041143894195557,1.5090150833129885,0.436654657125473,0.0,0.0,1.0,175.21774291992188,186.0,14.989866256713867,-20725.8125,1652.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8749389648437,301.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4767287373542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004838190507143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.969970703125,297.1499938964844,293.1499938964844,0.4355404675006866,-7406.26318359375,304.1393737792969,0.8145871758460999,0.4010689258575439,0.3644403517246246,292.9342041015625,297.1499938964844,293.1499938964844,0.3359845876693725,-6387.994140625,304.1326904296875,0.7615385055541992,0.3276929855346679,0.3144593238830566,292.83905029296875,297.1499938964844,293.1499938964844,0.6123033761978149,-7489.15869140625,304.1156921386719,0.8872548341751099,0.5252653360366821,0.3690389990806579,292.8115539550781,297.1499938964844,293.1499938964844,0.762427031993866,-11985.8857421875,304.1087341308594,0.9438109993934632,0.6227858662605286,0.5908660888671875,292.9969482421875,297.1499938964844,293.1499938964844,0.0750255733728408,-9380.578125,304.1430358886719,0.5003051161766052,0.0972710847854614,0.4614886343479156,287.32745361328125,291.1499938964844,258.3009948730469,257.2105712890625,279.1416320800781,292.9964904785156,287.3281555175781,1.0,0.5264489054679871,0.5685959458351135,0.5685959458351135,1.0,1.0,-2.521370410919189,1.0073233842849731,1.514047145843506,0.438128262758255,0.0,0.0,1.0,177.0352325439453,189.0,16.08249855041504,-20810.173828125,1671.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.927490234375,301.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4787003993988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004858200554735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9905090332031,297.1499938964844,293.1499938964844,0.4360975921154022,-7412.15576171875,304.1419677734375,0.8120001554489136,0.4014647603034973,0.3649782836437225,292.9530334472656,297.1499938964844,293.1499938964844,0.338152676820755,-6418.78857421875,304.13482666015625,0.7600768208503723,0.329338014125824,0.3161987066268921,292.8615417480469,297.1499938964844,293.1499938964844,0.617271900177002,-7533.830078125,304.11883544921875,0.8858138918876648,0.5285796523094177,0.3714811503887176,292.8351135253906,297.1499938964844,293.1499938964844,0.7684557437896729,-12054.6953125,304.1124572753906,0.9420219659805298,0.6265825033187866,0.5946245789527893,293.0126342773437,297.1499938964844,293.1499938964844,0.075815849006176,-9451.9755859375,304.14404296875,0.4997687935829162,0.0979671701788902,0.4653621017932892,287.3413391113281,291.1499938964844,258.2731018066406,257.162353515625,279.14239501953125,293.01220703125,287.34210205078125,1.0,0.5305215716362,0.567871630191803,0.567871630191803,1.0,1.0,-2.53621244430542,1.0130703449249268,1.5231422185897827,0.4407584965229034,0.0,0.0,1.0,180.6463623046875,192.0,18.674745559692383,-20969.771484375,1707.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.03106689453125,301.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4823451936244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004895190359093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9905090332031,297.1499938964844,293.1499938964844,0.4360975921154022,-7412.15576171875,304.1419677734375,0.8120001554489136,0.4014647603034973,0.3649782836437225,292.9530334472656,297.1499938964844,293.1499938964844,0.338152676820755,-6418.78857421875,304.13482666015625,0.7600768208503723,0.329338014125824,0.3161987066268921,292.8615417480469,297.1499938964844,293.1499938964844,0.617271900177002,-7533.830078125,304.11883544921875,0.8858138918876648,0.5285796523094177,0.3714811503887176,292.8351135253906,297.1499938964844,293.1499938964844,0.7684557437896729,-12054.6953125,304.1124572753906,0.9420219659805298,0.6265825033187866,0.5946245789527893,293.0126342773437,297.1499938964844,293.1499938964844,0.075815849006176,-9451.9755859375,304.14404296875,0.4997687935829162,0.0979671701788902,0.4653621017932892,287.3413391113281,291.1499938964844,258.2731018066406,257.162353515625,279.14239501953125,293.01220703125,287.34210205078125,1.0,0.5305215716362,0.567871630191803,0.567871630191803,1.0,1.0,-2.53621244430542,1.0130703449249268,1.5231422185897827,0.4407584965229034,0.0,0.0,1.0,180.6463623046875,192.0,18.674745559692383,-20969.771484375,1707.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.03106689453125,301.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4823451936244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004895190359093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0098876953125,297.1499938964844,293.1499938964844,0.4361821115016937,-7411.90673828125,304.1445007324219,0.8092252612113953,0.401570588350296,0.3652545809745788,292.97088623046875,297.1499938964844,293.1499938964844,0.3399088680744171,-6443.48583984375,304.136962890625,0.7584450244903564,0.3307044506072998,0.3176740407943725,292.8827514648437,297.1499938964844,293.1499938964844,0.6216690540313721,-7573.1455078125,304.12188720703125,0.8842300772666931,0.5315834879875183,0.3737037479877472,292.8574523925781,297.1499938964844,293.1499938964844,0.7738053798675537,-12115.3857421875,304.11602783203125,0.9400659203529358,0.630027711391449,0.5980535745620728,293.02703857421875,297.1499938964844,293.1499938964844,0.0764535367488861,-9509.3662109375,304.1449584960937,0.4990064203739166,0.0985241755843162,0.4686028361320495,287.3569641113281,291.1499938964844,258.2469787597656,257.1164855957031,279.1431579589844,293.0266418457031,287.3578186035156,1.0,0.5343131422996521,0.5672273635864258,0.5672273635864258,1.0,1.0,-2.5490031242370605,1.017988681793213,1.5310145616531372,0.443002313375473,0.0,0.0,1.0,184.22157287597656,195.0,21.0957145690918,-21116.6796875,1741.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1313171386719,301.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4856147468090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004928372218273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0098876953125,297.1499938964844,293.1499938964844,0.4361821115016937,-7411.90673828125,304.1445007324219,0.8092252612113953,0.401570588350296,0.3652545809745788,292.97088623046875,297.1499938964844,293.1499938964844,0.3399088680744171,-6443.48583984375,304.136962890625,0.7584450244903564,0.3307044506072998,0.3176740407943725,292.8827514648437,297.1499938964844,293.1499938964844,0.6216690540313721,-7573.1455078125,304.12188720703125,0.8842300772666931,0.5315834879875183,0.3737037479877472,292.8574523925781,297.1499938964844,293.1499938964844,0.7738053798675537,-12115.3857421875,304.11602783203125,0.9400659203529358,0.630027711391449,0.5980535745620728,293.02703857421875,297.1499938964844,293.1499938964844,0.0764535367488861,-9509.3662109375,304.1449584960937,0.4990064203739166,0.0985241755843162,0.4686028361320495,287.3569641113281,291.1499938964844,258.2469787597656,257.1164855957031,279.1431579589844,293.0266418457031,287.3578186035156,1.0,0.5343131422996521,0.5672273635864258,0.5672273635864258,1.0,1.0,-2.5490031242370605,1.017988681793213,1.5310145616531372,0.443002313375473,0.0,0.0,1.0,184.22157287597656,195.0,21.0957145690918,-21116.6796875,1741.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1313171386719,301.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4856147468090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004928372218273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0282592773437,297.1499938964844,293.1499938964844,0.4358227849006653,-7405.90478515625,304.1469421386719,0.8062513470649719,0.4013929963111877,0.3652787804603576,292.98785400390625,297.1499938964844,293.1499938964844,0.3412780463695526,-6462.49072265625,304.1390075683594,0.7566598653793335,0.3318046331405639,0.3188974559307098,292.9026184082031,297.1499938964844,293.1499938964844,0.6255755424499512,-7607.93896484375,304.124755859375,0.8825365304946899,0.5343285202980042,0.3757407963275909,292.8787841796875,297.1499938964844,293.1499938964844,0.7784922122955322,-12168.181640625,304.1195373535156,0.9379444122314452,0.6331119537353516,0.6011484861373901,293.0402526855469,297.1499938964844,293.1499938964844,0.0769549310207367,-9554.2109375,304.14581298828125,0.4980486631393432,0.0989552810788154,0.4712701737880707,287.3739318847656,291.1499938964844,258.222900390625,257.07342529296875,279.1439819335937,293.03985595703125,287.37481689453125,1.0,0.5378421545028687,0.5666646361351013,0.5666646361351013,1.0,1.0,-2.559875011444092,1.022143006324768,1.5377321243286133,0.4448947608470917,0.0,0.0,1.0,187.7620544433593,198.0,23.05625915527344,-21250.671875,1772.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2271423339844,301.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4885371625423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004958031349815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.0282592773437,297.1499938964844,293.1499938964844,0.4358227849006653,-7405.90478515625,304.1469421386719,0.8062513470649719,0.4013929963111877,0.3652787804603576,292.98785400390625,297.1499938964844,293.1499938964844,0.3412780463695526,-6462.49072265625,304.1390075683594,0.7566598653793335,0.3318046331405639,0.3188974559307098,292.9026184082031,297.1499938964844,293.1499938964844,0.6255755424499512,-7607.93896484375,304.124755859375,0.8825365304946899,0.5343285202980042,0.3757407963275909,292.8787841796875,297.1499938964844,293.1499938964844,0.7784922122955322,-12168.181640625,304.1195373535156,0.9379444122314452,0.6331119537353516,0.6011484861373901,293.0402526855469,297.1499938964844,293.1499938964844,0.0769549310207367,-9554.2109375,304.14581298828125,0.4980486631393432,0.0989552810788154,0.4712701737880707,287.3739318847656,291.1499938964844,258.222900390625,257.07342529296875,279.1439819335937,293.03985595703125,287.37481689453125,1.0,0.5378421545028687,0.5666646361351013,0.5666646361351013,1.0,1.0,-2.559875011444092,1.022143006324768,1.5377321243286133,0.4448947608470917,0.0,0.0,1.0,187.7620544433593,198.0,23.05625915527344,-21250.671875,1772.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2271423339844,301.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4885371625423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004958031349815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0457458496094,297.1499938964844,293.1499938964844,0.4350307285785675,-7394.29638671875,304.1492614746094,0.8030779957771301,0.4009312987327575,0.3650505542755127,293.0040588378906,297.1499938964844,293.1499938964844,0.3422622382640838,-6475.85595703125,304.1410522460937,0.7547211050987244,0.3326266407966614,0.319864958524704,292.9212646484375,297.1499938964844,293.1499938964844,0.6290163397789001,-7638.46142578125,304.1274108886719,0.8807376623153687,0.536810040473938,0.3775972723960876,292.8990783691406,297.1499938964844,293.1499938964844,0.7825531959533691,-12213.6123046875,304.1229248046875,0.9356667399406432,0.635866641998291,0.6039261817932129,293.0523986816406,297.1499938964844,293.1499938964844,0.0773332864046096,-9587.7138671875,304.1465759277344,0.4969180524349212,0.0992710962891578,0.47341388463974,287.39190673828125,291.1499938964844,258.2012023925781,257.03350830078125,279.1448059082031,293.0518493652344,287.392822265625,1.0,0.541122555732727,0.5661861300468445,0.5661861300468445,1.0,1.0,-2.568908929824829,1.0255738496780396,1.5433349609375,0.4464585185050964,0.0,0.0,1.0,191.2718200683593,201.0,24.57535743713379,-21371.578125,1800.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.31805419921875,301.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4911353588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984399420209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0457458496094,297.1499938964844,293.1499938964844,0.4350307285785675,-7394.29638671875,304.1492614746094,0.8030779957771301,0.4009312987327575,0.3650505542755127,293.0040588378906,297.1499938964844,293.1499938964844,0.3422622382640838,-6475.85595703125,304.1410522460937,0.7547211050987244,0.3326266407966614,0.319864958524704,292.9212646484375,297.1499938964844,293.1499938964844,0.6290163397789001,-7638.46142578125,304.1274108886719,0.8807376623153687,0.536810040473938,0.3775972723960876,292.8990783691406,297.1499938964844,293.1499938964844,0.7825531959533691,-12213.6123046875,304.1229248046875,0.9356667399406432,0.635866641998291,0.6039261817932129,293.0523986816406,297.1499938964844,293.1499938964844,0.0773332864046096,-9587.7138671875,304.1465759277344,0.4969180524349212,0.0992710962891578,0.47341388463974,287.39190673828125,291.1499938964844,258.2012023925781,257.03350830078125,279.1448059082031,293.0518493652344,287.392822265625,1.0,0.541122555732727,0.5661861300468445,0.5661861300468445,1.0,1.0,-2.568908929824829,1.0255738496780396,1.5433349609375,0.4464585185050964,0.0,0.0,1.0,191.2718200683593,201.0,24.57535743713379,-21371.578125,1800.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.31805419921875,301.52978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4911353588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984399420209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.05419921875,297.1499938964844,293.1499938964844,0.4344745278358459,-7386.41162109375,304.1504211425781,0.8014346957206726,0.4005932807922363,0.3648411631584167,293.01190185546875,297.1499938964844,293.1499938964844,0.3426067531108856,-6480.376953125,304.1420288085937,0.7536929249763489,0.3329319953918457,0.3202489018440246,292.93017578125,297.1499938964844,293.1499938964844,0.6305666565895081,-7652.16357421875,304.1286926269531,0.8798000812530518,0.5379543304443359,0.3784582614898681,292.9088134765625,297.1499938964844,293.1499938964844,0.7843664288520813,-12233.796875,304.1245422363281,0.9344761967658995,0.6371292471885681,0.6052056550979614,293.05810546875,297.1499938964844,293.1499938964844,0.077479749917984,-9600.5205078125,304.1469116210937,0.4962941110134125,0.0993887186050415,0.4743023514747619,287.4012145996094,291.1499938964844,258.1913452148437,257.0149230957031,279.145263671875,293.0575866699219,287.4021301269531,1.0,0.5426730513572693,0.5659849047660828,0.5659849047660828,1.0,1.0,-2.572758913040161,1.0270367860794067,1.5457220077514648,0.4471306800842285,0.0,0.0,1.0,193.0155487060547,201.0,25.2156925201416,-21427.142578125,1814.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3616027832031,301.5660400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4923184812068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004996407078579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0624389648437,297.1499938964844,293.1499938964844,0.4338159561157226,-7377.19482421875,304.1515197753906,0.799756646156311,0.4001858532428741,0.3645700216293335,293.01959228515625,297.1499938964844,293.1499938964844,0.3428578376770019,-6483.5322265625,304.1430358886719,0.7526291012763977,0.3331697583198547,0.3205693364143371,292.9388427734375,297.1499938964844,293.1499938964844,0.6320108771324158,-7664.89599609375,304.12994384765625,0.8788402080535889,0.5390378832817078,0.3792769610881805,292.9183044433594,297.1499938964844,293.1499938964844,0.7860459685325623,-12252.431640625,304.1260986328125,0.9332557916641236,0.6383206844329834,0.6064178943634033,293.06353759765625,297.1499938964844,293.1499938964844,0.0776004642248153,-9610.9453125,304.14727783203125,0.4956360459327698,0.0994818285107612,0.475079596042633,287.4106750488281,291.1499938964844,258.18218994140625,256.99725341796875,279.145751953125,293.06317138671875,287.41162109375,1.0,0.5441675782203674,0.5658097863197327,0.5658097863197327,1.0,1.0,-2.57619309425354,1.0283455848693848,1.5478473901748655,0.4477374851703644,0.0,0.0,1.0,194.7520446777344,204.0,25.78766250610352,-21479.611328125,1826.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.40386962890625,301.6014709472656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4934294521808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005007681902498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.07843017578125,297.1499938964844,293.1499938964844,0.4321934878826141,-7354.78271484375,304.1537170410156,0.796295166015625,0.3991613388061523,0.3638409078121185,293.0345764160156,297.1499938964844,293.1499938964844,0.3430741727352142,-6485.66455078125,304.1449890136719,0.7503915429115295,0.3334322869777679,0.3210132122039795,292.9554138183594,297.1499938964844,293.1499938964844,0.6345909237861633,-7687.5478515625,304.13232421875,0.8768559694290161,0.5410275459289551,0.3807901740074157,292.9365234375,297.1499938964844,293.1499938964844,0.789017915725708,-12285.2275390625,304.1291198730469,0.9307293891906738,0.6404957175254822,0.6086456775665283,293.0737609863281,297.1499938964844,293.1499938964844,0.0777690857648849,-9625.0625,304.1478881835937,0.4942240715026855,0.0995986238121986,0.4763175249099731,287.4300842285156,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.0735778808594,287.4310302734375,1.0,0.5469926595687866,0.5655343532562256,0.5655343532562256,1.0,1.0,-2.581834316253662,1.0305064916610718,1.5513277053833008,0.4487561881542206,0.0,0.0,1.0,198.20440673828125,207.0,26.74045181274414,-21575.380859375,1850.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.48468017578125,301.6697692871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4954412877559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005028099403716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.07843017578125,297.1499938964844,293.1499938964844,0.4321934878826141,-7354.78271484375,304.1537170410156,0.796295166015625,0.3991613388061523,0.3638409078121185,293.0345764160156,297.1499938964844,293.1499938964844,0.3430741727352142,-6485.66455078125,304.1449890136719,0.7503915429115295,0.3334322869777679,0.3210132122039795,292.9554138183594,297.1499938964844,293.1499938964844,0.6345909237861633,-7687.5478515625,304.13232421875,0.8768559694290161,0.5410275459289551,0.3807901740074157,292.9365234375,297.1499938964844,293.1499938964844,0.789017915725708,-12285.2275390625,304.1291198730469,0.9307293891906738,0.6404957175254822,0.6086456775665283,293.0737609863281,297.1499938964844,293.1499938964844,0.0777690857648849,-9625.0625,304.1478881835937,0.4942240715026855,0.0995986238121986,0.4763175249099731,287.4300842285156,291.1499938964844,258.1661376953125,256.96502685546875,279.1467590332031,293.0735778808594,287.4310302734375,1.0,0.5469926595687866,0.5655343532562256,0.5655343532562256,1.0,1.0,-2.581834316253662,1.0305064916610718,1.5513277053833008,0.4487561881542206,0.0,0.0,1.0,198.20440673828125,207.0,26.74045181274414,-21575.380859375,1850.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.48468017578125,301.6697692871094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4954412877559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005028099403716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0937805175781,297.1499938964844,293.1499938964844,0.4301693737506866,-7327.12255859375,304.1558532714844,0.7926968932151794,0.3978591859340668,0.3628640174865722,293.049072265625,297.1499938964844,293.1499938964844,0.342905044555664,-6482.1640625,304.1469421386719,0.7480081915855408,0.3334115445613861,0.3211900591850281,292.9709777832031,297.1499938964844,293.1499938964844,0.6367769241333008,-7706.61767578125,304.1345520019531,0.8747939467430115,0.5427904725074768,0.3821449875831604,292.9537353515625,297.1499938964844,293.1499938964844,0.7914950251579285,-12312.3212890625,304.1319274902344,0.9280999898910522,0.6424049139022827,0.6106223464012146,293.0831298828125,297.1499938964844,293.1499938964844,0.0778487026691436,-9630.943359375,304.1484680175781,0.4926973879337311,0.0996303334832191,0.4771680235862732,287.4500427246094,291.1499938964844,258.1534118652344,256.937255859375,279.1478576660156,293.08349609375,287.4510192871094,1.0,0.5496084094047546,0.5653742551803589,0.5653742551803589,1.0,1.0,-2.585899353027344,1.0321048498153689,1.553794503211975,0.449547529220581,0.0,0.0,1.0,201.6301727294922,210.0,27.56062889099121,-21659.224609375,1871.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5606384277344,301.7347717285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4971857070922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045802681706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0937805175781,297.1499938964844,293.1499938964844,0.4301693737506866,-7327.12255859375,304.1558532714844,0.7926968932151794,0.3978591859340668,0.3628640174865722,293.049072265625,297.1499938964844,293.1499938964844,0.342905044555664,-6482.1640625,304.1469421386719,0.7480081915855408,0.3334115445613861,0.3211900591850281,292.9709777832031,297.1499938964844,293.1499938964844,0.6367769241333008,-7706.61767578125,304.1345520019531,0.8747939467430115,0.5427904725074768,0.3821449875831604,292.9537353515625,297.1499938964844,293.1499938964844,0.7914950251579285,-12312.3212890625,304.1319274902344,0.9280999898910522,0.6424049139022827,0.6106223464012146,293.0831298828125,297.1499938964844,293.1499938964844,0.0778487026691436,-9630.943359375,304.1484680175781,0.4926973879337311,0.0996303334832191,0.4771680235862732,287.4500427246094,291.1499938964844,258.1534118652344,256.937255859375,279.1478576660156,293.08349609375,287.4510192871094,1.0,0.5496084094047546,0.5653742551803589,0.5653742551803589,1.0,1.0,-2.585899353027344,1.0321048498153689,1.553794503211975,0.449547529220581,0.0,0.0,1.0,201.6301727294922,210.0,27.56062889099121,-21659.224609375,1871.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5606384277344,301.7347717285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4971857070922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045802681706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1085205078125,297.1499938964844,293.1499938964844,0.4277631044387817,-7294.453125,304.15789794921875,0.7889702916145325,0.3962886333465576,0.3616473078727722,293.0631103515625,297.1499938964844,293.1499938964844,0.3423690497875213,-6473.3095703125,304.1488342285156,0.7454906105995178,0.333118736743927,0.3211105167865753,292.98590087890625,297.1499938964844,293.1499938964844,0.6385704874992371,-7722.0966796875,304.13671875,0.8726517558097839,0.5442968010902405,0.3833360373973846,292.97003173828125,297.1499938964844,293.1499938964844,0.793516218662262,-12334.1806640625,304.13458251953125,0.925382673740387,0.6440664529800415,0.612365186214447,293.0916748046875,297.1499938964844,293.1499938964844,0.0778504908084869,-9629.625,304.1489562988281,0.4910709261894226,0.0995869114995002,0.4776771366596222,287.4704284667969,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0915222167969,287.4714050292969,1.0,0.5520289540290833,0.5652977228164673,0.5652977228164673,1.0,1.0,-2.588480234146118,1.0331467390060425,1.5553334951400757,0.4500972628593445,0.0,0.0,1.0,205.03237915039065,213.0,28.18195915222168,-21732.08203125,1890.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.63201904296875,301.7966613769531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4986822605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060990806668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1085205078125,297.1499938964844,293.1499938964844,0.4277631044387817,-7294.453125,304.15789794921875,0.7889702916145325,0.3962886333465576,0.3616473078727722,293.0631103515625,297.1499938964844,293.1499938964844,0.3423690497875213,-6473.3095703125,304.1488342285156,0.7454906105995178,0.333118736743927,0.3211105167865753,292.98590087890625,297.1499938964844,293.1499938964844,0.6385704874992371,-7722.0966796875,304.13671875,0.8726517558097839,0.5442968010902405,0.3833360373973846,292.97003173828125,297.1499938964844,293.1499938964844,0.793516218662262,-12334.1806640625,304.13458251953125,0.925382673740387,0.6440664529800415,0.612365186214447,293.0916748046875,297.1499938964844,293.1499938964844,0.0778504908084869,-9629.625,304.1489562988281,0.4910709261894226,0.0995869114995002,0.4776771366596222,287.4704284667969,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0915222167969,287.4714050292969,1.0,0.5520289540290833,0.5652977228164673,0.5652977228164673,1.0,1.0,-2.588480234146118,1.0331467390060425,1.5553334951400757,0.4500972628593445,0.0,0.0,1.0,205.03237915039065,213.0,28.18195915222168,-21732.08203125,1890.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.63201904296875,301.7966613769531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4986822605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060990806668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.12274169921875,297.1499938964844,293.1499938964844,0.4249851405620575,-7256.88818359375,304.1598815917969,0.7851179838180542,0.3944566547870636,0.360196977853775,293.07672119140625,297.1499938964844,293.1499938964844,0.3414730131626129,-6459.19580078125,304.1507263183594,0.7428408861160278,0.332558661699295,0.3207798302173614,293.0004577636719,297.1499938964844,293.1499938964844,0.6398845314979553,-7733.099609375,304.1389465332031,0.8703904151916504,0.5455023050308228,0.3843168616294861,292.9854736328125,297.1499938964844,293.1499938964844,0.7951029539108276,-12351.0498046875,304.1370544433594,0.9225846529006958,0.645494282245636,0.6138877272605896,293.0994873046875,297.1499938964844,293.1499938964844,0.0777816772460937,-9621.76953125,304.1494140625,0.4893495738506317,0.0994751155376434,0.4778785109519958,287.4913024902344,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0986328125,287.4923095703125,1.0,0.5542621612548828,0.5653300285339355,0.5653300285339355,1.0,1.0,-2.5895915031433105,1.033665657043457,1.555925726890564,0.4504347145557403,0.0,0.0,1.0,208.4177398681641,216.0,28.90941047668457,-21793.9296875,1906.9056396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6991882324219,301.8557434082031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4999450445175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005073806387372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
