time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460440,293.12274169921875,297.1499938964844,293.1499938964844,0.4249851405620575,-7256.88818359375,304.1598815917969,0.7851179838180542,0.3944566547870636,0.360196977853775,293.07672119140625,297.1499938964844,293.1499938964844,0.3414730131626129,-6459.19580078125,304.1507263183594,0.7428408861160278,0.332558661699295,0.3207798302173614,293.0004577636719,297.1499938964844,293.1499938964844,0.6398845314979553,-7733.099609375,304.1389465332031,0.8703904151916504,0.5455023050308228,0.3843168616294861,292.9854736328125,297.1499938964844,293.1499938964844,0.7951029539108276,-12351.0498046875,304.1370544433594,0.9225846529006958,0.645494282245636,0.6138877272605896,293.0994873046875,297.1499938964844,293.1499938964844,0.0777816772460937,-9621.76953125,304.1494140625,0.4893495738506317,0.0994751155376434,0.4778785109519958,287.4913024902344,291.1499938964844,258.1390686035156,256.8968200683594,279.1498107910156,293.0986328125,287.4923095703125,1.0,0.5542621612548828,0.5653300285339355,0.5653300285339355,1.0,1.0,-2.5895915031433105,1.033665657043457,1.555925726890564,0.4504347145557403,0.0,0.0,1.0,208.4177398681641,216.0,28.90941047668457,-21793.9296875,1906.9056396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6991882324219,301.8557434082031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4999450445175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005073806387372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.129638671875,297.1499938964844,293.1499938964844,0.423456996679306,-7236.26416015625,304.1608581542969,0.7831490635871887,0.3934434056282043,0.3593847751617431,293.0833740234375,297.1499938964844,293.1499938964844,0.3408887982368469,-6450.1455078125,304.1516418457031,0.7414692640304565,0.3321781456470489,0.3205199539661407,293.0074768066406,297.1499938964844,293.1499938964844,0.6403817534446716,-7737.13818359375,304.1400451660156,0.8692288398742676,0.5460169315338135,0.3847413659095764,292.99285888671875,297.1499938964844,293.1499938964844,0.7957351803779602,-12357.6318359375,304.13824462890625,0.9211629033088684,0.6461232900619507,0.614568829536438,293.1031494140625,297.1499938964844,293.1499938964844,0.077722243964672,-9615.521484375,304.1496276855469,0.4884560406208038,0.0993956625461578,0.4778714478015899,287.5019836425781,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.1020812988281,287.50299072265625,1.0,0.555310845375061,0.5653960704803467,0.5653960704803467,1.0,1.0,-2.5896239280700684,1.0337531566619873,1.555870771408081,0.4505410194396972,0.0,0.0,1.0,210.10171508789065,216.0,29.318096160888672,-21820.93359375,1914.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7312927246094,301.88433837890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5004910826683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005079348338767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13641357421875,297.1499938964844,293.1499938964844,0.4218364953994751,-7214.41357421875,304.1618347167969,0.7811532020568848,0.3923650681972503,0.3585142791271209,293.0899353027344,297.1499938964844,293.1499938964844,0.3402130603790283,-6439.75341796875,304.1525573730469,0.7400669455528259,0.3317295908927917,0.3201962113380432,293.0142822265625,297.1499938964844,293.1499938964844,0.640784740447998,-7740.32861328125,304.14111328125,0.8680532574653625,0.5464794039726257,0.3851285576820373,293.00006103515625,297.1499938964844,293.1499938964844,0.7962622046470642,-12363.0068359375,304.139404296875,0.919729471206665,0.6466968059539795,0.6151975989341736,293.10662841796875,297.1499938964844,293.1499938964844,0.0776474252343177,-9607.84765625,304.1498413085937,0.4875420928001404,0.0993017852306366,0.4777982831001282,287.5127868652344,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1054992675781,287.5138244628906,1.0,0.5563157200813293,0.565497636795044,0.565497636795044,1.0,1.0,-2.589322328567505,1.0337351560592651,1.5555871725082395,0.4506115019321441,0.0,0.0,1.0,211.77896118164065,219.0,29.72868156433105,-21845.435546875,1921.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7624816894531,301.91229248046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5009812712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084323347546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1495666503906,297.1499938964844,293.1499938964844,0.4183483421802521,-7167.41748046875,304.1636962890625,0.7770977020263672,0.3900389373302459,0.3566164374351501,293.102783203125,297.1499938964844,293.1499938964844,0.338608980178833,-6415.2587890625,304.1543884277344,0.7371812462806702,0.3306444585323334,0.3193713724613189,293.02734375,297.1499938964844,293.1499938964844,0.6413448452949524,-7744.5048828125,304.14312744140625,0.8656739592552185,0.5472686290740967,0.3858067393302917,293.01385498046875,297.1499938964844,293.1499938964844,0.7970324158668518,-12370.5009765625,304.14166259765625,0.9168434739112854,0.6476948857307434,0.6163140535354614,293.1131591796875,297.1499938964844,293.1499938964844,0.0774583294987678,-9588.8486328125,304.15020751953125,0.4856598973274231,0.0990767851471901,0.4774827659130096,287.5348815917969,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1122741699219,287.5359191894531,1.0,0.5582085847854614,0.5658083558082581,0.5658083558082581,1.0,1.0,-2.587829351425171,1.0334333181381226,1.5543959140777588,0.4506698548793793,0.0,0.0,1.0,215.1151123046875,222.0,30.54252815246582,-21887.705078125,1933.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.822265625,301.966552734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5018109083175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509274250362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1495666503906,297.1499938964844,293.1499938964844,0.4183483421802521,-7167.41748046875,304.1636962890625,0.7770977020263672,0.3900389373302459,0.3566164374351501,293.102783203125,297.1499938964844,293.1499938964844,0.338608980178833,-6415.2587890625,304.1543884277344,0.7371812462806702,0.3306444585323334,0.3193713724613189,293.02734375,297.1499938964844,293.1499938964844,0.6413448452949524,-7744.5048828125,304.14312744140625,0.8656739592552185,0.5472686290740967,0.3858067393302917,293.01385498046875,297.1499938964844,293.1499938964844,0.7970324158668518,-12370.5009765625,304.14166259765625,0.9168434739112854,0.6476948857307434,0.6163140535354614,293.1131591796875,297.1499938964844,293.1499938964844,0.0774583294987678,-9588.8486328125,304.15020751953125,0.4856598973274231,0.0990767851471901,0.4774827659130096,287.5348815917969,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1122741699219,287.5359191894531,1.0,0.5582085847854614,0.5658083558082581,0.5658083558082581,1.0,1.0,-2.587829351425171,1.0334333181381226,1.5543959140777588,0.4506698548793793,0.0,0.0,1.0,215.1151123046875,222.0,30.54252815246582,-21887.705078125,1933.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.822265625,301.966552734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5018109083175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509274250362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1619873046875,297.1499938964844,293.1499938964844,0.4145839214324951,-7116.75390625,304.1654052734375,0.7729901671409607,0.3875318169593811,0.3545458614826202,293.1152648925781,297.1499938964844,293.1499938964844,0.3366671204566955,-6385.7939453125,304.1561584472656,0.7341856956481934,0.3293069303035736,0.3183075189590454,293.03961181640625,297.1499938964844,293.1499938964844,0.6415899395942688,-7745.86474609375,304.1449890136719,0.8632645606994629,0.5478827953338623,0.3863616585731506,293.0268859863281,297.1499938964844,293.1499938964844,0.7974312901496887,-12373.7470703125,304.1437683105469,0.9139453172683716,0.6484974026679993,0.6172453761100769,293.1191101074219,297.1499938964844,293.1499938964844,0.077216051518917,-9564.9306640625,304.1505432128906,0.4836954772472381,0.0988001823425293,0.4769370555877685,287.5574645996094,291.1499938964844,258.1499938964844,256.8801574707031,279.1539001464844,293.1189270019531,287.5585632324219,1.0,0.5599506497383118,0.5662713646888733,0.5662713646888733,1.0,1.0,-2.5851943492889404,1.032806396484375,1.552387833595276,0.4506359994411468,0.0,0.0,1.0,218.4246063232422,225.0,31.28719520568848,-21921.25,1944.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8786926269531,302.01861572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.502441942691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509914709255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1619873046875,297.1499938964844,293.1499938964844,0.4145839214324951,-7116.75390625,304.1654052734375,0.7729901671409607,0.3875318169593811,0.3545458614826202,293.1152648925781,297.1499938964844,293.1499938964844,0.3366671204566955,-6385.7939453125,304.1561584472656,0.7341856956481934,0.3293069303035736,0.3183075189590454,293.03961181640625,297.1499938964844,293.1499938964844,0.6415899395942688,-7745.86474609375,304.1449890136719,0.8632645606994629,0.5478827953338623,0.3863616585731506,293.0268859863281,297.1499938964844,293.1499938964844,0.7974312901496887,-12373.7470703125,304.1437683105469,0.9139453172683716,0.6484974026679993,0.6172453761100769,293.1191101074219,297.1499938964844,293.1499938964844,0.077216051518917,-9564.9306640625,304.1505432128906,0.4836954772472381,0.0988001823425293,0.4769370555877685,287.5574645996094,291.1499938964844,258.1499938964844,256.8801574707031,279.1539001464844,293.1189270019531,287.5585632324219,1.0,0.5599506497383118,0.5662713646888733,0.5662713646888733,1.0,1.0,-2.5851943492889404,1.032806396484375,1.552387833595276,0.4506359994411468,0.0,0.0,1.0,218.4246063232422,225.0,31.28719520568848,-21921.25,1944.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8786926269531,302.01861572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.502441942691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509914709255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1747436523437,297.1499938964844,293.1499938964844,0.4104147255420685,-7060.53759765625,304.167236328125,0.7686675190925598,0.3846426904201507,0.3522137999534607,293.12841796875,297.1499938964844,293.1499938964844,0.3342539370059967,-6349.251953125,304.1581420898437,0.7309144735336304,0.3275243043899536,0.3169048726558685,293.05194091796875,297.1499938964844,293.1499938964844,0.6414063572883606,-7743.2177734375,304.14697265625,0.8606749176979065,0.5481809377670288,0.3867413699626922,293.0399780273437,297.1499938964844,293.1499938964844,0.7973365783691406,-12371.0673828125,304.14599609375,0.9108724594116212,0.6489607691764832,0.6179195046424866,293.1253967285156,297.1499938964844,293.1499938964844,0.0768312141299247,-9527.708984375,304.1510009765625,0.4814024269580841,0.098310999572277,0.4757530689239502,287.5811462402344,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12646484375,287.58233642578125,1.0,0.5615097880363464,0.5669384598731995,0.5669384598731995,1.0,1.0,-2.5805532932281494,1.0315223932266235,1.5490310192108154,0.4503927528858185,0.0,0.0,1.0,221.8202362060547,228.0,32.93278884887695,-21941.990234375,1952.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,302.06964111328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5028805136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005103597650304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1747436523437,297.1499938964844,293.1499938964844,0.4104147255420685,-7060.53759765625,304.167236328125,0.7686675190925598,0.3846426904201507,0.3522137999534607,293.12841796875,297.1499938964844,293.1499938964844,0.3342539370059967,-6349.251953125,304.1581420898437,0.7309144735336304,0.3275243043899536,0.3169048726558685,293.05194091796875,297.1499938964844,293.1499938964844,0.6414063572883606,-7743.2177734375,304.14697265625,0.8606749176979065,0.5481809377670288,0.3867413699626922,293.0399780273437,297.1499938964844,293.1499938964844,0.7973365783691406,-12371.0673828125,304.14599609375,0.9108724594116212,0.6489607691764832,0.6179195046424866,293.1253967285156,297.1499938964844,293.1499938964844,0.0768312141299247,-9527.708984375,304.1510009765625,0.4814024269580841,0.098310999572277,0.4757530689239502,287.5811462402344,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.12646484375,287.58233642578125,1.0,0.5615097880363464,0.5669384598731995,0.5669384598731995,1.0,1.0,-2.5805532932281494,1.0315223932266235,1.5490310192108154,0.4503927528858185,0.0,0.0,1.0,221.8202362060547,228.0,32.93278884887695,-21941.990234375,1952.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,302.06964111328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5028805136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005103597650304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18817138671875,297.1499938964844,293.1499938964844,0.4055479168891907,-6994.6279296875,304.1695861816406,0.763942301273346,0.3812881708145141,0.3494548797607422,293.14263916015625,297.1499938964844,293.1499938964844,0.3310827016830444,-6301.193359375,304.16070556640625,0.727158784866333,0.3251872658729553,0.31497922539711,293.0643310546875,297.1499938964844,293.1499938964844,0.6405673623085022,-7734.31787109375,304.1493835449219,0.8577776551246643,0.5481499433517456,0.3868825733661651,293.05322265625,297.1499938964844,293.1499938964844,0.7964819669723511,-12359.04296875,304.1487731933594,0.9075012803077698,0.6490603089332581,0.6182417273521423,293.1322021484375,297.1499938964844,293.1499938964844,0.0761636793613433,-9464.1005859375,304.1517944335937,0.4784384965896606,0.0975554287433624,0.4733393788337707,287.6083374023437,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.13525390625,287.6097106933594,1.0,0.5627893209457397,0.5678578615188599,0.5678578615188599,1.0,1.0,-2.5725839138031006,1.029051661491394,1.5435322523117063,0.4496774971485138,0.0,0.0,1.0,225.37559509277344,231.0,37.062782287597656,-21945.8046875,1955.8294677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98663330078125,302.123291015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5030993819236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005105819436721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18817138671875,297.1499938964844,293.1499938964844,0.4055479168891907,-6994.6279296875,304.1695861816406,0.763942301273346,0.3812881708145141,0.3494548797607422,293.14263916015625,297.1499938964844,293.1499938964844,0.3310827016830444,-6301.193359375,304.16070556640625,0.727158784866333,0.3251872658729553,0.31497922539711,293.0643310546875,297.1499938964844,293.1499938964844,0.6405673623085022,-7734.31787109375,304.1493835449219,0.8577776551246643,0.5481499433517456,0.3868825733661651,293.05322265625,297.1499938964844,293.1499938964844,0.7964819669723511,-12359.04296875,304.1487731933594,0.9075012803077698,0.6490603089332581,0.6182417273521423,293.1322021484375,297.1499938964844,293.1499938964844,0.0761636793613433,-9464.1005859375,304.1517944335937,0.4784384965896606,0.0975554287433624,0.4733393788337707,287.6083374023437,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.13525390625,287.6097106933594,1.0,0.5627893209457397,0.5678578615188599,0.5678578615188599,1.0,1.0,-2.5725839138031006,1.029051661491394,1.5435322523117063,0.4496774971485138,0.0,0.0,1.0,225.37559509277344,231.0,37.062782287597656,-21945.8046875,1955.8294677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98663330078125,302.123291015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5030993819236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005105819436721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1947631835937,297.1499938964844,293.1499938964844,0.4029143750667572,-6958.916015625,304.1708068847656,0.7615231871604919,0.3795068264007568,0.3479639887809753,293.1498107910156,297.1499938964844,293.1499938964844,0.3292533755302429,-6273.482421875,304.1620788574219,0.7251657247543335,0.3238649070262909,0.3138557970523834,293.07037353515625,297.1499938964844,293.1499938964844,0.6399364471435547,-7727.90087890625,304.150634765625,0.8562930822372437,0.5480464696884155,0.3868872225284576,293.0597229003906,297.1499938964844,293.1499938964844,0.7957993149757385,-12349.9794921875,304.15020751953125,0.9058045148849488,0.6490089893341064,0.6183011531829834,293.1355895996094,297.1499938964844,293.1499938964844,0.0757515281438827,-9425.02734375,304.1522216796875,0.4767667949199676,0.097113013267517,0.4718058407306671,287.62335205078125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591491699219,293.1398620605469,287.62481689453125,1.0,0.5633257031440735,0.5683990716934204,0.5683990716934204,1.0,1.0,-2.5676777362823486,1.027499437332153,1.540178298950195,0.4491947889328003,0.0,0.0,1.0,227.1508178710937,231.0,39.43488693237305,-21943.607421875,1956.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0144348144531,302.1513977050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5031178593635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005106006865389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.201171875,297.1499938964844,293.1499938964844,0.4001918733119964,-6921.9833984375,304.1719665527344,0.7591041326522827,0.3776808977127075,0.346427321434021,293.1569519042969,297.1499938964844,293.1499938964844,0.327301412820816,-6243.9267578125,304.1634216308594,0.7231242656707764,0.3224675059318542,0.3126536011695862,293.0762634277344,297.1499938964844,293.1499938964844,0.6391879320144653,-7720.40869140625,304.1518859863281,0.8548088073730469,0.5478953719139099,0.3868569135665893,293.0660705566406,297.1499938964844,293.1499938964844,0.7949724197387695,-12339.2294921875,304.15167236328125,0.904133141040802,0.6489025354385376,0.6183058619499207,293.138916015625,297.1499938964844,293.1499938964844,0.075301393866539,-9382.466796875,304.1526184082031,0.4749881029129028,0.0966396704316139,0.4701176881790161,287.6391906738281,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1444702148437,287.6407165527344,1.0,0.5638026595115662,0.5689865946769714,0.5689865946769714,1.0,1.0,-2.562328577041626,1.0258010625839231,1.5365275144577026,0.4486570656299591,0.0,0.0,1.0,228.90768432617188,234.0,41.73690414428711,-21939.4765625,1955.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0426940917969,302.18017578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5030768513679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005105590098537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2133178710937,297.1499938964844,293.1499938964844,0.3945350050926208,-6845.19384765625,304.174072265625,0.7542988657951355,0.3739165067672729,0.3432455062866211,293.17071533203125,297.1499938964844,293.1499938964844,0.3231063187122345,-6180.43603515625,304.1659240722656,0.718920111656189,0.3194942772388458,0.3100643754005432,293.08758544921875,297.1499938964844,293.1499938964844,0.637377142906189,-7702.587890625,304.1542663574219,0.8518617749214172,0.5474653244018555,0.3867029845714569,293.0783386230469,297.1499938964844,293.1499938964844,0.7929306030273438,-12313.259765625,304.1545104980469,0.9008769392967224,0.6485406756401062,0.6181690692901611,293.1453552246094,297.1499938964844,293.1499938964844,0.0743077248334884,-9288.86328125,304.1534118652344,0.4710943400859833,0.0956165194511413,0.4663642644882202,287.6728515625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1536865234375,287.67449951171875,1.0,0.5645995140075684,0.5702872276306152,0.5702872276306152,1.0,1.0,-2.550536632537842,1.022050857543945,1.528485655784607,0.4474509656429291,0.0,0.0,1.0,232.35647583007807,237.0,45.80073165893555,-21926.064453125,1952.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.099853515625,302.23907470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5028181672096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005102965515106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2133178710937,297.1499938964844,293.1499938964844,0.3945350050926208,-6845.19384765625,304.174072265625,0.7542988657951355,0.3739165067672729,0.3432455062866211,293.17071533203125,297.1499938964844,293.1499938964844,0.3231063187122345,-6180.43603515625,304.1659240722656,0.718920111656189,0.3194942772388458,0.3100643754005432,293.08758544921875,297.1499938964844,293.1499938964844,0.637377142906189,-7702.587890625,304.1542663574219,0.8518617749214172,0.5474653244018555,0.3867029845714569,293.0783386230469,297.1499938964844,293.1499938964844,0.7929306030273438,-12313.259765625,304.1545104980469,0.9008769392967224,0.6485406756401062,0.6181690692901611,293.1453552246094,297.1499938964844,293.1499938964844,0.0743077248334884,-9288.86328125,304.1534118652344,0.4710943400859833,0.0956165194511413,0.4663642644882202,287.6728515625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1536865234375,287.67449951171875,1.0,0.5645995140075684,0.5702872276306152,0.5702872276306152,1.0,1.0,-2.550536632537842,1.022050857543945,1.528485655784607,0.4474509656429291,0.0,0.0,1.0,232.35647583007807,237.0,45.80073165893555,-21926.064453125,1952.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.099853515625,302.23907470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5028181672096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005102965515106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2246398925781,297.1499938964844,293.1499938964844,0.388647049665451,-6765.15771484375,304.17584228515625,0.7495499849319458,0.3700178265571594,0.3399379253387451,293.1838073730469,297.1499938964844,293.1499938964844,0.318595141172409,-6112.1572265625,304.1681213378906,0.7145349383354187,0.3163128495216369,0.3072694540023803,293.0982666015625,297.1499938964844,293.1499938964844,0.6352018713951111,-7681.50390625,304.1564636230469,0.8489508628845215,0.546881377696991,0.3864379525184631,293.0899353027344,297.1499938964844,293.1499938964844,0.7904340028762817,-12282.1162109375,304.1571655273437,0.8976519107818604,0.6479989886283875,0.6178572773933411,293.1513671875,297.1499938964844,293.1499938964844,0.0732142999768257,-9186.357421875,304.1540832519531,0.4666787087917328,0.0945115387439727,0.4622093737125397,287.7086181640625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16278076171875,287.7103576660156,1.0,0.5652180910110474,0.5717390775680542,0.5717390775680542,1.0,1.0,-2.537519931793213,1.0179078578948977,1.519612193107605,0.4460987448692322,0.0,0.0,1.0,235.72471618652344,225.0,48.98648452758789,-21905.990234375,1947.9603271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1568908691406,302.2987365722656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5023323893547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005098035326227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2246398925781,297.1499938964844,293.1499938964844,0.388647049665451,-6765.15771484375,304.17584228515625,0.7495499849319458,0.3700178265571594,0.3399379253387451,293.1838073730469,297.1499938964844,293.1499938964844,0.318595141172409,-6112.1572265625,304.1681213378906,0.7145349383354187,0.3163128495216369,0.3072694540023803,293.0982666015625,297.1499938964844,293.1499938964844,0.6352018713951111,-7681.50390625,304.1564636230469,0.8489508628845215,0.546881377696991,0.3864379525184631,293.0899353027344,297.1499938964844,293.1499938964844,0.7904340028762817,-12282.1162109375,304.1571655273437,0.8976519107818604,0.6479989886283875,0.6178572773933411,293.1513671875,297.1499938964844,293.1499938964844,0.0732142999768257,-9186.357421875,304.1540832519531,0.4666787087917328,0.0945115387439727,0.4622093737125397,287.7086181640625,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.16278076171875,287.7103576660156,1.0,0.5652180910110474,0.5717390775680542,0.5717390775680542,1.0,1.0,-2.537519931793213,1.0179078578948977,1.519612193107605,0.4460987448692322,0.0,0.0,1.0,235.72471618652344,225.0,48.98648452758789,-21905.990234375,1947.9603271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1568908691406,302.2987365722656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5023323893547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005098035326227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2348327636719,297.1499938964844,293.1499938964844,0.3822527527809143,-6677.8349609375,304.1778869628906,0.7485194802284241,0.366054505109787,0.3363141715526581,293.19598388671875,297.1499938964844,293.1499938964844,0.3135101199150085,-6034.9404296875,304.1705627441406,0.713582456111908,0.3129888474941253,0.3040715157985687,293.1080627441406,297.1499938964844,293.1499938964844,0.6323424577713013,-7653.85107421875,304.1590881347656,0.8503305912017822,0.5462045669555664,0.3859110176563263,293.1007080078125,297.1499938964844,293.1499938964844,0.7871467471122742,-12241.2431640625,304.1602478027344,0.8992851376533508,0.6473343968391418,0.6171651482582092,293.15673828125,297.1499938964844,293.1499938964844,0.0718104690313339,-9055.6064453125,304.1550598144531,0.4652791023254394,0.0933898165822029,0.4566985368728637,287.7477722167969,291.1499938964844,258.283447265625,256.9733581542969,279.16552734375,293.1714172363281,287.7497253417969,1.0,0.5612204670906067,0.5733880400657654,0.5733880400657654,1.0,1.0,-2.5212409496307373,1.0124963521957395,1.5087445974349976,0.444210022687912,0.0,0.0,1.0,232.7124938964844,213.0,53.75979232788086,-21868.83984375,1910.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21453857421875,302.3612060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5016137957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090741906315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2348327636719,297.1499938964844,293.1499938964844,0.3822527527809143,-6677.8349609375,304.1778869628906,0.7485194802284241,0.366054505109787,0.3363141715526581,293.19598388671875,297.1499938964844,293.1499938964844,0.3135101199150085,-6034.9404296875,304.1705627441406,0.713582456111908,0.3129888474941253,0.3040715157985687,293.1080627441406,297.1499938964844,293.1499938964844,0.6323424577713013,-7653.85107421875,304.1590881347656,0.8503305912017822,0.5462045669555664,0.3859110176563263,293.1007080078125,297.1499938964844,293.1499938964844,0.7871467471122742,-12241.2431640625,304.1602478027344,0.8992851376533508,0.6473343968391418,0.6171651482582092,293.15673828125,297.1499938964844,293.1499938964844,0.0718104690313339,-9055.6064453125,304.1550598144531,0.4652791023254394,0.0933898165822029,0.4566985368728637,287.7477722167969,291.1499938964844,258.283447265625,256.9733581542969,279.16552734375,293.1714172363281,287.7497253417969,1.0,0.5612204670906067,0.5733880400657654,0.5733880400657654,1.0,1.0,-2.5212409496307373,1.0124963521957395,1.5087445974349976,0.444210022687912,0.0,0.0,1.0,232.7124938964844,213.0,53.75979232788086,-21868.83984375,1910.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.21453857421875,302.3612060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5016137957572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090741906315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24383544921875,297.1499938964844,293.1499938964844,0.3755587339401245,-6586.1552734375,304.17974853515625,0.7498334646224976,0.3620769679546356,0.3325307965278625,293.20709228515625,297.1499938964844,293.1499938964844,0.3080443739891052,-5951.76123046875,304.1727905273437,0.7148529291152954,0.3095702230930328,0.3006275296211242,293.11688232421875,297.1499938964844,293.1499938964844,0.6289826035499573,-7621.58935546875,304.1616516113281,0.8544853925704956,0.5454772114753723,0.3852346837520599,293.1105651855469,297.1499938964844,293.1499938964844,0.7832403779029846,-12193.099609375,304.163330078125,0.90403550863266,0.6465850472450256,0.6162385940551758,293.1612243652344,297.1499938964844,293.1499938964844,0.0702588856220245,-8911.9716796875,304.15594482421875,0.466133564710617,0.0923065990209579,0.450612723827362,287.79052734375,291.1499938964844,258.3168029785156,257.0000305175781,279.1671142578125,293.179443359375,287.7926025390625,1.0,0.5548655986785889,0.575183093547821,0.575183093547821,1.0,1.0,-2.5033206939697266,1.0064849853515625,1.496835708618164,0.442034363746643,0.0,0.0,1.0,225.7972106933593,201.0,58.35958480834961,-21824.119140625,1854.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27398681640625,302.42645263671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5006415247917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005080875125713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24383544921875,297.1499938964844,293.1499938964844,0.3755587339401245,-6586.1552734375,304.17974853515625,0.7498334646224976,0.3620769679546356,0.3325307965278625,293.20709228515625,297.1499938964844,293.1499938964844,0.3080443739891052,-5951.76123046875,304.1727905273437,0.7148529291152954,0.3095702230930328,0.3006275296211242,293.11688232421875,297.1499938964844,293.1499938964844,0.6289826035499573,-7621.58935546875,304.1616516113281,0.8544853925704956,0.5454772114753723,0.3852346837520599,293.1105651855469,297.1499938964844,293.1499938964844,0.7832403779029846,-12193.099609375,304.163330078125,0.90403550863266,0.6465850472450256,0.6162385940551758,293.1612243652344,297.1499938964844,293.1499938964844,0.0702588856220245,-8911.9716796875,304.15594482421875,0.466133564710617,0.0923065990209579,0.450612723827362,287.79052734375,291.1499938964844,258.3168029785156,257.0000305175781,279.1671142578125,293.179443359375,287.7926025390625,1.0,0.5548655986785889,0.575183093547821,0.575183093547821,1.0,1.0,-2.5033206939697266,1.0064849853515625,1.496835708618164,0.442034363746643,0.0,0.0,1.0,225.7972106933593,201.0,58.35958480834961,-21824.119140625,1854.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27398681640625,302.42645263671875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5006415247917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005080875125713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2479553222656,297.1499938964844,293.1499938964844,0.3721434473991394,-6539.2841796875,304.1805419921875,0.7510648369789124,0.360078364610672,0.3305999636650085,293.2122802734375,297.1499938964844,293.1499938964844,0.3052143156528473,-5908.62060546875,304.1737976074219,0.7160102725028992,0.3078250288963318,0.2988388538360595,293.1209716796875,297.1499938964844,293.1499938964844,0.6271696090698242,-7604.27197265625,304.1628112792969,0.8572692275047302,0.5450930595397949,0.3848581910133362,293.1151733398437,297.1499938964844,293.1499938964844,0.7811161875724792,-12167.09375,304.1647644042969,0.9072838425636292,0.6461787223815918,0.615712583065033,293.1631774902344,297.1499938964844,293.1499938964844,0.0694561526179313,-8838.0068359375,304.1563415527344,0.4671090543270111,0.0917782410979271,0.4474751055240631,287.8127746582031,291.1499938964844,258.3344421386719,257.0143127441406,279.1678161621094,293.1832580566406,287.8149108886719,1.0,0.5511131286621094,0.576127290725708,0.576127290725708,1.0,1.0,-2.4939980506896973,1.003353714942932,1.4906442165374756,0.4408906400203705,0.0,0.0,1.0,221.4870147705078,201.0,60.18452835083008,-21799.705078125,1822.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3038024902344,302.45947265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5000645518302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005075019435025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2518615722656,297.1499938964844,293.1499938964844,0.368695318698883,-6491.89306640625,304.1812438964844,0.7525978088378906,0.3580711185932159,0.328647643327713,293.2172546386719,297.1499938964844,293.1499938964844,0.3023324906826019,-5864.63427734375,304.1747131347656,0.7174240350723267,0.3060544431209564,0.2970117032527923,293.1248474121094,297.1499938964844,293.1499938964844,0.6252851486206055,-7586.32763671875,304.1639099121094,0.8604369163513184,0.5446937680244446,0.3844606280326843,293.1195983886719,297.1499938964844,293.1499938964844,0.778898298740387,-12140.0498046875,304.1661071777344,0.9110714197158812,0.6457506418228149,0.6151515245437622,293.1649780273437,297.1499938964844,293.1499938964844,0.0686421394348144,-8763.248046875,304.1566467285156,0.4683441519737243,0.091256633400917,0.4443011283874511,287.83544921875,291.1499938964844,258.3526611328125,257.0292053222656,279.16845703125,293.1869506835937,287.837646484375,1.0,0.5470854640007019,0.5770999789237976,0.5770999789237976,1.0,1.0,-2.484492301940918,1.000160813331604,1.4843313694000244,0.4397192299365997,0.0,0.0,1.0,216.79315185546875,189.0,61.6624641418457,-21773.9296875,1789.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3333740234375,302.4924011230469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4994295835494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005068575264886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2590637207031,297.1499938964844,293.1499938964844,0.3617345690727234,-6395.99267578125,304.18243408203125,0.7564020752906799,0.3540277183055877,0.3246905505657196,293.2266845703125,297.1499938964844,293.1499938964844,0.2964478433132171,-5774.61083984375,304.17626953125,0.7208320498466492,0.3024365603923797,0.2932567596435547,293.1321716308594,297.1499938964844,293.1499938964844,0.6213484406471252,-7548.98046875,304.16583251953125,0.8677420020103455,0.5438486933708191,0.3836123347282409,293.1279296875,297.1499938964844,293.1499938964844,0.7742384672164917,-12083.5126953125,304.1684875488281,0.920023500919342,0.6448301076889038,0.6139403581619263,293.1681823730469,297.1499938964844,293.1499938964844,0.0669911131262779,-8612.400390625,304.1571960449219,0.4713439345359802,0.0902262181043624,0.437883198261261,287.8815612792969,291.1499938964844,258.3907470703125,257.0606689453125,279.1696472167969,293.1941223144531,287.8838195800781,1.0,0.5384388566017151,0.5791244506835938,0.5791244506835938,1.0,1.0,-2.4650418758392334,0.9936291575431824,1.4714127779006958,0.4373084604740143,0.0,0.0,1.0,206.6550750732422,177.0,63.70955276489258,-21718.181640625,1719.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910522460937,302.5573425292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4980021715164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054089124314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2590637207031,297.1499938964844,293.1499938964844,0.3617345690727234,-6395.99267578125,304.18243408203125,0.7564020752906799,0.3540277183055877,0.3246905505657196,293.2266845703125,297.1499938964844,293.1499938964844,0.2964478433132171,-5774.61083984375,304.17626953125,0.7208320498466492,0.3024365603923797,0.2932567596435547,293.1321716308594,297.1499938964844,293.1499938964844,0.6213484406471252,-7548.98046875,304.16583251953125,0.8677420020103455,0.5438486933708191,0.3836123347282409,293.1279296875,297.1499938964844,293.1499938964844,0.7742384672164917,-12083.5126953125,304.1684875488281,0.920023500919342,0.6448301076889038,0.6139403581619263,293.1681823730469,297.1499938964844,293.1499938964844,0.0669911131262779,-8612.400390625,304.1571960449219,0.4713439345359802,0.0902262181043624,0.437883198261261,287.8815612792969,291.1499938964844,258.3907470703125,257.0606689453125,279.1696472167969,293.1941223144531,287.8838195800781,1.0,0.5384388566017151,0.5791244506835938,0.5791244506835938,1.0,1.0,-2.4650418758392334,0.9936291575431824,1.4714127779006958,0.4373084604740143,0.0,0.0,1.0,206.6550750732422,177.0,63.70955276489258,-21718.181640625,1719.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910522460937,302.5573425292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4980021715164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054089124314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2655944824219,297.1499938964844,293.1499938964844,0.3547214865684509,-6299.02783203125,304.18328857421875,0.7610836625099182,0.349943071603775,0.3206733465194702,293.2354736328125,297.1499938964844,293.1499938964844,0.2904318869113922,-5682.26220703125,304.1775207519531,0.7248790860176086,0.2987120747566223,0.289377212524414,293.1388854980469,297.1499938964844,293.1499938964844,0.6172332763671875,-7510.0908203125,304.1673889160156,0.8762231469154358,0.5429379940032959,0.3827009499073028,293.1356506347656,297.1499938964844,293.1499938964844,0.7693360447883606,-12024.345703125,304.17047119140625,0.9305037260055542,0.6438219547271729,0.6126226782798767,293.17095947265625,297.1499938964844,293.1499938964844,0.0653173476457595,-8460.5966796875,304.1575622558594,0.4748263955116272,0.0892040133476257,0.4313974678516388,287.92822265625,291.1499938964844,258.4308166503906,257.0941772460937,279.17071533203125,293.2009582519531,287.9305114746094,1.0,0.5292100310325623,0.581248939037323,0.581248939037323,1.0,1.0,-2.445085048675537,0.986926794052124,1.4581581354141235,0.4348147213459015,0.0,0.0,1.0,195.88186645507807,165.0,64.75206756591797,-21656.4140625,1646.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4457702636719,302.6201171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4963788688182831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005037614610046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2655944824219,297.1499938964844,293.1499938964844,0.3547214865684509,-6299.02783203125,304.18328857421875,0.7610836625099182,0.349943071603775,0.3206733465194702,293.2354736328125,297.1499938964844,293.1499938964844,0.2904318869113922,-5682.26220703125,304.1775207519531,0.7248790860176086,0.2987120747566223,0.289377212524414,293.1388854980469,297.1499938964844,293.1499938964844,0.6172332763671875,-7510.0908203125,304.1673889160156,0.8762231469154358,0.5429379940032959,0.3827009499073028,293.1356506347656,297.1499938964844,293.1499938964844,0.7693360447883606,-12024.345703125,304.17047119140625,0.9305037260055542,0.6438219547271729,0.6126226782798767,293.17095947265625,297.1499938964844,293.1499938964844,0.0653173476457595,-8460.5966796875,304.1575622558594,0.4748263955116272,0.0892040133476257,0.4313974678516388,287.92822265625,291.1499938964844,258.4308166503906,257.0941772460937,279.17071533203125,293.2009582519531,287.9305114746094,1.0,0.5292100310325623,0.581248939037323,0.581248939037323,1.0,1.0,-2.445085048675537,0.986926794052124,1.4581581354141235,0.4348147213459015,0.0,0.0,1.0,195.88186645507807,165.0,64.75206756591797,-21656.4140625,1646.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4457702636719,302.6201171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4963788688182831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005037614610046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.271484375,297.1499938964844,293.1499938964844,0.3476894497871399,-6201.416015625,304.18389892578125,0.7665965557098389,0.345818281173706,0.3166067600250244,293.2436828613281,297.1499938964844,293.1499938964844,0.2843148410320282,-5587.9912109375,304.17852783203125,0.7295073866844177,0.2948808670043945,0.2853833138942718,293.14508056640625,297.1499938964844,293.1499938964844,0.6129841804504395,-7470.03564453125,304.1686706542969,0.885817289352417,0.5419606566429138,0.3817336559295654,293.142822265625,297.1499938964844,293.1499938964844,0.7642471194267273,-11963.15234375,304.172119140625,0.9421283006668092,0.6427269577980042,0.6112102270126343,293.1733703613281,297.1499938964844,293.1499938964844,0.0636257454752922,-8308.373046875,304.1578674316406,0.4786450564861297,0.0881820917129516,0.4248574376106262,287.9749755859375,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.2075500488281,287.9772644042969,1.0,0.5195603966712952,0.5834671258926392,0.5834671258926392,1.0,1.0,-2.42468523979187,0.980070173740387,1.444615125656128,0.4322411119937897,0.0,0.0,1.0,184.7610321044922,153.0,65.08737182617188,-21588.36328125,1573.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4969177246094,302.6801452636719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4945797324180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005019355448894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.271484375,297.1499938964844,293.1499938964844,0.3476894497871399,-6201.416015625,304.18389892578125,0.7665965557098389,0.345818281173706,0.3166067600250244,293.2436828613281,297.1499938964844,293.1499938964844,0.2843148410320282,-5587.9912109375,304.17852783203125,0.7295073866844177,0.2948808670043945,0.2853833138942718,293.14508056640625,297.1499938964844,293.1499938964844,0.6129841804504395,-7470.03564453125,304.1686706542969,0.885817289352417,0.5419606566429138,0.3817336559295654,293.142822265625,297.1499938964844,293.1499938964844,0.7642471194267273,-11963.15234375,304.172119140625,0.9421283006668092,0.6427269577980042,0.6112102270126343,293.1733703613281,297.1499938964844,293.1499938964844,0.0636257454752922,-8308.373046875,304.1578674316406,0.4786450564861297,0.0881820917129516,0.4248574376106262,287.9749755859375,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.2075500488281,287.9772644042969,1.0,0.5195603966712952,0.5834671258926392,0.5834671258926392,1.0,1.0,-2.42468523979187,0.980070173740387,1.444615125656128,0.4322411119937897,0.0,0.0,1.0,184.7610321044922,153.0,65.08737182617188,-21588.36328125,1573.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4969177246094,302.6801452636719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4945797324180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005019355448894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2767944335937,297.1499938964844,293.1499938964844,0.3406628966331482,-6103.46240234375,304.184326171875,0.7729779481887817,0.3416574895381927,0.3124996423721313,293.2513732910156,297.1499938964844,293.1499938964844,0.2781185805797577,-5492.0810546875,304.1793518066406,0.7347598075866699,0.2909455001354217,0.2812828719615936,293.1508178710937,297.1499938964844,293.1499938964844,0.6086312532424927,-7429.0595703125,304.169677734375,0.8965364098548889,0.5409170389175415,0.3807150423526764,293.1495361328125,297.1499938964844,293.1499938964844,0.7590104937553406,-11900.330078125,304.1734619140625,0.9545377492904664,0.6415467858314514,0.6097103357315063,293.1755065917969,297.1499938964844,293.1499938964844,0.0619182512164115,-8155.98583984375,304.1580810546875,0.482774943113327,0.0871557295322418,0.4182679057121277,288.02154541015625,291.1499938964844,258.51580810546875,257.1664123535156,279.172607421875,293.21392822265625,288.0238342285156,1.0,0.509576141834259,0.585773766040802,0.585773766040802,1.0,1.0,-2.40388298034668,0.9730664491653442,1.4308165311813354,0.4295870363712311,0.0,0.0,1.0,173.4510040283203,141.0,64.9657974243164,-21513.98046875,1499.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5441589355469,302.7370910644531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4926218688488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004999485681764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
