time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462240,293.2767944335937,297.1499938964844,293.1499938964844,0.3406628966331482,-6103.46240234375,304.184326171875,0.7729779481887817,0.3416574895381927,0.3124996423721313,293.2513732910156,297.1499938964844,293.1499938964844,0.2781185805797577,-5492.0810546875,304.1793518066406,0.7347598075866699,0.2909455001354217,0.2812828719615936,293.1508178710937,297.1499938964844,293.1499938964844,0.6086312532424927,-7429.0595703125,304.169677734375,0.8965364098548889,0.5409170389175415,0.3807150423526764,293.1495361328125,297.1499938964844,293.1499938964844,0.7590104937553406,-11900.330078125,304.1734619140625,0.9545377492904664,0.6415467858314514,0.6097103357315063,293.1755065917969,297.1499938964844,293.1499938964844,0.0619182512164115,-8155.98583984375,304.1580810546875,0.482774943113327,0.0871557295322418,0.4182679057121277,288.02154541015625,291.1499938964844,258.51580810546875,257.1664123535156,279.172607421875,293.21392822265625,288.0238342285156,1.0,0.509576141834259,0.585773766040802,0.585773766040802,1.0,1.0,-2.40388298034668,0.9730664491653442,1.4308165311813354,0.4295870363712311,0.0,0.0,1.0,173.4510040283203,141.0,64.9657974243164,-21513.98046875,1499.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5441589355469,302.7370910644531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4926218688488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004999485681764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2792663574219,297.1499938964844,293.1499938964844,0.3371580839157104,-6054.43798828125,304.1844482421875,0.776521623134613,0.3395655453205108,0.3104336857795715,293.2550354003906,297.1499938964844,293.1499938964844,0.2749966382980346,-5443.58740234375,304.1796875,0.7376534342765808,0.2889403700828552,0.2791952192783355,293.153564453125,297.1499938964844,293.1499938964844,0.6064230799674988,-7408.28271484375,304.1701354980469,0.9023330807685852,0.5403709411621094,0.3801876008510589,293.1527404785156,297.1499938964844,293.1499938964844,0.7563462257385254,-11868.3994140625,304.1740417480469,0.9609287977218628,0.6409255266189575,0.6089295148849487,293.1764831542969,297.1499938964844,293.1499938964844,0.06105887144804,-8079.78173828125,304.1581726074219,0.4849735498428345,0.0866400524973869,0.4149555265903473,288.0447082519531,291.1499938964844,258.53790283203125,257.1853942871094,279.17303466796875,293.2170104980469,288.0469970703125,1.0,0.5044743418693542,0.5869585871696472,0.5869585871696472,1.0,1.0,-2.3933420181274414,0.9695110321044922,1.4238311052322388,0.4282293319702148,0.0,0.0,1.0,167.75550842285156,141.0,64.79487609863281,-21474.455078125,1462.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5663146972656,302.764404296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4915885031223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004988998407498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2816162109375,297.1499938964844,293.1499938964844,0.3336615264415741,-6005.41357421875,304.1845397949219,0.7803241014480591,0.3374671638011932,0.308360606431961,293.2585754394531,297.1499938964844,293.1499938964844,0.2718605101108551,-5394.7529296875,304.17999267578125,0.7407532334327698,0.2869104444980621,0.27708300948143,293.1561889648437,297.1499938964844,293.1499938964844,0.6041956543922424,-7387.32666015625,304.1705017089844,0.9086375832557678,0.5398082137107849,0.3796481490135193,293.1557922363281,297.1499938964844,293.1499938964844,0.7536539435386658,-11836.1455078125,304.174560546875,0.967391550540924,0.6402831673622131,0.6081280708312988,293.1773986816406,297.1499938964844,293.1499938964844,0.0601957105100154,-8003.578125,304.15826416015625,0.487282246351242,0.0861223638057708,0.4116312861442566,288.0677490234375,291.1499938964844,258.56024169921875,257.20465087890625,279.1734619140625,293.2200622558594,288.070068359375,1.0,0.4993024170398712,0.5881636738777161,0.5881636738777161,1.0,1.0,-2.3827097415924072,0.9659193754196168,1.4167903661727903,0.4268507361412048,0.0,0.0,1.0,162.04067993164062,129.0,64.57613372802734,-21433.37109375,1426.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58746337890625,302.7908935546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4905200600624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004978154902346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2859191894531,297.1499938964844,293.1499938964844,0.326702743768692,-5907.4931640625,304.18463134765625,0.7887742519378662,0.3332563042640686,0.3041994869709015,293.2653503417969,297.1499938964844,293.1499938964844,0.2655600309371948,-5296.26708984375,304.18048095703125,0.7476689219474792,0.2827858924865722,0.2727950513362884,293.1611633300781,297.1499938964844,293.1499938964844,0.5996952056884766,-7344.97021484375,304.1711730957031,0.9233140349388124,0.5386382341384888,0.3785373866558075,293.16168212890625,297.1499938964844,293.1499938964844,0.7482014894485474,-11770.82421875,304.1754455566406,0.9803546667099,0.6389415860176086,0.60647052526474,293.1791076660156,297.1499938964844,293.1499938964844,0.0584591291844844,-7851.28955078125,304.15838623046875,0.4923111796379089,0.0850812867283821,0.404953271150589,288.11358642578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1742553710937,293.2259521484375,288.1158752441406,1.0,0.4887685179710388,0.5906302332878113,0.5906302332878113,1.0,1.0,-2.361212015151977,0.958638608455658,1.4025733470916748,0.4240334630012512,0.0,0.0,1.0,150.5875701904297,117.0,64.07152557373047,-21346.984375,1353.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6270751953125,302.8417663574219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882925152778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955548211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2859191894531,297.1499938964844,293.1499938964844,0.326702743768692,-5907.4931640625,304.18463134765625,0.7887742519378662,0.3332563042640686,0.3041994869709015,293.2653503417969,297.1499938964844,293.1499938964844,0.2655600309371948,-5296.26708984375,304.18048095703125,0.7476689219474792,0.2827858924865722,0.2727950513362884,293.1611633300781,297.1499938964844,293.1499938964844,0.5996952056884766,-7344.97021484375,304.1711730957031,0.9233140349388124,0.5386382341384888,0.3785373866558075,293.16168212890625,297.1499938964844,293.1499938964844,0.7482014894485474,-11770.82421875,304.1754455566406,0.9803546667099,0.6389415860176086,0.60647052526474,293.1791076660156,297.1499938964844,293.1499938964844,0.0584591291844844,-7851.28955078125,304.15838623046875,0.4923111796379089,0.0850812867283821,0.404953271150589,288.11358642578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1742553710937,293.2259521484375,288.1158752441406,1.0,0.4887685179710388,0.5906302332878113,0.5906302332878113,1.0,1.0,-2.361212015151977,0.958638608455658,1.4025733470916748,0.4240334630012512,0.0,0.0,1.0,150.5875701904297,117.0,64.07152557373047,-21346.984375,1353.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6270751953125,302.8417663574219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882925152778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955548211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2897644042969,297.1499938964844,293.1499938964844,0.3197997510433197,-5809.87255859375,304.1845703125,0.7985280156135559,0.3290336430072784,0.3000245988368988,293.27166748046875,297.1499938964844,293.1499938964844,0.2592295706272125,-5196.78271484375,304.1808776855469,0.7557692527770996,0.2785790264606476,0.2684262692928314,293.16583251953125,297.1499938964844,293.1499938964844,0.5951384902000427,-7302.04833984375,304.17169189453125,0.9401426911354064,0.537408709526062,0.3773843646049499,293.1672058105469,297.1499938964844,293.1499938964844,0.7426649332046509,-11704.46484375,304.1761779785156,0.993111491203308,0.6375240683555603,0.6047404408454895,293.1806640625,297.1499938964844,293.1499938964844,0.056708812713623,-7699.18603515625,304.15850830078125,0.498100996017456,0.0840325355529785,0.3982369303703308,288.15899658203125,291.1499938964844,258.6517028808594,257.2841796875,279.17498779296875,293.2315979003906,288.16131591796875,1.0,0.477979302406311,0.5931681990623474,0.5931681990623474,1.0,1.0,-2.339416742324829,0.9512271285057068,1.388189673423767,0.421134889125824,0.0,0.0,1.0,139.1134490966797,105.0,63.52608489990234,-21255.126953125,1281.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66314697265625,302.88983154296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4859492182731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004931766889058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2897644042969,297.1499938964844,293.1499938964844,0.3197997510433197,-5809.87255859375,304.1845703125,0.7985280156135559,0.3290336430072784,0.3000245988368988,293.27166748046875,297.1499938964844,293.1499938964844,0.2592295706272125,-5196.78271484375,304.1808776855469,0.7557692527770996,0.2785790264606476,0.2684262692928314,293.16583251953125,297.1499938964844,293.1499938964844,0.5951384902000427,-7302.04833984375,304.17169189453125,0.9401426911354064,0.537408709526062,0.3773843646049499,293.1672058105469,297.1499938964844,293.1499938964844,0.7426649332046509,-11704.46484375,304.1761779785156,0.993111491203308,0.6375240683555603,0.6047404408454895,293.1806640625,297.1499938964844,293.1499938964844,0.056708812713623,-7699.18603515625,304.15850830078125,0.498100996017456,0.0840325355529785,0.3982369303703308,288.15899658203125,291.1499938964844,258.6517028808594,257.2841796875,279.17498779296875,293.2315979003906,288.16131591796875,1.0,0.477979302406311,0.5931681990623474,0.5931681990623474,1.0,1.0,-2.339416742324829,0.9512271285057068,1.388189673423767,0.421134889125824,0.0,0.0,1.0,139.1134490966797,105.0,63.52608489990234,-21255.126953125,1281.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66314697265625,302.88983154296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4859492182731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004931766889058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29296875,297.1499938964844,293.1499938964844,0.3129260838031769,-5712.064453125,304.1845092773437,0.8076269030570984,0.3248409628868103,0.2959172427654266,293.27740478515625,297.1499938964844,293.1499938964844,0.2528667151927948,-5096.13232421875,304.1811828613281,0.7633979320526123,0.2743358016014099,0.2640633881092071,293.1700134277344,297.1499938964844,293.1499938964844,0.5903957486152649,-7257.18505859375,304.1723937988281,0.95561021566391,0.5361555218696594,0.3762483894824981,293.16827392578125,297.1499938964844,293.1499938964844,0.724682092666626,-11468.341796875,304.19940185546875,0.9990000128746032,0.6368370056152344,0.5935508012771606,293.18182373046875,297.1499938964844,293.1499938964844,0.0550009422004222,-7551.705078125,304.15850830078125,0.5036612153053284,0.0830167084932327,0.391858845949173,288.2093200683594,291.1499938964844,258.6982116699219,257.3249816894531,279.17852783203125,293.23651123046875,288.2127685546875,1.0,0.4664918482303619,0.5961318016052246,0.5961318016052246,1.0,1.0,-2.3067944049835205,0.9391759634017944,1.3676185607910156,0.4162016808986664,0.0,0.0,1.0,128.85162353515625,108.0,73.5091323852539,-21101.072265625,1203.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7010803222656,302.9477233886719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4834462702274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906365065835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29296875,297.1499938964844,293.1499938964844,0.3129260838031769,-5712.064453125,304.1845092773437,0.8076269030570984,0.3248409628868103,0.2959172427654266,293.27740478515625,297.1499938964844,293.1499938964844,0.2528667151927948,-5096.13232421875,304.1811828613281,0.7633979320526123,0.2743358016014099,0.2640633881092071,293.1700134277344,297.1499938964844,293.1499938964844,0.5903957486152649,-7257.18505859375,304.1723937988281,0.95561021566391,0.5361555218696594,0.3762483894824981,293.16827392578125,297.1499938964844,293.1499938964844,0.724682092666626,-11468.341796875,304.19940185546875,0.9990000128746032,0.6368370056152344,0.5935508012771606,293.18182373046875,297.1499938964844,293.1499938964844,0.0550009422004222,-7551.705078125,304.15850830078125,0.5036612153053284,0.0830167084932327,0.391858845949173,288.2093200683594,291.1499938964844,258.6982116699219,257.3249816894531,279.17852783203125,293.23651123046875,288.2127685546875,1.0,0.4664918482303619,0.5961318016052246,0.5961318016052246,1.0,1.0,-2.3067944049835205,0.9391759634017944,1.3676185607910156,0.4162016808986664,0.0,0.0,1.0,128.85162353515625,108.0,73.5091323852539,-21101.072265625,1203.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7010803222656,302.9477233886719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4834462702274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906365065835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2962951660156,297.1499938964844,293.1499938964844,0.3059169948101043,-5611.46826171875,304.1846923828125,0.8100762963294983,0.3205436468124389,0.2919638156890869,293.2831420898437,297.1499938964844,293.1499938964844,0.2463825643062591,-4992.65087890625,304.1815795898437,0.7650119066238403,0.2699424922466278,0.2598172426223755,293.17449951171875,297.1499938964844,293.1499938964844,0.5850532054901123,-7206.2060546875,304.173828125,0.962267279624939,0.534741222858429,0.3751938343048095,293.1512451171875,297.1499938964844,293.1499938964844,0.7020066380500793,-11178.001953125,304.21978759765625,0.9990000128746032,0.6398124694824219,0.5803051590919495,293.18316650390625,297.1499938964844,293.1499938964844,0.0534117184579372,-7414.3203125,304.1583251953125,0.5052391290664673,0.0819396153092384,0.3864064216613769,288.27813720703125,291.1499938964844,258.744873046875,257.3661804199219,279.1797790527344,293.2390441894531,288.2816162109375,1.0,0.4589945375919342,0.5991973876953125,0.5991973876953125,1.0,1.0,-2.273201704025269,0.9267712235450744,1.3464305400848389,0.4107203483581543,0.0,0.0,1.0,123.67691040039062,111.0,88.27560424804688,-20958.517578125,1146.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7610168457031,303.0263671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4805248975753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004876716993749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2962951660156,297.1499938964844,293.1499938964844,0.3059169948101043,-5611.46826171875,304.1846923828125,0.8100762963294983,0.3205436468124389,0.2919638156890869,293.2831420898437,297.1499938964844,293.1499938964844,0.2463825643062591,-4992.65087890625,304.1815795898437,0.7650119066238403,0.2699424922466278,0.2598172426223755,293.17449951171875,297.1499938964844,293.1499938964844,0.5850532054901123,-7206.2060546875,304.173828125,0.962267279624939,0.534741222858429,0.3751938343048095,293.1512451171875,297.1499938964844,293.1499938964844,0.7020066380500793,-11178.001953125,304.21978759765625,0.9990000128746032,0.6398124694824219,0.5803051590919495,293.18316650390625,297.1499938964844,293.1499938964844,0.0534117184579372,-7414.3203125,304.1583251953125,0.5052391290664673,0.0819396153092384,0.3864064216613769,288.27813720703125,291.1499938964844,258.744873046875,257.3661804199219,279.1797790527344,293.2390441894531,288.2816162109375,1.0,0.4589945375919342,0.5991973876953125,0.5991973876953125,1.0,1.0,-2.273201704025269,0.9267712235450744,1.3464305400848389,0.4107203483581543,0.0,0.0,1.0,123.67691040039062,111.0,88.27560424804688,-20958.517578125,1146.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7610168457031,303.0263671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4805248975753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004876716993749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2980041503906,297.1499938964844,293.1499938964844,0.3024813830852508,-5562.017578125,304.18463134765625,0.809956431388855,0.3183559477329254,0.289975106716156,293.2860717773437,297.1499938964844,293.1499938964844,0.243173211812973,-4941.251953125,304.1816711425781,0.7645145058631897,0.2676794528961181,0.2576591670513153,293.17681884765625,297.1499938964844,293.1499938964844,0.5824370384216309,-7181.32568359375,304.1742248535156,0.9638867974281312,0.5339735150337219,0.3746423125267029,293.14227294921875,297.1499938964844,293.1499938964844,0.6944156289100647,-11085.224609375,304.2208557128906,0.9990000128746032,0.6415601372718811,0.5766115784645081,293.1839294433594,297.1499938964844,293.1499938964844,0.0526266656816005,-7346.95166015625,304.1582336425781,0.5051054954528809,0.0813681632280349,0.3836701810359955,288.3101806640625,291.1499938964844,258.7681884765625,257.3868713378906,279.1795959472656,293.24072265625,288.3134460449219,1.0,0.4563020467758178,0.6006662845611572,0.6006662845611572,1.0,1.0,-2.259831666946411,0.9220214486122132,1.3378100395202637,0.4087176620960235,0.0,0.0,1.0,122.13385009765624,111.0,88.21493530273438,-20905.705078125,1125.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7901916503906,303.0624694824219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4789806604385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004861044872086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.2996520996094,297.1499938964844,293.1499938964844,0.2991157174110412,-5513.49658203125,304.1844482421875,0.8091765642166138,0.3161556422710418,0.2879880964756012,293.2890014648437,297.1499938964844,293.1499938964844,0.2400023490190506,-4890.36083984375,304.1816711425781,0.7633684277534485,0.2653833329677582,0.2554840445518493,293.1791381835937,297.1499938964844,293.1499938964844,0.5798981785774231,-7157.25,304.1744384765625,0.964693009853363,0.5331796407699585,0.3740825951099396,293.1347961425781,297.1499938964844,293.1499938964844,0.6887707114219666,-11018.8955078125,304.2182006835937,0.9990000128746032,0.6431289911270142,0.5743333697319031,293.1847229003906,297.1499938964844,293.1499938964844,0.0518542118370533,-7281.01123046875,304.1581420898437,0.5045189261436462,0.080781951546669,0.3809435665607452,288.3399658203125,291.1499938964844,258.7914428710937,257.40753173828125,279.1791687011719,293.24267578125,288.343017578125,1.0,0.454167366027832,0.6020934581756592,0.6020934581756592,1.0,1.0,-2.248145580291748,0.9179787635803224,1.3301666975021362,0.407055914402008,0.0,0.0,1.0,121.08411407470705,114.0,85.21881103515625,-20859.50390625,1109.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.81591796875,303.0942077636719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4774164259433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004845169896725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30279541015625,297.1499938964844,293.1499938964844,0.2926327884197235,-5419.83984375,304.1837463378906,0.8059769868850708,0.3117298185825348,0.2840261459350586,293.2947082519531,297.1499938964844,293.1499938964844,0.2338074743747711,-4790.64111328125,304.1814270019531,0.7595224380493164,0.260706752538681,0.2510897517204284,293.1836242675781,297.1499938964844,293.1499938964844,0.5751388669013977,-7112.341796875,304.1741943359375,0.9643685221672058,0.5315315127372742,0.3729467988014221,293.1263732910156,297.1499938964844,293.1499938964844,0.6824600696563721,-10952.259765625,304.205810546875,0.9990000128746032,0.6452437043190002,0.5731584429740906,293.1864013671875,297.1499938964844,293.1499938964844,0.0503453686833381,-7153.30126953125,304.157958984375,0.5022487640380859,0.0795629024505615,0.3754815459251404,288.391357421875,291.1499938964844,258.83770751953125,257.44879150390625,279.1778564453125,293.2470092773437,288.393798828125,1.0,0.4512291848659515,0.6048166751861572,0.6048166751861572,1.0,1.0,-2.228767871856689,0.911540389060974,1.3172273635864258,0.4045155942440033,0.0,0.0,1.0,120.14808654785156,117.0,73.54052734375,-20777.95703125,1084.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8526611328125,303.1416015625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4743045270442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004813588166143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30279541015625,297.1499938964844,293.1499938964844,0.2926327884197235,-5419.83984375,304.1837463378906,0.8059769868850708,0.3117298185825348,0.2840261459350586,293.2947082519531,297.1499938964844,293.1499938964844,0.2338074743747711,-4790.64111328125,304.1814270019531,0.7595224380493164,0.260706752538681,0.2510897517204284,293.1836242675781,297.1499938964844,293.1499938964844,0.5751388669013977,-7112.341796875,304.1741943359375,0.9643685221672058,0.5315315127372742,0.3729467988014221,293.1263732910156,297.1499938964844,293.1499938964844,0.6824600696563721,-10952.259765625,304.205810546875,0.9990000128746032,0.6452437043190002,0.5731584429740906,293.1864013671875,297.1499938964844,293.1499938964844,0.0503453686833381,-7153.30126953125,304.157958984375,0.5022487640380859,0.0795629024505615,0.3754815459251404,288.391357421875,291.1499938964844,258.83770751953125,257.44879150390625,279.1778564453125,293.2470092773437,288.393798828125,1.0,0.4512291848659515,0.6048166751861572,0.6048166751861572,1.0,1.0,-2.228767871856689,0.911540389060974,1.3172273635864258,0.4045155942440033,0.0,0.0,1.0,120.14808654785156,117.0,73.54052734375,-20777.95703125,1084.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8526611328125,303.1416015625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4743045270442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004813588166143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3056640625,297.1499938964844,293.1499938964844,0.2864886224269867,-5330.83251953125,304.1827392578125,0.8010539412498474,0.3072776198387146,0.28007772564888,293.3001708984375,297.1499938964844,293.1499938964844,0.2278168499469757,-4693.82861328125,304.1809387207031,0.7541400194168091,0.2559291124343872,0.2466380596160888,293.1878662109375,297.1499938964844,293.1499938964844,0.570859432220459,-7072.22705078125,304.1732482910156,0.9620614647865297,0.5298174619674683,0.3717928528785705,293.1273803710937,297.1499938964844,293.1499938964844,0.6815881133079529,-10955.7998046875,304.1886291503906,0.9990000128746032,0.6456530690193176,0.5754023194313049,293.188232421875,297.1499938964844,293.1499938964844,0.0488614998757839,-7029.193359375,304.15777587890625,0.4988450706005096,0.0782679989933967,0.3698941469192505,288.430908203125,291.1499938964844,258.8833312988281,257.4897155761719,279.17633056640625,293.251220703125,288.4327087402344,1.0,0.4496232271194458,0.6073716282844543,0.6073716282844543,1.0,1.0,-2.213273286819458,0.9066628813743592,1.3066104650497437,0.4027034342288971,0.0,0.0,1.0,120.37896728515624,120.0,58.38011932373047,-20701.515625,1069.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8680114746094,303.1669311523437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4713031351566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004783127515111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3056640625,297.1499938964844,293.1499938964844,0.2864886224269867,-5330.83251953125,304.1827392578125,0.8010539412498474,0.3072776198387146,0.28007772564888,293.3001708984375,297.1499938964844,293.1499938964844,0.2278168499469757,-4693.82861328125,304.1809387207031,0.7541400194168091,0.2559291124343872,0.2466380596160888,293.1878662109375,297.1499938964844,293.1499938964844,0.570859432220459,-7072.22705078125,304.1732482910156,0.9620614647865297,0.5298174619674683,0.3717928528785705,293.1273803710937,297.1499938964844,293.1499938964844,0.6815881133079529,-10955.7998046875,304.1886291503906,0.9990000128746032,0.6456530690193176,0.5754023194313049,293.188232421875,297.1499938964844,293.1499938964844,0.0488614998757839,-7029.193359375,304.15777587890625,0.4988450706005096,0.0782679989933967,0.3698941469192505,288.430908203125,291.1499938964844,258.8833312988281,257.4897155761719,279.17633056640625,293.251220703125,288.4327087402344,1.0,0.4496232271194458,0.6073716282844543,0.6073716282844543,1.0,1.0,-2.213273286819458,0.9066628813743592,1.3066104650497437,0.4027034342288971,0.0,0.0,1.0,120.37896728515624,120.0,58.38011932373047,-20701.515625,1069.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8680114746094,303.1669311523437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4713031351566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004783127515111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30828857421875,297.1499938964844,293.1499938964844,0.280647873878479,-5245.95703125,304.1815490722656,0.7949539422988892,0.3028011918067932,0.276135116815567,293.3054504394531,297.1499938964844,293.1499938964844,0.2220026105642318,-4599.462890625,304.1803283691406,0.7477315664291382,0.2510553896427154,0.2421241402626037,293.19189453125,297.1499938964844,293.1499938964844,0.567039430141449,-7036.603515625,304.171875,0.9582890272140504,0.5280445218086243,0.370618999004364,293.1371459960937,297.1499938964844,293.1499938964844,0.6849466562271118,-11012.2060546875,304.1701965332031,0.9990000128746032,0.6442613005638123,0.5800849795341492,293.1902770996094,297.1499938964844,293.1499938964844,0.0473710671067237,-6905.9736328125,304.1576538085937,0.4946045875549316,0.0768865123391151,0.3640671968460083,288.4593811035156,291.1499938964844,258.9281005859375,257.53009033203125,279.1748962402344,293.2553405761719,288.46063232421875,1.0,0.4489494860172272,0.6097893118858337,0.6097893118858337,1.0,1.0,-2.2003297805786133,0.9027790427207948,1.2975507974624634,0.401346892118454,0.0,0.0,1.0,121.4442367553711,123.0,43.23896408081055,-20624.22265625,1060.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86383056640625,303.1728210449219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4684761166572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004754436959046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30828857421875,297.1499938964844,293.1499938964844,0.280647873878479,-5245.95703125,304.1815490722656,0.7949539422988892,0.3028011918067932,0.276135116815567,293.3054504394531,297.1499938964844,293.1499938964844,0.2220026105642318,-4599.462890625,304.1803283691406,0.7477315664291382,0.2510553896427154,0.2421241402626037,293.19189453125,297.1499938964844,293.1499938964844,0.567039430141449,-7036.603515625,304.171875,0.9582890272140504,0.5280445218086243,0.370618999004364,293.1371459960937,297.1499938964844,293.1499938964844,0.6849466562271118,-11012.2060546875,304.1701965332031,0.9990000128746032,0.6442613005638123,0.5800849795341492,293.1902770996094,297.1499938964844,293.1499938964844,0.0473710671067237,-6905.9736328125,304.1576538085937,0.4946045875549316,0.0768865123391151,0.3640671968460083,288.4593811035156,291.1499938964844,258.9281005859375,257.53009033203125,279.1748962402344,293.2553405761719,288.46063232421875,1.0,0.4489494860172272,0.6097893118858337,0.6097893118858337,1.0,1.0,-2.2003297805786133,0.9027790427207948,1.2975507974624634,0.401346892118454,0.0,0.0,1.0,121.4442367553711,123.0,43.23896408081055,-20624.22265625,1060.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86383056640625,303.1728210449219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4684761166572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004754436959046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.31072998046875,297.1499938964844,293.1499938964844,0.2750484943389892,-5164.28662109375,304.1803894042969,0.7880666851997375,0.2982933819293976,0.2721887826919555,293.3105773925781,297.1499938964844,293.1499938964844,0.2163136750459671,-4506.681640625,304.1796875,0.7406740188598633,0.2460796535015106,0.2375391870737075,293.1956787109375,297.1499938964844,293.1499938964844,0.5635994672775269,-7004.60302734375,304.1703186035156,0.9534337520599364,0.5262141227722168,0.3694210946559906,293.1542663574219,297.1499938964844,293.1499938964844,0.6915263533592224,-11107.5263671875,304.1525573730469,0.9990000128746032,0.64112788438797,0.5864794850349426,293.1924743652344,297.1499938964844,293.1499938964844,0.045854777097702,-6781.9052734375,304.1576538085937,0.4897302687168121,0.0754231810569763,0.3579644858837127,288.4786682128906,291.1499938964844,258.9717712402344,257.56964111328125,279.17388916015625,293.2600402832031,288.4794921875,1.0,0.4489187598228454,0.6121222972869873,0.6121222972869873,1.0,1.0,-2.188993215560913,0.8995100259780884,1.2894831895828247,0.4002758860588074,0.0,0.0,1.0,123.1059799194336,126.0,30.13490104675293,-20544.0234375,1054.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84442138671875,303.16387939453125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4658503532409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727788909804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.31072998046875,297.1499938964844,293.1499938964844,0.2750484943389892,-5164.28662109375,304.1803894042969,0.7880666851997375,0.2982933819293976,0.2721887826919555,293.3105773925781,297.1499938964844,293.1499938964844,0.2163136750459671,-4506.681640625,304.1796875,0.7406740188598633,0.2460796535015106,0.2375391870737075,293.1956787109375,297.1499938964844,293.1499938964844,0.5635994672775269,-7004.60302734375,304.1703186035156,0.9534337520599364,0.5262141227722168,0.3694210946559906,293.1542663574219,297.1499938964844,293.1499938964844,0.6915263533592224,-11107.5263671875,304.1525573730469,0.9990000128746032,0.64112788438797,0.5864794850349426,293.1924743652344,297.1499938964844,293.1499938964844,0.045854777097702,-6781.9052734375,304.1576538085937,0.4897302687168121,0.0754231810569763,0.3579644858837127,288.4786682128906,291.1499938964844,258.9717712402344,257.56964111328125,279.17388916015625,293.2600402832031,288.4794921875,1.0,0.4489187598228454,0.6121222972869873,0.6121222972869873,1.0,1.0,-2.188993215560913,0.8995100259780884,1.2894831895828247,0.4002758860588074,0.0,0.0,1.0,123.1059799194336,126.0,30.13490104675293,-20544.0234375,1054.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84442138671875,303.16387939453125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4658503532409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727788909804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3121032714844,297.1499938964844,293.1499938964844,0.2722972631454468,-5124.01513671875,304.17987060546875,0.7844017148017883,0.295990526676178,0.2701939940452575,293.3132629394531,297.1499938964844,293.1499938964844,0.2134799659252166,-4460.267578125,304.179443359375,0.7369605302810669,0.2435182332992553,0.2351999282836914,293.197509765625,297.1499938964844,293.1499938964844,0.5619890689849854,-6989.61767578125,304.1695556640625,0.950686514377594,0.5252754092216492,0.368811160326004,293.1651611328125,297.1499938964844,293.1499938964844,0.6957783699035645,-11166.462890625,304.1443786621094,0.9990000128746032,0.6389340162277222,0.5901588201522827,293.1935729980469,297.1499938964844,293.1499938964844,0.0450854152441024,-6719.36962890625,304.1576538085937,0.4870830476284027,0.0746660232543945,0.3548198640346527,288.485595703125,291.1499938964844,258.9931030273437,257.58905029296875,279.17364501953125,293.2630920410156,288.4862365722656,1.0,0.4490779638290405,0.6132844090461731,0.6132844090461731,1.0,1.0,-2.183696985244751,0.898022472858429,1.2856745719909668,0.3998157382011413,0.0,0.0,1.0,124.10867309570312,126.0,24.703582763671875,-20502.62109375,1053.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8305053710937,303.1553955078125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4646144211292267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715245449915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3136291503906,297.1499938964844,293.1499938964844,0.269534558057785,-5083.451171875,304.179443359375,0.7805984020233154,0.2936360538005829,0.2681571543216705,293.3161315917969,297.1499938964844,293.1499938964844,0.2106121778488159,-4413.1357421875,304.1793212890625,0.7331152558326721,0.2408843785524368,0.2327992916107177,293.1993103027344,297.1499938964844,293.1499938964844,0.5604300498962402,-6975.08544921875,304.1688232421875,0.9477581977844238,0.5243194699287415,0.3681921064853668,293.17742919921875,297.1499938964844,293.1499938964844,0.7005729675292969,-11231.6025390625,304.13671875,0.9990000128746032,0.6363286972045898,0.5941030383110046,293.1947021484375,297.1499938964844,293.1499938964844,0.0443094447255134,-6656.5302734375,304.1576843261719,0.4842896163463592,0.0738957673311233,0.3516263365745544,288.4911804199219,291.1499938964844,259.0140686035156,257.6081848144531,279.1736145019531,293.2670288085937,288.49169921875,1.0,0.4493243992328644,0.6144618391990662,0.6144618391990662,1.0,1.0,-2.178524971008301,0.8965909481048584,1.281934142112732,0.3993911445140838,0.0,0.0,1.0,125.20687866210938,129.0,20.162023544311523,-20460.26171875,1051.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8146667480469,303.1450500488281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4634284079074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004703209269791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3166198730469,297.1499938964844,293.1499938964844,0.2640141248703003,-5002.0361328125,304.1788330078125,0.771996021270752,0.2888862192630768,0.2640382647514343,293.3219299316406,297.1499938964844,293.1499938964844,0.204804241657257,-4317.17822265625,304.1792297363281,0.7244485020637512,0.2354984432458877,0.2278815060853958,293.2027282714844,297.1499938964844,293.1499938964844,0.5573930740356445,-6946.6328125,304.1676330566406,0.9404295682907104,0.522375226020813,0.3669483959674835,293.20416259765625,297.1499938964844,293.1499938964844,0.7067376375198364,-11310.826171875,304.1318664550781,0.99781596660614,0.6302112340927124,0.5988376140594482,293.1968688964844,297.1499938964844,293.1499938964844,0.0427559837698936,-6531.18798828125,304.15771484375,0.4776594638824463,0.0723239108920097,0.3452215790748596,288.50079345703125,291.1499938964844,259.0547180175781,257.6454467773437,279.1744689941406,293.272705078125,288.5015869140625,1.0,0.4498465061187744,0.6169009208679199,0.6169009208679199,1.0,1.0,-2.164182424545288,0.8918895125389099,1.2722928524017334,0.3977568745613098,0.0,0.0,1.0,128.1007080078125,132.0,16.836109161376953,-20349.94140625,1047.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7809753417969,303.12567138671875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4611751735210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004680341517087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3166198730469,297.1499938964844,293.1499938964844,0.2640141248703003,-5002.0361328125,304.1788330078125,0.771996021270752,0.2888862192630768,0.2640382647514343,293.3219299316406,297.1499938964844,293.1499938964844,0.204804241657257,-4317.17822265625,304.1792297363281,0.7244485020637512,0.2354984432458877,0.2278815060853958,293.2027282714844,297.1499938964844,293.1499938964844,0.5573930740356445,-6946.6328125,304.1676330566406,0.9404295682907104,0.522375226020813,0.3669483959674835,293.20416259765625,297.1499938964844,293.1499938964844,0.7067376375198364,-11310.826171875,304.1318664550781,0.99781596660614,0.6302112340927124,0.5988376140594482,293.1968688964844,297.1499938964844,293.1499938964844,0.0427559837698936,-6531.18798828125,304.15771484375,0.4776594638824463,0.0723239108920097,0.3452215790748596,288.50079345703125,291.1499938964844,259.0547180175781,257.6454467773437,279.1744689941406,293.272705078125,288.5015869140625,1.0,0.4498465061187744,0.6169009208679199,0.6169009208679199,1.0,1.0,-2.164182424545288,0.8918895125389099,1.2722928524017334,0.3977568745613098,0.0,0.0,1.0,128.1007080078125,132.0,16.836109161376953,-20349.94140625,1047.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7809753417969,303.12567138671875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4611751735210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004680341517087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.3192443847656,297.1499938964844,293.1499938964844,0.258267730474472,-4916.40869140625,304.1788330078125,0.7621524333953857,0.2841278910636902,0.2599617838859558,293.3274841308594,297.1499938964844,293.1499938964844,0.1987518966197967,-4216.11328125,304.1795959472656,0.7141997814178467,0.2300183624029159,0.2229216694831848,293.2060852050781,297.1499938964844,293.1499938964844,0.5537387132644653,-6911.4833984375,304.1678771972656,0.9309498071670532,0.5203628540039062,0.3657096326351166,293.2201538085937,297.1499938964844,293.1499938964844,0.7000767588615417,-11215.7158203125,304.1487731933594,0.9900990128517152,0.6255772709846497,0.59418123960495,293.1988525390625,297.1499938964844,293.1499938964844,0.041167426854372,-6402.22216796875,304.15777587890625,0.4689344465732574,0.070732906460762,0.3389812707901001,288.5269775390625,291.1499938964844,259.093505859375,257.68121337890625,279.1773376464844,293.27838134765625,288.5286865234375,1.0,0.4498431384563446,0.6197980046272278,0.6197980046272278,1.0,1.0,-2.1387531757354736,0.8824408650398254,1.256312370300293,0.3936513662338257,0.0,0.0,1.0,131.95347595214844,135.0,33.30168914794922,-20188.296875,1036.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7673034667969,303.13311767578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4588234722614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004656475211959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.3192443847656,297.1499938964844,293.1499938964844,0.258267730474472,-4916.40869140625,304.1788330078125,0.7621524333953857,0.2841278910636902,0.2599617838859558,293.3274841308594,297.1499938964844,293.1499938964844,0.1987518966197967,-4216.11328125,304.1795959472656,0.7141997814178467,0.2300183624029159,0.2229216694831848,293.2060852050781,297.1499938964844,293.1499938964844,0.5537387132644653,-6911.4833984375,304.1678771972656,0.9309498071670532,0.5203628540039062,0.3657096326351166,293.2201538085937,297.1499938964844,293.1499938964844,0.7000767588615417,-11215.7158203125,304.1487731933594,0.9900990128517152,0.6255772709846497,0.59418123960495,293.1988525390625,297.1499938964844,293.1499938964844,0.041167426854372,-6402.22216796875,304.15777587890625,0.4689344465732574,0.070732906460762,0.3389812707901001,288.5269775390625,291.1499938964844,259.093505859375,257.68121337890625,279.1773376464844,293.27838134765625,288.5286865234375,1.0,0.4498431384563446,0.6197980046272278,0.6197980046272278,1.0,1.0,-2.1387531757354736,0.8824408650398254,1.256312370300293,0.3936513662338257,0.0,0.0,1.0,131.95347595214844,135.0,33.30168914794922,-20188.296875,1036.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7673034667969,303.13311767578125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4588234722614288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004656475211959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.3216247558594,297.1499938964844,293.1499938964844,0.2523660361766815,-4827.80029296875,304.1790466308594,0.753359317779541,0.2793596088886261,0.2558474242687225,293.3327941894531,297.1499938964844,293.1499938964844,0.1925078183412552,-4110.9287109375,304.1801147460937,0.7038045525550842,0.2244417816400528,0.2178418636322021,293.20947265625,297.1499938964844,293.1499938964844,0.5496061444282532,-6871.3369140625,304.1688232421875,0.922589123249054,0.5182509422302246,0.3643825054168701,293.2283020019531,297.1499938964844,293.1499938964844,0.6942411065101624,-11136.3779296875,304.1587829589844,0.9832614660263062,0.6221370100975037,0.5909315943717957,293.20074462890625,297.1499938964844,293.1499938964844,0.039490059018135,-6265.68359375,304.1579895019531,0.4589437842369079,0.0691133812069892,0.3324954509735107,288.5618591308594,291.1499938964844,259.130126953125,257.7152099609375,279.1784973144531,293.2828063964844,288.56396484375,1.0,0.4496598839759826,0.622714102268219,0.622714102268219,1.0,1.0,-2.1144232749938965,0.8734260201454163,1.2409971952438354,0.38977912068367,0.0,0.0,1.0,135.3527069091797,138.0,45.389122009277344,-20047.646484375,1024.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77252197265625,303.1567077636719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4562954604625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000463081873022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.3216247558594,297.1499938964844,293.1499938964844,0.2523660361766815,-4827.80029296875,304.1790466308594,0.753359317779541,0.2793596088886261,0.2558474242687225,293.3327941894531,297.1499938964844,293.1499938964844,0.1925078183412552,-4110.9287109375,304.1801147460937,0.7038045525550842,0.2244417816400528,0.2178418636322021,293.20947265625,297.1499938964844,293.1499938964844,0.5496061444282532,-6871.3369140625,304.1688232421875,0.922589123249054,0.5182509422302246,0.3643825054168701,293.2283020019531,297.1499938964844,293.1499938964844,0.6942411065101624,-11136.3779296875,304.1587829589844,0.9832614660263062,0.6221370100975037,0.5909315943717957,293.20074462890625,297.1499938964844,293.1499938964844,0.039490059018135,-6265.68359375,304.1579895019531,0.4589437842369079,0.0691133812069892,0.3324954509735107,288.5618591308594,291.1499938964844,259.130126953125,257.7152099609375,279.1784973144531,293.2828063964844,288.56396484375,1.0,0.4496598839759826,0.622714102268219,0.622714102268219,1.0,1.0,-2.1144232749938965,0.8734260201454163,1.2409971952438354,0.38977912068367,0.0,0.0,1.0,135.3527069091797,138.0,45.389122009277344,-20047.646484375,1024.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77252197265625,303.1567077636719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4562954604625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000463081873022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.32354736328125,297.1499938964844,293.1499938964844,0.2464328408241272,-4738.1533203125,304.17926025390625,0.745230495929718,0.2746179699897766,0.2517430484294891,293.3377380371094,297.1499938964844,293.1499938964844,0.1861823946237564,-4003.506103515625,304.1806335449219,0.6934733390808105,0.2188076972961425,0.2126915752887725,293.2127685546875,297.1499938964844,293.1499938964844,0.5451726913452148,-6828.11865234375,304.169921875,0.914960503578186,0.5160789489746094,0.363002061843872,293.233642578125,297.1499938964844,293.1499938964844,0.6884427070617676,-11060.16796875,304.1654357910156,0.9767109155654908,0.6190683245658875,0.588157057762146,293.202392578125,297.1499938964844,293.1499938964844,0.0377809405326843,-6126.09521484375,304.1581726074219,0.449184775352478,0.0674880445003509,0.3259264826774597,288.6019287109375,291.1499938964844,259.1643371582031,257.74725341796875,279.17889404296875,293.2864074707031,288.6043395996094,1.0,0.4493889510631561,0.6256271600723267,0.6256271600723267,1.0,1.0,-2.090428352355957,0.8644850254058838,1.2259434461593628,0.3859373033046722,0.0,0.0,1.0,138.54440307617188,141.0,53.7791862487793,-19915.994140625,1011.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.787841796875,303.189208984375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4536231756210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004603698616847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
