time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464040,293.32354736328125,297.1499938964844,293.1499938964844,0.2464328408241272,-4738.1533203125,304.17926025390625,0.745230495929718,0.2746179699897766,0.2517430484294891,293.3377380371094,297.1499938964844,293.1499938964844,0.1861823946237564,-4003.506103515625,304.1806335449219,0.6934733390808105,0.2188076972961425,0.2126915752887725,293.2127685546875,297.1499938964844,293.1499938964844,0.5451726913452148,-6828.11865234375,304.169921875,0.914960503578186,0.5160789489746094,0.363002061843872,293.233642578125,297.1499938964844,293.1499938964844,0.6884427070617676,-11060.16796875,304.1654357910156,0.9767109155654908,0.6190683245658875,0.588157057762146,293.202392578125,297.1499938964844,293.1499938964844,0.0377809405326843,-6126.09521484375,304.1581726074219,0.449184775352478,0.0674880445003509,0.3259264826774597,288.6019287109375,291.1499938964844,259.1643371582031,257.74725341796875,279.17889404296875,293.2864074707031,288.6043395996094,1.0,0.4493889510631561,0.6256271600723267,0.6256271600723267,1.0,1.0,-2.090428352355957,0.8644850254058838,1.2259434461593628,0.3859373033046722,0.0,0.0,1.0,138.54440307617188,141.0,53.7791862487793,-19915.994140625,1011.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.787841796875,303.189208984375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4536231756210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004603698616847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3243713378906,297.1499938964844,293.1499938964844,0.2434710413217544,-4693.19775390625,304.1793212890625,0.7413507699966431,0.2722592651844024,0.249699592590332,293.3400573730469,297.1499938964844,293.1499938964844,0.1830059736967086,-3949.234375,304.1808166503906,0.6883726119995117,0.2159727811813354,0.2100967764854431,293.2143249511719,297.1499938964844,293.1499938964844,0.542870819568634,-6805.65087890625,304.1705017089844,0.9113845825195312,0.5149746537208557,0.3622971475124359,293.2358093261719,297.1499938964844,293.1499938964844,0.6854702234268188,-11021.740234375,304.16802978515625,0.9734593033790588,0.6175812482833862,0.5868309140205383,293.2031555175781,297.1499938964844,293.1499938964844,0.0369222573935985,-6055.6982421875,304.1582336425781,0.4445624053478241,0.0666741579771041,0.3226274847984314,288.6234436035156,291.1499938964844,259.18048095703125,257.762451171875,279.178955078125,293.2879943847656,288.6259460449219,1.0,0.4492356777191162,0.6270784139633179,0.6270784139633179,1.0,1.0,-2.078456401824951,0.8599943518638611,1.2184621095657349,0.3840013444423675,0.0,0.0,1.0,140.09854125976562,141.0,56.93634033203125,-19851.62109375,1005.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7976989746094,303.2074584960937,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4522385597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004589646705426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.3251037597656,297.1499938964844,293.1499938964844,0.2405179738998413,-4648.23974609375,304.1793518066406,0.7375686168670654,0.2699088752269745,0.2476625889539718,293.34228515625,297.1499938964844,293.1499938964844,0.1798260957002639,-3894.681396484375,304.1809997558594,0.6833135485649109,0.2131265699863433,0.2074901461601257,293.2158508300781,297.1499938964844,293.1499938964844,0.5405236482620239,-6782.72802734375,304.1710205078125,0.907966673374176,0.5138593912124634,0.3615837097167969,293.23779296875,297.1499938964844,293.1499938964844,0.6824403405189514,-10982.8701171875,304.17022705078125,0.9702031016349792,0.6161049604415894,0.585519552230835,293.2038879394531,297.1499938964844,293.1499938964844,0.0360632911324501,-5985.04052734375,304.1582946777344,0.4401043653488159,0.065859280526638,0.3193209171295166,288.64569091796875,291.1499938964844,259.1958923339844,257.7770690917969,279.1789245605469,293.2894897460937,288.6482849121094,1.0,0.4490755200386047,0.6285240054130554,0.6285240054130554,1.0,1.0,-2.066476583480835,0.8554781675338745,1.2109984159469604,0.3820484280586242,0.0,0.0,1.0,141.63560485839844,144.0,59.54823303222656,-19787.58984375,999.5311279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8084716796875,303.2265625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4508240520954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004575290950015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.3262939453125,297.1499938964844,293.1499938964844,0.2346502840518951,-4558.50732421875,304.1793518066406,0.7302268743515015,0.2652319073677063,0.243608221411705,293.34649658203125,297.1499938964844,293.1499938964844,0.1734695583581924,-3784.95263671875,304.1812744140625,0.6733359098434448,0.207401767373085,0.2022440731525421,293.2187805175781,297.1499938964844,293.1499938964844,0.5357230305671692,-6735.810546875,304.1720275878906,0.9016252160072328,0.5115986466407776,0.3601342737674713,293.2413330078125,297.1499938964844,293.1499938964844,0.6762279868125916,-10903.814453125,304.1737976074219,0.9636545777320862,0.6131604313850403,0.582910418510437,293.2052001953125,297.1499938964844,293.1499938964844,0.0343501754105091,-5843.2041015625,304.15838623046875,0.4316718876361847,0.0642260760068893,0.312685489654541,288.6918640136719,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.2922058105469,288.6946105957031,1.0,0.4487442374229431,0.6313927173614502,0.6313927173614502,1.0,1.0,-2.042463779449463,0.8463537096977234,1.1961101293563845,0.3780826330184936,0.0,0.0,1.0,144.67642211914062,147.0,63.514305114746094,-19659.4375,987.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8314514160156,303.2662658691406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4479139447212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004545757255982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464280,293.3262939453125,297.1499938964844,293.1499938964844,0.2346502840518951,-4558.50732421875,304.1793518066406,0.7302268743515015,0.2652319073677063,0.243608221411705,293.34649658203125,297.1499938964844,293.1499938964844,0.1734695583581924,-3784.95263671875,304.1812744140625,0.6733359098434448,0.207401767373085,0.2022440731525421,293.2187805175781,297.1499938964844,293.1499938964844,0.5357230305671692,-6735.810546875,304.1720275878906,0.9016252160072328,0.5115986466407776,0.3601342737674713,293.2413330078125,297.1499938964844,293.1499938964844,0.6762279868125916,-10903.814453125,304.1737976074219,0.9636545777320862,0.6131604313850403,0.582910418510437,293.2052001953125,297.1499938964844,293.1499938964844,0.0343501754105091,-5843.2041015625,304.15838623046875,0.4316718876361847,0.0642260760068893,0.312685489654541,288.6918640136719,291.1499938964844,259.2245483398437,257.804443359375,279.17877197265625,293.2922058105469,288.6946105957031,1.0,0.4487442374229431,0.6313927173614502,0.6313927173614502,1.0,1.0,-2.042463779449463,0.8463537096977234,1.1961101293563845,0.3780826330184936,0.0,0.0,1.0,144.67642211914062,147.0,63.514305114746094,-19659.4375,987.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8314514160156,303.2662658691406,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4479139447212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004545757255982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464340,293.3271484375,297.1499938964844,293.1499938964844,0.2288480550050735,-4469.2421875,304.1792297363281,0.7230575084686279,0.2605902254581451,0.2395817339420318,293.3503723144531,297.1499938964844,293.1499938964844,0.1671301424503326,-3674.593017578125,304.181396484375,0.6635860204696655,0.2016362696886062,0.1969553530216217,293.22149658203125,297.1499938964844,293.1499938964844,0.5308108329772949,-6687.7568359375,304.1728515625,0.8956493139266968,0.5093021392822266,0.3586569726467132,293.2444763183594,297.1499938964844,293.1499938964844,0.6698448061943054,-10823.1904296875,304.1764831542969,0.9570560455322266,0.6102114915847778,0.5802984833717346,293.20635986328125,297.1499938964844,293.1499938964844,0.032652348279953,-5701.01171875,304.1584167480469,0.4238715767860412,0.0625908374786377,0.3060252070426941,288.7397155761719,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.29461669921875,288.7425842285156,1.0,0.4484075903892517,0.6342208981513977,0.6342208981513977,1.0,1.0,-2.018367052078247,0.8370974659919739,1.181269645690918,0.3740297555923462,0.0,0.0,1.0,147.6881866455078,150.0,66.1692886352539,-19530.138671875,974.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8551940917969,303.3069152832031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4449022114276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000451519183116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464400,293.3271484375,297.1499938964844,293.1499938964844,0.2288480550050735,-4469.2421875,304.1792297363281,0.7230575084686279,0.2605902254581451,0.2395817339420318,293.3503723144531,297.1499938964844,293.1499938964844,0.1671301424503326,-3674.593017578125,304.181396484375,0.6635860204696655,0.2016362696886062,0.1969553530216217,293.22149658203125,297.1499938964844,293.1499938964844,0.5308108329772949,-6687.7568359375,304.1728515625,0.8956493139266968,0.5093021392822266,0.3586569726467132,293.2444763183594,297.1499938964844,293.1499938964844,0.6698448061943054,-10823.1904296875,304.1764831542969,0.9570560455322266,0.6102114915847778,0.5802984833717346,293.20635986328125,297.1499938964844,293.1499938964844,0.032652348279953,-5701.01171875,304.1584167480469,0.4238715767860412,0.0625908374786377,0.3060252070426941,288.7397155761719,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.29461669921875,288.7425842285156,1.0,0.4484075903892517,0.6342208981513977,0.6342208981513977,1.0,1.0,-2.018367052078247,0.8370974659919739,1.181269645690918,0.3740297555923462,0.0,0.0,1.0,147.6881866455078,150.0,66.1692886352539,-19530.138671875,974.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8551940917969,303.3069152832031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4449022114276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000451519183116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464460,293.3269958496094,297.1499938964844,293.1499938964844,0.2232251316308975,-4382.2666015625,304.1788635253906,0.7160497307777405,0.2561311423778534,0.2356638461351394,293.3531799316406,297.1499938964844,293.1499938964844,0.1609197556972503,-3565.585693359375,304.1812744140625,0.6543121337890625,0.1959891468286514,0.1917151808738708,293.22332763671875,297.1499938964844,293.1499938964844,0.5259436368942261,-6640.18798828125,304.17333984375,0.8900446891784668,0.5071171522140503,0.3572149872779846,293.2465515136719,297.1499938964844,293.1499938964844,0.663470447063446,-10743.1923828125,304.1782531738281,0.9506239891052246,0.6073946952819824,0.5777547359466553,293.20660400390625,297.1499938964844,293.1499938964844,0.0310774352401494,-5567.0478515625,304.1582336425781,0.4170112013816833,0.0611156970262527,0.2997796535491943,288.7880249023437,291.1499938964844,259.27301025390625,257.851806640625,279.1776428222656,293.2960510253906,288.7908935546875,1.0,0.4481091201305389,0.6369491219520569,0.6369491219520569,1.0,1.0,-1.9950804710388184,0.8280948996543884,1.1669855117797852,0.3700532615184784,0.0,0.0,1.0,150.59629821777344,153.0,66.88792419433594,-19404.150390625,962.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8780212402344,303.3461608886719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4418062269687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004483771626837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464520,293.3269958496094,297.1499938964844,293.1499938964844,0.2232251316308975,-4382.2666015625,304.1788635253906,0.7160497307777405,0.2561311423778534,0.2356638461351394,293.3531799316406,297.1499938964844,293.1499938964844,0.1609197556972503,-3565.585693359375,304.1812744140625,0.6543121337890625,0.1959891468286514,0.1917151808738708,293.22332763671875,297.1499938964844,293.1499938964844,0.5259436368942261,-6640.18798828125,304.17333984375,0.8900446891784668,0.5071171522140503,0.3572149872779846,293.2465515136719,297.1499938964844,293.1499938964844,0.663470447063446,-10743.1923828125,304.1782531738281,0.9506239891052246,0.6073946952819824,0.5777547359466553,293.20660400390625,297.1499938964844,293.1499938964844,0.0310774352401494,-5567.0478515625,304.1582336425781,0.4170112013816833,0.0611156970262527,0.2997796535491943,288.7880249023437,291.1499938964844,259.27301025390625,257.851806640625,279.1776428222656,293.2960510253906,288.7908935546875,1.0,0.4481091201305389,0.6369491219520569,0.6369491219520569,1.0,1.0,-1.9950804710388184,0.8280948996543884,1.1669855117797852,0.3700532615184784,0.0,0.0,1.0,150.59629821777344,153.0,66.88792419433594,-19404.150390625,962.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8780212402344,303.3461608886719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4418062269687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004483771626837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464580,293.3258056640625,297.1499938964844,293.1499938964844,0.2179386764764785,-4300.13037109375,304.17803955078125,0.7091625928878784,0.2518853545188904,0.2319479584693908,293.354736328125,297.1499938964844,293.1499938964844,0.1550042331218719,-3460.955078125,304.1806945800781,0.6457334160804749,0.1905230730772018,0.1866506487131118,293.2242431640625,297.1499938964844,293.1499938964844,0.5213696360588074,-6595.65087890625,304.17315673828125,0.8849480152130127,0.5050753951072693,0.3558802604675293,293.24755859375,297.1499938964844,293.1499938964844,0.6574048399925232,-10667.64453125,304.1789245605469,0.9445709586143494,0.6047433614730835,0.5753759145736694,293.2056579589844,297.1499938964844,293.1499938964844,0.0297737214714288,-5454.07373046875,304.1576538085937,0.4113715291023254,0.0598690509796142,0.2945837676525116,288.8337707519531,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2963562011719,288.83642578125,1.0,0.44793701171875,0.6395169496536255,0.6395169496536255,1.0,1.0,-1.9738353490829468,0.8198800683021545,1.1539552211761477,0.3664275407791137,0.0,0.0,1.0,153.35061645507812,156.0,64.07488250732422,-19286.3359375,952.0343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8958740234375,303.37939453125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4386771321296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452015273272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464640,293.3258056640625,297.1499938964844,293.1499938964844,0.2179386764764785,-4300.13037109375,304.17803955078125,0.7091625928878784,0.2518853545188904,0.2319479584693908,293.354736328125,297.1499938964844,293.1499938964844,0.1550042331218719,-3460.955078125,304.1806945800781,0.6457334160804749,0.1905230730772018,0.1866506487131118,293.2242431640625,297.1499938964844,293.1499938964844,0.5213696360588074,-6595.65087890625,304.17315673828125,0.8849480152130127,0.5050753951072693,0.3558802604675293,293.24755859375,297.1499938964844,293.1499938964844,0.6574048399925232,-10667.64453125,304.1789245605469,0.9445709586143494,0.6047433614730835,0.5753759145736694,293.2056579589844,297.1499938964844,293.1499938964844,0.0297737214714288,-5454.07373046875,304.1576538085937,0.4113715291023254,0.0598690509796142,0.2945837676525116,288.8337707519531,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2963562011719,288.83642578125,1.0,0.44793701171875,0.6395169496536255,0.6395169496536255,1.0,1.0,-1.9738353490829468,0.8198800683021545,1.1539552211761477,0.3664275407791137,0.0,0.0,1.0,153.35061645507812,156.0,64.07488250732422,-19286.3359375,952.0343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8958740234375,303.37939453125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4386771321296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452015273272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464700,293.3250427246094,297.1499938964844,293.1499938964844,0.2153940796852111,-4260.4501953125,304.1775817871094,0.7056583762168884,0.249809131026268,0.230137437582016,293.3552551269531,297.1499938964844,293.1499938964844,0.1521331965923309,-3409.87109375,304.1803283691406,0.6416168212890625,0.1878253370523452,0.1841582357883453,293.2245483398437,297.1499938964844,293.1499938964844,0.5191748738288879,-6574.3037109375,304.1729431152344,0.8824994564056396,0.5040757656097412,0.3552319407463074,293.24786376953125,297.1499938964844,293.1499938964844,0.654478907585144,-10631.3251953125,304.1789855957031,0.9416047930717468,0.6034472584724426,0.5742201209068298,293.2049865722656,297.1499938964844,293.1499938964844,0.0291941650211811,-5403.16015625,304.1573181152344,0.4088238179683685,0.0592967197299003,0.2922506332397461,288.8553161621094,291.1499938964844,259.3047790527344,257.8839416503906,279.1756896972656,293.2962951660156,288.8578796386719,1.0,0.447901040315628,0.6407532691955566,0.6407532691955566,1.0,1.0,-1.963699460029602,0.8159500956535339,1.1477493047714231,0.3646907806396484,0.0,0.0,1.0,154.71714782714844,156.0,61.99528503417969,-19228.181640625,947.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9021911621094,303.393310546875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4371153712272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004436165327206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464760,293.32421875,297.1499938964844,293.1499938964844,0.212904617190361,-4221.53125,304.1770935058594,0.702180802822113,0.2477571368217468,0.2283502221107483,293.3556823730469,297.1499938964844,293.1499938964844,0.1493081599473953,-3359.401123046875,304.1799621582031,0.637581467628479,0.1851419359445572,0.1816818863153457,293.22479248046875,297.1499938964844,293.1499938964844,0.5170313715934753,-6553.45458984375,304.17266845703125,0.8800922632217407,0.5030832886695862,0.3545899391174316,293.2480773925781,297.1499938964844,293.1499938964844,0.6516160368919373,-10595.830078125,304.1789245605469,0.9386573433876038,0.6021639108657837,0.5730779767036438,293.2042236328125,297.1499938964844,293.1499938964844,0.0286494903266429,-5354.89306640625,304.156982421875,0.4063848853111267,0.058747574687004,0.2900378108024597,288.8759765625,291.1499938964844,259.314697265625,257.8941955566406,279.17510986328125,293.296142578125,288.8784484863281,1.0,0.4478958547115326,0.6419638991355896,0.6419638991355896,1.0,1.0,-1.953779339790344,0.8120935559272766,1.1416857242584229,0.3629825115203857,0.0,0.0,1.0,156.08950805664062,159.0,59.780181884765625,-19169.84765625,942.7110595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9067687988281,303.4054870605469,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4355603158473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004420383484102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464820,293.3231201171875,297.1499938964844,293.1499938964844,0.2099840641021728,-4175.74267578125,304.176513671875,0.6980419754981995,0.2453231215476989,0.2262327075004577,293.3561096191406,297.1499938964844,293.1499938964844,0.1459710597991943,-3299.51220703125,304.17950439453125,0.6328170299530029,0.1819351464509964,0.1787253022193908,293.2250366210937,297.1499938964844,293.1499938964844,0.5145200490951538,-6529.017578125,304.1723022460937,0.8772475719451904,0.5018984079360962,0.3538249135017395,293.2482604980469,297.1499938964844,293.1499938964844,0.648258626461029,-10554.232421875,304.1787109375,0.9351401925086976,0.6006377339363098,0.5717218518257141,293.2032775878906,297.1499938964844,293.1499938964844,0.0280328821390867,-5299.728515625,304.1565856933594,0.4035468697547912,0.0581120513379573,0.2875033915042877,288.89971923828125,291.1499938964844,259.32623291015625,257.9062194824219,279.17449951171875,293.2958679199219,288.902099609375,1.0,0.4479266703128814,0.6433879137039185,0.6433879137039185,1.0,1.0,-1.9420950412750244,0.8075370192527771,1.134558081626892,0.3609581589698791,0.0,0.0,1.0,157.74905395507812,159.0,57.135963439941406,-19099.3515625,937.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9100646972656,303.4179992675781,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4337062835693359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004401567275635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464880,293.3223876953125,297.1499938964844,293.1499938964844,0.2080723047256469,-4145.69140625,304.1761169433594,0.6953023076057434,0.2437153756618499,0.2248348742723465,293.3563232421875,297.1499938964844,293.1499938964844,0.1437738388776779,-3259.914794921875,304.17919921875,0.6296693682670593,0.1798030436038971,0.1767604649066925,293.22515869140625,297.1499938964844,293.1499938964844,0.5128771066665649,-6513.0185546875,304.1720275878906,0.8753755688667297,0.501110851764679,0.3533169627189636,293.2483215332031,297.1499938964844,293.1499938964844,0.6460618376731873,-10527.0166015625,304.17852783203125,0.9328088164329528,0.5996270775794983,0.5708246827125549,293.20263671875,297.1499938964844,293.1499938964844,0.0276394672691822,-5264.22509765625,304.1563415527344,0.4016802310943603,0.0576989687979221,0.2858679890632629,288.9149780273437,291.1499938964844,259.33367919921875,257.9140930175781,279.17413330078125,293.295654296875,288.91729736328125,1.0,0.4479659795761108,0.644323468208313,0.644323468208313,1.0,1.0,-1.9344055652618408,0.8045297861099243,1.1298757791519165,0.3596183061599731,0.0,0.0,1.0,158.86328125,162.0,55.44614410400391,-19052.021484375,934.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91119384765625,303.42529296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4324780404567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004389102105051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464940,293.3204040527344,297.1499938964844,293.1499938964844,0.2034130543470382,-4072.179443359375,304.1751708984375,0.6885305047035217,0.2397480458021164,0.2213886678218841,293.35675048828125,297.1499938964844,293.1499938964844,0.1383701264858245,-3161.951171875,304.178466796875,0.6217858195304871,0.1744888126850128,0.1718658506870269,293.2254638671875,297.1499938964844,293.1499938964844,0.5088725686073303,-6473.97216796875,304.1713562011719,0.8707764148712158,0.4991481304168701,0.3520525991916656,293.2484130859375,297.1499938964844,293.1499938964844,0.640709400177002,-10460.6796875,304.1779479980469,0.927040696144104,0.5971203446388245,0.5686030387878418,293.20098876953125,297.1499938964844,293.1499938964844,0.0267106052488088,-5179.36669921875,304.1557922363281,0.3970011174678802,0.0566988959908485,0.2819420993328094,288.95135498046875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2950134277344,288.9535522460937,1.0,0.448125809431076,0.6466192603111267,0.6466192603111267,1.0,1.0,-1.915488600730896,0.797104001045227,1.1183847188949585,0.356296956539154,0.0,0.0,1.0,161.6781768798828,165.0,51.643028259277344,-18932.580078125,926.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9105834960937,303.4402770996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4294393658638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004358263395261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465000,293.3204040527344,297.1499938964844,293.1499938964844,0.2034130543470382,-4072.179443359375,304.1751708984375,0.6885305047035217,0.2397480458021164,0.2213886678218841,293.35675048828125,297.1499938964844,293.1499938964844,0.1383701264858245,-3161.951171875,304.178466796875,0.6217858195304871,0.1744888126850128,0.1718658506870269,293.2254638671875,297.1499938964844,293.1499938964844,0.5088725686073303,-6473.97216796875,304.1713562011719,0.8707764148712158,0.4991481304168701,0.3520525991916656,293.2484130859375,297.1499938964844,293.1499938964844,0.640709400177002,-10460.6796875,304.1779479980469,0.927040696144104,0.5971203446388245,0.5686030387878418,293.20098876953125,297.1499938964844,293.1499938964844,0.0267106052488088,-5179.36669921875,304.1557922363281,0.3970011174678802,0.0566988959908485,0.2819420993328094,288.95135498046875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2950134277344,288.9535522460937,1.0,0.448125809431076,0.6466192603111267,0.6466192603111267,1.0,1.0,-1.915488600730896,0.797104001045227,1.1183847188949585,0.356296956539154,0.0,0.0,1.0,161.6781768798828,165.0,51.643028259277344,-18932.580078125,926.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9105834960937,303.4402770996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4294393658638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004358263395261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465060,293.3183288574219,297.1499938964844,293.1499938964844,0.1989073902368545,-4000.710693359375,304.17431640625,0.6818869113922119,0.2358504831790924,0.2180061787366867,293.3570251464844,297.1499938964844,293.1499938964844,0.1330788284540176,-3065.1923828125,304.17779541015625,0.6135771870613098,0.1691924780607223,0.1669895052909851,293.2256774902344,297.1499938964844,293.1499938964844,0.5049899816513062,-6436.02490234375,304.17071533203125,0.8662945032119751,0.4971912503242492,0.3507933020591736,293.2483825683594,297.1499938964844,293.1499938964844,0.6355246901512146,-10396.3193359375,304.1772766113281,0.9213945269584656,0.5946345925331116,0.5664035081863403,293.1993713378906,297.1499938964844,293.1499938964844,0.0258457902818918,-5098.9189453125,304.1553039550781,0.392113983631134,0.0557362474501132,0.2781981527805328,288.985595703125,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2942810058594,288.9877014160156,1.0,0.4483577907085418,0.6488683223724365,0.6488683223724365,1.0,1.0,-1.8969216346740725,0.7897802591323853,1.107141375541687,0.3530043065547943,0.0,0.0,1.0,164.52841186523438,168.0,48.54981231689453,-18811.962890625,918.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90631103515625,303.45172119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.426447719335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004327902279328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465120,293.3183288574219,297.1499938964844,293.1499938964844,0.1989073902368545,-4000.710693359375,304.17431640625,0.6818869113922119,0.2358504831790924,0.2180061787366867,293.3570251464844,297.1499938964844,293.1499938964844,0.1330788284540176,-3065.1923828125,304.17779541015625,0.6135771870613098,0.1691924780607223,0.1669895052909851,293.2256774902344,297.1499938964844,293.1499938964844,0.5049899816513062,-6436.02490234375,304.17071533203125,0.8662945032119751,0.4971912503242492,0.3507933020591736,293.2483825683594,297.1499938964844,293.1499938964844,0.6355246901512146,-10396.3193359375,304.1772766113281,0.9213945269584656,0.5946345925331116,0.5664035081863403,293.1993713378906,297.1499938964844,293.1499938964844,0.0258457902818918,-5098.9189453125,304.1553039550781,0.392113983631134,0.0557362474501132,0.2781981527805328,288.985595703125,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.2942810058594,288.9877014160156,1.0,0.4483577907085418,0.6488683223724365,0.6488683223724365,1.0,1.0,-1.8969216346740725,0.7897802591323853,1.107141375541687,0.3530043065547943,0.0,0.0,1.0,164.52841186523438,168.0,48.54981231689453,-18811.962890625,918.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90631103515625,303.45172119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.426447719335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004327902279328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465180,293.3161926269531,297.1499938964844,293.1499938964844,0.1945414096117019,-3931.085205078125,304.1734924316406,0.6753976941108704,0.2320210933685302,0.2146852612495422,293.3572082519531,297.1499938964844,293.1499938964844,0.1278891116380691,-2969.448974609375,304.1771850585937,0.6046882271766663,0.163912147283554,0.1621284931898117,293.2258605957031,297.1499938964844,293.1499938964844,0.5012062191963196,-6398.94189453125,304.1701354980469,0.861933708190918,0.4952385127544403,0.3495374619960785,293.2482604980469,297.1499938964844,293.1499938964844,0.6304787993431091,-10333.533203125,304.1766052246094,0.9159224033355712,0.5921652913093567,0.564220666885376,293.1977844238281,297.1499938964844,293.1499938964844,0.0250354167073965,-5022.11181640625,304.1548767089844,0.3868257105350494,0.0548055805265903,0.2746059894561767,289.01824951171875,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29345703125,289.0202941894531,1.0,0.4486491084098816,0.6510829925537109,0.6510829925537109,1.0,1.0,-1.878653764724732,0.7825448513031006,1.0961089134216309,0.3497365713119507,0.0,0.0,1.0,167.40614318847656,171.0,46.15987777709961,-18690.76171875,911.8717041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8995361328125,303.46075439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4235036075115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004298023413866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465240,293.3161926269531,297.1499938964844,293.1499938964844,0.1945414096117019,-3931.085205078125,304.1734924316406,0.6753976941108704,0.2320210933685302,0.2146852612495422,293.3572082519531,297.1499938964844,293.1499938964844,0.1278891116380691,-2969.448974609375,304.1771850585937,0.6046882271766663,0.163912147283554,0.1621284931898117,293.2258605957031,297.1499938964844,293.1499938964844,0.5012062191963196,-6398.94189453125,304.1701354980469,0.861933708190918,0.4952385127544403,0.3495374619960785,293.2482604980469,297.1499938964844,293.1499938964844,0.6304787993431091,-10333.533203125,304.1766052246094,0.9159224033355712,0.5921652913093567,0.564220666885376,293.1977844238281,297.1499938964844,293.1499938964844,0.0250354167073965,-5022.11181640625,304.1548767089844,0.3868257105350494,0.0548055805265903,0.2746059894561767,289.01824951171875,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29345703125,289.0202941894531,1.0,0.4486491084098816,0.6510829925537109,0.6510829925537109,1.0,1.0,-1.878653764724732,0.7825448513031006,1.0961089134216309,0.3497365713119507,0.0,0.0,1.0,167.40614318847656,171.0,46.15987777709961,-18690.76171875,911.8717041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8995361328125,303.46075439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4235036075115204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004298023413866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465300,293.3150939941406,297.1499938964844,293.1499938964844,0.1924079060554504,-3896.923583984375,304.173095703125,0.6722190976142883,0.2301321327686309,0.2130479663610458,293.3572692871094,297.1499938964844,293.1499938964844,0.1253303289413452,-2921.92236328125,304.1769104003906,0.6000896096229553,0.16127809882164,0.1597037017345428,293.2259216308594,297.1499938964844,293.1499938964844,0.499345451593399,-6380.66552734375,304.1698608398437,0.8597995042800903,0.4942634105682373,0.3489105403423309,293.2481689453125,297.1499938964844,293.1499938964844,0.6280006170272827,-10302.6318359375,304.17626953125,0.9132689237594604,0.5909361243247986,0.5631346702575684,293.197021484375,297.1499938964844,293.1499938964844,0.0246487222611904,-4984.92578125,304.1546936035156,0.3841558396816253,0.05435137078166,0.2728617489337921,289.0341186523437,291.1499938964844,259.3925476074219,257.9784545898437,279.1722106933594,293.29302978515625,289.0361022949219,1.0,0.4488141238689422,0.6521803736686707,0.6521803736686707,1.0,1.0,-1.8696247339248653,0.7789592146873474,1.0906654596328735,0.3481122553348541,0.0,0.0,1.0,168.85317993164062,171.0,45.20589828491211,-18630.125,908.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8955078125,303.4646301269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4220493137836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004283263988327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465360,293.3139953613281,297.1499938964844,293.1499938964844,0.1903055757284164,-3863.171142578125,304.1727294921875,0.6690881848335266,0.2282603830099105,0.2114259153604507,293.3572692871094,297.1499938964844,293.1499938964844,0.1227945983409881,-2874.609375,304.1766357421875,0.5954018831253052,0.1586484014987945,0.1572827398777008,293.2259826660156,297.1499938964844,293.1499938964844,0.4975022971630096,-6362.5341796875,304.1695861816406,0.8576963543891907,0.4932891130447387,0.3482842147350311,293.2480773925781,297.1499938964844,293.1499938964844,0.6255483627319336,-10272.0078125,304.17596435546875,0.9106802344322203,0.5897103548049927,0.5620519518852234,293.1962890625,297.1499938964844,293.1499938964844,0.0242734067142009,-4948.478515625,304.154541015625,0.3815120160579681,0.0539040938019752,0.2711496949195862,289.0497131347656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2926025390625,289.0516967773437,1.0,0.4489905834197998,0.6532725691795349,0.6532725691795349,1.0,1.0,-1.8606617450714111,0.7753943204879761,1.085267424583435,0.3464943766593933,0.0,0.0,1.0,170.30455017089844,174.0,44.39180374145508,-18569.546875,905.1951904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89117431640625,303.4682312011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206064939498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268621269147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465420,293.31170654296875,297.1499938964844,293.1499938964844,0.1861888915300369,-3796.814453125,304.1720275878906,0.6629772186279297,0.2245664000511169,0.208226203918457,293.3572692871094,297.1499938964844,293.1499938964844,0.1177903562784195,-2780.588623046875,304.17608642578125,0.5857784152030945,0.1534023284912109,0.1524528115987777,293.2261047363281,297.1499938964844,293.1499938964844,0.4938603043556213,-6326.6279296875,304.16912841796875,0.8535829782485962,0.4913423359394073,0.3470329046249389,293.2478942871094,297.1499938964844,293.1499938964844,0.620710551738739,-10211.455078125,304.1753845214844,0.9057264924049376,0.5872678756713867,0.5598950982093811,293.19482421875,297.1499938964844,293.1499938964844,0.023571940138936,-4877.5693359375,304.1542053222656,0.3763046264648437,0.0530288703739643,0.2678139507770538,289.08038330078125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.29168701171875,289.08233642578125,1.0,0.4493737518787384,0.65544593334198,0.65544593334198,1.0,1.0,-1.8429217338562007,0.7683242559432983,1.0745975971221924,0.3432775139808655,0.0,0.0,1.0,173.21742248535156,177.0,43.11891555786133,-18448.732421875,898.8126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8819885253906,303.47479248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177528917789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239660920575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465480,293.31170654296875,297.1499938964844,293.1499938964844,0.1861888915300369,-3796.814453125,304.1720275878906,0.6629772186279297,0.2245664000511169,0.208226203918457,293.3572692871094,297.1499938964844,293.1499938964844,0.1177903562784195,-2780.588623046875,304.17608642578125,0.5857784152030945,0.1534023284912109,0.1524528115987777,293.2261047363281,297.1499938964844,293.1499938964844,0.4938603043556213,-6326.6279296875,304.16912841796875,0.8535829782485962,0.4913423359394073,0.3470329046249389,293.2478942871094,297.1499938964844,293.1499938964844,0.620710551738739,-10211.455078125,304.1753845214844,0.9057264924049376,0.5872678756713867,0.5598950982093811,293.19482421875,297.1499938964844,293.1499938964844,0.023571940138936,-4877.5693359375,304.1542053222656,0.3763046264648437,0.0530288703739643,0.2678139507770538,289.08038330078125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.29168701171875,289.08233642578125,1.0,0.4493737518787384,0.65544593334198,0.65544593334198,1.0,1.0,-1.8429217338562007,0.7683242559432983,1.0745975971221924,0.3432775139808655,0.0,0.0,1.0,173.21742248535156,177.0,43.11891555786133,-18448.732421875,898.8126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8819885253906,303.47479248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177528917789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239660920575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465540,293.3094177246094,297.1499938964844,293.1499938964844,0.1821846961975097,-3731.926513671875,304.1713562011719,0.6570785045623779,0.2209389209747314,0.2050857543945312,293.3571472167969,297.1499938964844,293.1499938964844,0.1128745898604393,-2687.357177734375,304.17559814453125,0.5758652091026306,0.1481761932373047,0.1476405709981918,293.2261657714844,297.1499938964844,293.1499938964844,0.4902675747871399,-6291.10205078125,304.16876220703125,0.8495905995368958,0.4893977642059326,0.3457830846309662,293.2476501464844,297.1499938964844,293.1499938964844,0.6159493327140808,-10151.673828125,304.17486572265625,0.9010992646217346,0.5848366618156433,0.5577489733695984,293.19342041015625,297.1499938964844,293.1499938964844,0.0225700382143259,-4805.69873046875,304.1544494628906,0.3712106347084045,0.0521776713430881,0.264588862657547,289.1104736328125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2907409667969,289.1124267578125,1.0,0.4497934281826019,0.6576101779937744,0.6576101779937744,1.0,1.0,-1.825421929359436,0.7613341212272644,1.0640878677368164,0.340087354183197,0.0,0.0,1.0,176.1413116455078,165.0,42.24101638793945,-18328.611328125,892.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8724060058594,303.4808959960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4149401485919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004211115010548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465600,293.3094177246094,297.1499938964844,293.1499938964844,0.1821846961975097,-3731.926513671875,304.1713562011719,0.6570785045623779,0.2209389209747314,0.2050857543945312,293.3571472167969,297.1499938964844,293.1499938964844,0.1128745898604393,-2687.357177734375,304.17559814453125,0.5758652091026306,0.1481761932373047,0.1476405709981918,293.2261657714844,297.1499938964844,293.1499938964844,0.4902675747871399,-6291.10205078125,304.16876220703125,0.8495905995368958,0.4893977642059326,0.3457830846309662,293.2476501464844,297.1499938964844,293.1499938964844,0.6159493327140808,-10151.673828125,304.17486572265625,0.9010992646217346,0.5848366618156433,0.5577489733695984,293.19342041015625,297.1499938964844,293.1499938964844,0.0225700382143259,-4805.69873046875,304.1544494628906,0.3712106347084045,0.0521776713430881,0.264588862657547,289.1104736328125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2907409667969,289.1124267578125,1.0,0.4497934281826019,0.6576101779937744,0.6576101779937744,1.0,1.0,-1.825421929359436,0.7613341212272644,1.0640878677368164,0.340087354183197,0.0,0.0,1.0,176.1413116455078,165.0,42.24101638793945,-18328.611328125,892.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8724060058594,303.4808959960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4149401485919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004211115010548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465660,293.3067932128906,297.1499938964844,293.1499938964844,0.178071528673172,-3664.810791015625,304.1711120605469,0.6551274657249451,0.2174297869205474,0.2018238008022308,293.3567199707031,297.1499938964844,293.1499938964844,0.1078513041138649,-2591.080810546875,304.1754455566406,0.5695673227310181,0.1430127024650573,0.1426514834165573,293.2260437011719,297.1499938964844,293.1499938964844,0.4864168763160705,-6252.673828125,304.1689453125,0.8504695296287537,0.4874936938285827,0.3443886935710907,293.2472229003906,297.1499938964844,293.1499938964844,0.6109305024147034,-10088.0263671875,304.1749572753906,0.9020448327064514,0.5824492573738098,0.5554122924804688,293.1918640136719,297.1499938964844,293.1499938964844,0.0220138169825077,-4725.59375,304.1539001464844,0.3694048523902893,0.0513920187950134,0.2605403065681457,289.14190673828125,291.1499938964844,259.44415283203125,258.037841796875,279.1723022460937,293.28955078125,289.14410400390625,1.0,0.4454424679279327,0.6598681211471558,0.6598681211471558,1.0,1.0,-1.806174635887146,0.7535566091537476,1.0526180267333984,0.3364977538585663,0.0,0.0,1.0,173.4858856201172,153.0,44.23534393310547,-18197.37890625,867.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8648376464844,303.49041748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4121428728103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004182726261205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465720,293.3067932128906,297.1499938964844,293.1499938964844,0.178071528673172,-3664.810791015625,304.1711120605469,0.6551274657249451,0.2174297869205474,0.2018238008022308,293.3567199707031,297.1499938964844,293.1499938964844,0.1078513041138649,-2591.080810546875,304.1754455566406,0.5695673227310181,0.1430127024650573,0.1426514834165573,293.2260437011719,297.1499938964844,293.1499938964844,0.4864168763160705,-6252.673828125,304.1689453125,0.8504695296287537,0.4874936938285827,0.3443886935710907,293.2472229003906,297.1499938964844,293.1499938964844,0.6109305024147034,-10088.0263671875,304.1749572753906,0.9020448327064514,0.5824492573738098,0.5554122924804688,293.1918640136719,297.1499938964844,293.1499938964844,0.0220138169825077,-4725.59375,304.1539001464844,0.3694048523902893,0.0513920187950134,0.2605403065681457,289.14190673828125,291.1499938964844,259.44415283203125,258.037841796875,279.1723022460937,293.28955078125,289.14410400390625,1.0,0.4454424679279327,0.6598681211471558,0.6598681211471558,1.0,1.0,-1.806174635887146,0.7535566091537476,1.0526180267333984,0.3364977538585663,0.0,0.0,1.0,173.4858856201172,153.0,44.23534393310547,-18197.37890625,867.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8648376464844,303.49041748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4121428728103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004182726261205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465780,293.3036804199219,297.1499938964844,293.1499938964844,0.1739658415317535,-3597.402099609375,304.1708984375,0.6559320092201233,0.2140888273715973,0.1985706686973571,293.3558044433594,297.1499938964844,293.1499938964844,0.1028319895267486,-2493.84716796875,304.1753234863281,0.5658354163169861,0.1379615068435669,0.1376157253980636,293.2255554199219,297.1499938964844,293.1499938964844,0.4823777675628662,-6212.17236328125,304.1693420410156,0.8547958731651306,0.4856649935245514,0.3429368734359741,293.2464904785156,297.1499938964844,293.1499938964844,0.6057000756263733,-10021.32421875,304.17535400390625,0.9069736003875732,0.5801355242729187,0.5529962182044983,293.18994140625,297.1499938964844,293.1499938964844,0.021210903301835,-4636.78173828125,304.1539611816406,0.3701529502868652,0.0507182441651821,0.2562776803970337,289.17633056640625,291.1499938964844,259.4583740234375,258.05450439453125,279.1728210449219,293.2879333496094,289.1787109375,1.0,0.4384437799453735,0.6621773838996887,0.6621773838996887,1.0,1.0,-1.7864593267440796,0.745567798614502,1.0408915281295776,0.3327734768390655,0.0,0.0,1.0,167.1192626953125,141.0,47.50997543334961,-18065.638671875,831.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8620300292969,303.5047912597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409318745136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154064808972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
