time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465840,293.3036804199219,297.1499938964844,293.1499938964844,0.1739658415317535,-3597.402099609375,304.1708984375,0.6559320092201233,0.2140888273715973,0.1985706686973571,293.3558044433594,297.1499938964844,293.1499938964844,0.1028319895267486,-2493.84716796875,304.1753234863281,0.5658354163169861,0.1379615068435669,0.1376157253980636,293.2255554199219,297.1499938964844,293.1499938964844,0.4823777675628662,-6212.17236328125,304.1693420410156,0.8547958731651306,0.4856649935245514,0.3429368734359741,293.2464904785156,297.1499938964844,293.1499938964844,0.6057000756263733,-10021.32421875,304.17535400390625,0.9069736003875732,0.5801355242729187,0.5529962182044983,293.18994140625,297.1499938964844,293.1499938964844,0.021210903301835,-4636.78173828125,304.1539611816406,0.3701529502868652,0.0507182441651821,0.2562776803970337,289.17633056640625,291.1499938964844,259.4583740234375,258.05450439453125,279.1728210449219,293.2879333496094,289.1787109375,1.0,0.4384437799453735,0.6621773838996887,0.6621773838996887,1.0,1.0,-1.7864593267440796,0.745567798614502,1.0408915281295776,0.3327734768390655,0.0,0.0,1.0,167.1192626953125,141.0,47.50997543334961,-18065.638671875,831.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8620300292969,303.5047912597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409318745136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154064808972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465900,293.3019714355469,297.1499938964844,293.1499938964844,0.1719396710395813,-3563.990966796875,304.1707763671875,0.6570812463760376,0.2124761343002319,0.1969651877880096,293.35516357421875,297.1499938964844,293.1499938964844,0.1003495976328849,-2445.368896484375,304.1752319335937,0.5646417140960693,0.1354783922433853,0.135104089975357,293.2252197265625,297.1499938964844,293.1499938964844,0.4803217351436615,-6191.51708984375,304.1695861816406,0.8579143285751343,0.4847754240036011,0.3422037959098816,293.2460021972656,297.1499938964844,293.1499938964844,0.6030431985855103,-9987.369140625,304.1755676269531,0.9106599688529968,0.5790042281150818,0.5517786741256714,293.1888732910156,297.1499938964844,293.1499938964844,0.020817931741476,-4593.91552734375,304.1539611816406,0.3712634444236755,0.05042165517807,0.2541697323322296,289.1943664550781,291.1499938964844,259.4654846191406,258.06280517578125,279.1730041503906,293.2869873046875,289.1968078613281,1.0,0.4342648088932037,0.663343071937561,0.663343071937561,1.0,1.0,-1.7766424417495728,0.7415879368782043,1.0350545644760132,0.3309135138988495,0.0,0.0,1.0,163.0723876953125,141.0,48.97530364990234,-18000.75,811.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.862060546875,303.5132751464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4078945219516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004139610973652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465960,293.3002014160156,297.1499938964844,293.1499938964844,0.1699364483356475,-3530.865478515625,304.170654296875,0.658641517162323,0.2108977884054184,0.1953766644001007,293.3544311523437,297.1499938964844,293.1499938964844,0.0978914722800254,-2397.111572265625,304.17510986328125,0.5637990236282349,0.1330214887857437,0.1326020956039428,293.2248229980469,297.1499938964844,293.1499938964844,0.478252500295639,-6170.71142578125,304.1697692871094,0.8615704774856567,0.4838996827602386,0.3414693772792816,293.2455139160156,297.1499938964844,293.1499938964844,0.6003716588020325,-9953.1943359375,304.17578125,0.9150740504264832,0.5778878331184387,0.5505601167678833,293.1877746582031,297.1499938964844,293.1499938964844,0.0204247962683439,-4550.8759765625,304.1539611816406,0.3727867603302002,0.0501486733555793,0.2520991563796997,289.2127380371094,291.1499938964844,259.4725952148437,258.0711669921875,279.17315673828125,293.2859802246094,289.2152404785156,1.0,0.4297601878643036,0.6645136475563049,0.6645136475563049,1.0,1.0,-1.766899824142456,0.7376382350921631,1.029261589050293,0.3290656805038452,0.0,0.0,1.0,158.6359100341797,129.0,50.22169876098633,-17936.6015625,790.2780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8627014160156,303.5223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4064631164073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004125083796679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466020,293.29656982421875,297.1499938964844,293.1499938964844,0.1660111397504806,-3465.6982421875,304.1703186035156,0.6629896759986877,0.2078326344490051,0.1922496706247329,293.352783203125,297.1499938964844,293.1499938964844,0.0930466130375862,-2301.48681640625,304.1748046875,0.5631213784217834,0.1281783282756805,0.1276298463344574,293.22393798828125,297.1499938964844,293.1499938964844,0.4741140007972717,-6129.0703125,304.1700744628906,0.8705140352249146,0.4821813702583313,0.3399975597858429,293.2444152832031,297.1499938964844,293.1499938964844,0.5950342416763306,-9884.8720703125,304.17608642578125,0.926051914691925,0.575692355632782,0.5481225252151489,293.185546875,297.1499938964844,293.1499938964844,0.0198047086596488,-4482.30078125,304.1480712890625,0.3779006600379944,0.050000000745058,0.2490397691726684,289.2496643066406,291.1499938964844,259.48699951171875,258.08795166015625,279.1729736328125,293.2838439941406,289.2521057128906,1.0,0.4200348258018493,0.6668097972869873,0.6668097972869873,1.0,1.0,-1.7488056421279907,0.7303435206413269,1.0184621810913086,0.3256565928459167,0.0,0.0,1.0,148.83181762695312,117.0,50.724884033203125,-17817.556640625,746.6680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86444091796875,303.5395812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403591126203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004095936892554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466080,293.29656982421875,297.1499938964844,293.1499938964844,0.1660111397504806,-3465.6982421875,304.1703186035156,0.6629896759986877,0.2078326344490051,0.1922496706247329,293.352783203125,297.1499938964844,293.1499938964844,0.0930466130375862,-2301.48681640625,304.1748046875,0.5631213784217834,0.1281783282756805,0.1276298463344574,293.22393798828125,297.1499938964844,293.1499938964844,0.4741140007972717,-6129.0703125,304.1700744628906,0.8705140352249146,0.4821813702583313,0.3399975597858429,293.2444152832031,297.1499938964844,293.1499938964844,0.5950342416763306,-9884.8720703125,304.17608642578125,0.926051914691925,0.575692355632782,0.5481225252151489,293.185546875,297.1499938964844,293.1499938964844,0.0198047086596488,-4482.30078125,304.1480712890625,0.3779006600379944,0.050000000745058,0.2490397691726684,289.2496643066406,291.1499938964844,259.48699951171875,258.08795166015625,279.1729736328125,293.2838439941406,289.2521057128906,1.0,0.4200348258018493,0.6668097972869873,0.6668097972869873,1.0,1.0,-1.7488056421279907,0.7303435206413269,1.0184621810913086,0.3256565928459167,0.0,0.0,1.0,148.83181762695312,117.0,50.724884033203125,-17817.556640625,746.6680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86444091796875,303.5395812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403591126203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004095936892554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466140,293.2928466796875,297.1499938964844,293.1499938964844,0.1622322648763656,-3402.679443359375,304.1698303222656,0.6688383221626282,0.2048730701208114,0.1891917288303375,293.3509216308594,297.1499938964844,293.1499938964844,0.0883007049560546,-2207.60791015625,304.1744689941406,0.5635760426521301,0.1234174072742462,0.1227067783474922,293.22296142578125,297.1499938964844,293.1499938964844,0.470100849866867,-6088.72802734375,304.1700744628906,0.8814802765846252,0.4805071353912353,0.3385325670242309,293.2431945800781,297.1499938964844,293.1499938964844,0.5898547768592834,-9818.6435546875,304.1759948730469,0.9393821954727172,0.5735437273979187,0.5456975698471069,293.1838073730469,297.1499938964844,293.1499938964844,0.0193885304033756,-4435.2021484375,304.13897705078125,0.3853408694267273,0.050000000745058,0.2471359521150589,289.2837829589844,291.1499938964844,259.501708984375,258.10498046875,279.1725769042969,293.2816772460937,289.2860717773437,1.0,0.4096378087997436,0.6690438389778137,0.6690438389778137,1.0,1.0,-1.7322666645050049,0.7237063646316528,1.008560299873352,0.3225892782211303,0.0,0.0,1.0,138.2793426513672,105.0,48.09516143798828,-17705.791015625,702.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8623352050781,303.5520935058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400757372379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067177942488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466200,293.2928466796875,297.1499938964844,293.1499938964844,0.1622322648763656,-3402.679443359375,304.1698303222656,0.6688383221626282,0.2048730701208114,0.1891917288303375,293.3509216308594,297.1499938964844,293.1499938964844,0.0883007049560546,-2207.60791015625,304.1744689941406,0.5635760426521301,0.1234174072742462,0.1227067783474922,293.22296142578125,297.1499938964844,293.1499938964844,0.470100849866867,-6088.72802734375,304.1700744628906,0.8814802765846252,0.4805071353912353,0.3385325670242309,293.2431945800781,297.1499938964844,293.1499938964844,0.5898547768592834,-9818.6435546875,304.1759948730469,0.9393821954727172,0.5735437273979187,0.5456975698471069,293.1838073730469,297.1499938964844,293.1499938964844,0.0193885304033756,-4435.2021484375,304.13897705078125,0.3853408694267273,0.050000000745058,0.2471359521150589,289.2837829589844,291.1499938964844,259.501708984375,258.10498046875,279.1725769042969,293.2816772460937,289.2860717773437,1.0,0.4096378087997436,0.6690438389778137,0.6690438389778137,1.0,1.0,-1.7322666645050049,0.7237063646316528,1.008560299873352,0.3225892782211303,0.0,0.0,1.0,138.2793426513672,105.0,48.09516143798828,-17705.791015625,702.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8623352050781,303.5520935058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400757372379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067177942488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466260,293.2891540527344,297.1499938964844,293.1499938964844,0.1585832685232162,-3341.526611328125,304.1693115234375,0.6760955452919006,0.2020030617713928,0.1862045973539352,293.3489685058594,297.1499938964844,293.1499938964844,0.0836270302534103,-2115.3720703125,304.1741027832031,0.5649936199188232,0.1187275722622871,0.1178399473428726,293.221923828125,297.1499938964844,293.1499938964844,0.4661915600299835,-6049.40869140625,304.1698913574219,0.8943372964859009,0.4788708090782165,0.3370860517024994,293.2419738769531,297.1499938964844,293.1499938964844,0.5848012566566467,-9753.986328125,304.1757507324219,0.9542758464813232,0.5714337229728699,0.5432983636856079,293.1824645996094,297.1499938964844,293.1499938964844,0.018971649929881,-4387.3759765625,304.12957763671875,0.3935641646385193,0.050000000745058,0.2451628744602203,289.3162841796875,291.1499938964844,259.5168151855469,258.122314453125,279.1724853515625,293.2795104980469,289.3185119628906,1.0,0.3987024426460266,0.6712881326675415,0.6712881326675415,1.0,1.0,-1.7158501148223877,0.717108428478241,0.9987416863441468,0.3195280432701111,0.0,0.0,1.0,127.39657592773438,93.0,45.90193557739258,-17591.921875,658.8411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8570251464844,303.5616149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979714512825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004038904444314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466320,293.2891540527344,297.1499938964844,293.1499938964844,0.1585832685232162,-3341.526611328125,304.1693115234375,0.6760955452919006,0.2020030617713928,0.1862045973539352,293.3489685058594,297.1499938964844,293.1499938964844,0.0836270302534103,-2115.3720703125,304.1741027832031,0.5649936199188232,0.1187275722622871,0.1178399473428726,293.221923828125,297.1499938964844,293.1499938964844,0.4661915600299835,-6049.40869140625,304.1698913574219,0.8943372964859009,0.4788708090782165,0.3370860517024994,293.2419738769531,297.1499938964844,293.1499938964844,0.5848012566566467,-9753.986328125,304.1757507324219,0.9542758464813232,0.5714337229728699,0.5432983636856079,293.1824645996094,297.1499938964844,293.1499938964844,0.018971649929881,-4387.3759765625,304.12957763671875,0.3935641646385193,0.050000000745058,0.2451628744602203,289.3162841796875,291.1499938964844,259.5168151855469,258.122314453125,279.1724853515625,293.2795104980469,289.3185119628906,1.0,0.3987024426460266,0.6712881326675415,0.6712881326675415,1.0,1.0,-1.7158501148223877,0.717108428478241,0.9987416863441468,0.3195280432701111,0.0,0.0,1.0,127.39657592773438,93.0,45.90193557739258,-17591.921875,658.8411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8570251464844,303.5616149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979714512825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004038904444314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466380,293.2854919433594,297.1499938964844,293.1499938964844,0.155054360628128,-3282.0869140625,304.16876220703125,0.6849233508110046,0.1992187201976776,0.1832870841026306,293.3468933105469,297.1499938964844,293.1499938964844,0.079001173377037,-2024.6671142578125,304.1737670898437,0.5674623847007751,0.1141043305397033,0.1130286306142807,293.2208557128906,297.1499938964844,293.1499938964844,0.462365448474884,-6010.87109375,304.1696472167969,0.9094763398170472,0.4772620499134063,0.3356547355651855,293.24072265625,297.1499938964844,293.1499938964844,0.5798502564430237,-9690.5400390625,304.1754150390625,0.9701157808303832,0.5693530440330505,0.5409209728240967,293.1813049316406,297.1499938964844,293.1499938964844,0.0185611359775066,-4339.4638671875,304.12017822265625,0.4017269611358642,0.050000000745058,0.2431557476520538,289.34771728515625,291.1499938964844,259.53253173828125,258.1400451660156,279.1726379394531,293.27734375,289.34991455078125,1.0,0.3873143494129181,0.673559308052063,0.673559308052063,1.0,1.0,-1.699587345123291,0.7105713486671448,0.9890159964561462,0.3164873123168945,0.0,0.0,1.0,116.33651733398438,81.0,44.26850509643555,-17477.193359375,615.2289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.849853515625,303.5694274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.395229160785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004011073615401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466440,293.2854919433594,297.1499938964844,293.1499938964844,0.155054360628128,-3282.0869140625,304.16876220703125,0.6849233508110046,0.1992187201976776,0.1832870841026306,293.3468933105469,297.1499938964844,293.1499938964844,0.079001173377037,-2024.6671142578125,304.1737670898437,0.5674623847007751,0.1141043305397033,0.1130286306142807,293.2208557128906,297.1499938964844,293.1499938964844,0.462365448474884,-6010.87109375,304.1696472167969,0.9094763398170472,0.4772620499134063,0.3356547355651855,293.24072265625,297.1499938964844,293.1499938964844,0.5798502564430237,-9690.5400390625,304.1754150390625,0.9701157808303832,0.5693530440330505,0.5409209728240967,293.1813049316406,297.1499938964844,293.1499938964844,0.0185611359775066,-4339.4638671875,304.12017822265625,0.4017269611358642,0.050000000745058,0.2431557476520538,289.34771728515625,291.1499938964844,259.53253173828125,258.1400451660156,279.1726379394531,293.27734375,289.34991455078125,1.0,0.3873143494129181,0.673559308052063,0.673559308052063,1.0,1.0,-1.699587345123291,0.7105713486671448,0.9890159964561462,0.3164873123168945,0.0,0.0,1.0,116.33651733398438,81.0,44.26850509643555,-17477.193359375,615.2289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.849853515625,303.5694274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.395229160785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004011073615401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466500,293.28369140625,297.1499938964844,293.1499938964844,0.1533351391553878,-3253.01806640625,304.16845703125,0.6900079250335693,0.1978598535060882,0.1818563640117645,293.3458251953125,297.1499938964844,293.1499938964844,0.0767021626234054,-1979.909912109375,304.17364501953125,0.5691561102867126,0.1118197664618492,0.110646054148674,293.2203674316406,297.1499938964844,293.1499938964844,0.460479587316513,-5991.849609375,304.16949462890625,0.9186217188835144,0.4764660894870758,0.3349440991878509,293.2401428222656,297.1499938964844,293.1499938964844,0.5774090886116028,-9659.2099609375,304.1752319335937,0.9781911969184875,0.5683222413063049,0.5397399663925171,293.1807861328125,297.1499938964844,293.1499938964844,0.0183590296655893,-4315.548828125,304.1155700683594,0.4060274958610534,0.050000000745058,0.242144227027893,289.3631591796875,291.1499938964844,259.5406188964844,258.14910888671875,279.1727905273437,293.2762756347656,289.3653259277344,1.0,0.3814621567726135,0.6747087240219116,0.6747087240219116,1.0,1.0,-1.691523194313049,0.7073314785957336,0.9841916561126708,0.3149782717227936,0.0,0.0,1.0,110.76707458496094,81.0,43.64093017578125,-17419.78125,593.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8458557128906,303.57293701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3938735723495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003997315943706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466560,293.2818603515625,297.1499938964844,293.1499938964844,0.1516458690166473,-3224.382568359375,304.1681823730469,0.6955901384353638,0.1965236663818359,0.1804450154304504,293.3447265625,297.1499938964844,293.1499938964844,0.0744110718369484,-1935.572021484375,304.1734924316406,0.5712037086486816,0.1095551922917366,0.1082807779312133,293.2198486328125,297.1499938964844,293.1499938964844,0.4586097002029419,-5972.96875,304.1693420410156,0.9287790060043336,0.4756749868392944,0.3342364430427551,293.2395324707031,297.1499938964844,293.1499938964844,0.5749885439872742,-9628.109375,304.175048828125,0.986254334449768,0.5672973394393921,0.5385637879371643,293.1802978515625,297.1499938964844,293.1499938964844,0.0181593485176563,-4291.6943359375,304.1109924316406,0.4106766879558563,0.050000000745058,0.2411296963691711,289.37841796875,291.1499938964844,259.5489196777344,258.1583251953125,279.1729431152344,293.2751770019531,289.38055419921875,1.0,0.375509649515152,0.6758690476417542,0.6758690476417542,1.0,1.0,-1.6835088729858398,0.7041137218475342,0.9793951511383056,0.3134785890579223,0.0,0.0,1.0,105.18346405029295,69.0,43.116092681884766,-17362.4609375,572.2393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8417053222656,303.5762634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.39252769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003983656933996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466620,293.2781982421875,297.1499938964844,293.1499938964844,0.1483670771121978,-3168.585693359375,304.1676025390625,0.7077595591545105,0.193929061293602,0.1777000874280929,293.3423767089844,297.1499938964844,293.1499938964844,0.0698653310537338,-1848.5047607421875,304.1732482910156,0.5759524703025818,0.1051020622253418,0.1036278009414672,293.21881103515625,297.1499938964844,293.1499938964844,0.4549119770526886,-5935.56396484375,304.1690673828125,0.9503611326217652,0.4741145074367523,0.3328433930873871,293.2377319335937,297.1499938964844,293.1499938964844,0.5666267275810242,-9514.3955078125,304.1815490722656,0.9990000128746032,0.5653915405273438,0.533021092414856,293.17926025390625,297.1499938964844,293.1499938964844,0.0177795030176639,-4245.53662109375,304.10223388671875,0.4212556481361389,0.050000000745058,0.2391757667064666,289.4090576171875,291.1499938964844,259.5661315917969,258.1771850585937,279.1752014160156,293.2729187011719,289.4115295410156,1.0,0.3632051944732666,0.6784279942512512,0.6784279942512512,1.0,1.0,-1.664044737815857,0.696130633354187,0.96791410446167,0.3098251521587372,0.0,0.0,1.0,94.35411071777344,72.0,44.47867965698242,-17222.869140625,528.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8340759277344,303.58660888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3898544013500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003956526343245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466680,293.2781982421875,297.1499938964844,293.1499938964844,0.1483670771121978,-3168.585693359375,304.1676025390625,0.7077595591545105,0.193929061293602,0.1777000874280929,293.3423767089844,297.1499938964844,293.1499938964844,0.0698653310537338,-1848.5047607421875,304.1732482910156,0.5759524703025818,0.1051020622253418,0.1036278009414672,293.21881103515625,297.1499938964844,293.1499938964844,0.4549119770526886,-5935.56396484375,304.1690673828125,0.9503611326217652,0.4741145074367523,0.3328433930873871,293.2377319335937,297.1499938964844,293.1499938964844,0.5666267275810242,-9514.3955078125,304.1815490722656,0.9990000128746032,0.5653915405273438,0.533021092414856,293.17926025390625,297.1499938964844,293.1499938964844,0.0177795030176639,-4245.53662109375,304.10223388671875,0.4212556481361389,0.050000000745058,0.2391757667064666,289.4090576171875,291.1499938964844,259.5661315917969,258.1771850585937,279.1752014160156,293.2729187011719,289.4115295410156,1.0,0.3632051944732666,0.6784279942512512,0.6784279942512512,1.0,1.0,-1.664044737815857,0.696130633354187,0.96791410446167,0.3098251521587372,0.0,0.0,1.0,94.35411071777344,72.0,44.47867965698242,-17222.869140625,528.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8340759277344,303.58660888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3898544013500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003956526343245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466740,293.2747497558594,297.1499938964844,293.1499938964844,0.1451617926359176,-3113.39599609375,304.1670837402344,0.7121894359588623,0.1913800239562988,0.1752436757087707,293.33990478515625,297.1499938964844,293.1499938964844,0.0654437392950058,-1764.8472900390625,304.1728820800781,0.5734961032867432,0.1007274985313415,0.0992988422513008,293.2180480957031,297.1499938964844,293.1499938964844,0.4507356286048889,-5892.71533203125,304.1697082519531,0.9600971937179564,0.472525417804718,0.3316234350204468,293.2191772460937,297.1499938964844,293.1499938964844,0.5436325073242188,-9198.0830078125,304.2085266113281,0.9990000128746032,0.5668922662734985,0.5162686705589294,293.1782531738281,297.1499938964844,293.1499938964844,0.017525466158986,-4212.0400390625,304.0937805175781,0.4270609617233276,0.050000000745058,0.2382930666208267,289.46148681640625,291.1499938964844,259.5843505859375,258.19677734375,279.1793518066406,293.2674255371094,289.4657897949219,1.0,0.3550373315811157,0.6816330552101135,0.6816330552101135,1.0,1.0,-1.6331748962402344,0.6832465529441833,0.949928343296051,0.3033306896686554,0.0,0.0,1.0,89.00801849365234,75.0,69.14276123046875,-17020.9921875,494.6620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8543701171875,303.6333923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868844211101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003926384961232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466800,293.2747497558594,297.1499938964844,293.1499938964844,0.1451617926359176,-3113.39599609375,304.1670837402344,0.7121894359588623,0.1913800239562988,0.1752436757087707,293.33990478515625,297.1499938964844,293.1499938964844,0.0654437392950058,-1764.8472900390625,304.1728820800781,0.5734961032867432,0.1007274985313415,0.0992988422513008,293.2180480957031,297.1499938964844,293.1499938964844,0.4507356286048889,-5892.71533203125,304.1697082519531,0.9600971937179564,0.472525417804718,0.3316234350204468,293.2191772460937,297.1499938964844,293.1499938964844,0.5436325073242188,-9198.0830078125,304.2085266113281,0.9990000128746032,0.5668922662734985,0.5162686705589294,293.1782531738281,297.1499938964844,293.1499938964844,0.017525466158986,-4212.0400390625,304.0937805175781,0.4270609617233276,0.050000000745058,0.2382930666208267,289.46148681640625,291.1499938964844,259.5843505859375,258.19677734375,279.1793518066406,293.2674255371094,289.4657897949219,1.0,0.3550373315811157,0.6816330552101135,0.6816330552101135,1.0,1.0,-1.6331748962402344,0.6832465529441833,0.949928343296051,0.3033306896686554,0.0,0.0,1.0,89.00801849365234,75.0,69.14276123046875,-17020.9921875,494.6620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8543701171875,303.6333923339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868844211101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003926384961232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466860,293.2718811035156,297.1499938964844,293.1499938964844,0.142002671957016,-3058.65478515625,304.1666564941406,0.7133838534355164,0.1888040751218795,0.1728359013795852,293.33770751953125,297.1499938964844,293.1499938964844,0.0610414929687976,-1682.943603515625,304.1725769042969,0.5677428245544434,0.0963654294610023,0.0950598493218422,293.2178955078125,297.1499938964844,293.1499938964844,0.4464192688465118,-5848.32666015625,304.1703186035156,0.9650976657867432,0.4708350598812103,0.3303890824317932,293.193603515625,297.1499938964844,293.1499938964844,0.5283815860748291,-8994.6044921875,304.2140197753906,0.9990000128746032,0.5703252553939819,0.5066210031509399,293.1777648925781,297.1499938964844,293.1499938964844,0.0173222832381725,-4184.216796875,304.0843200683594,0.4306636750698089,0.050000000745058,0.237800121307373,289.5184936523437,291.1499938964844,259.6036682128906,258.2171630859375,279.17950439453125,293.2622985839844,289.5225524902344,1.0,0.3497785329818725,0.684605062007904,0.684605062007904,1.0,1.0,-1.6115331649780271,0.6744397878646851,0.9370933771133424,0.2990367114543915,0.0,0.0,1.0,85.94131469726562,78.0,75.7401123046875,-16890.642578125,473.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88623046875,303.68231201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3836832046508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000389389693737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466920,293.2718811035156,297.1499938964844,293.1499938964844,0.142002671957016,-3058.65478515625,304.1666564941406,0.7133838534355164,0.1888040751218795,0.1728359013795852,293.33770751953125,297.1499938964844,293.1499938964844,0.0610414929687976,-1682.943603515625,304.1725769042969,0.5677428245544434,0.0963654294610023,0.0950598493218422,293.2178955078125,297.1499938964844,293.1499938964844,0.4464192688465118,-5848.32666015625,304.1703186035156,0.9650976657867432,0.4708350598812103,0.3303890824317932,293.193603515625,297.1499938964844,293.1499938964844,0.5283815860748291,-8994.6044921875,304.2140197753906,0.9990000128746032,0.5703252553939819,0.5066210031509399,293.1777648925781,297.1499938964844,293.1499938964844,0.0173222832381725,-4184.216796875,304.0843200683594,0.4306636750698089,0.050000000745058,0.237800121307373,289.5184936523437,291.1499938964844,259.6036682128906,258.2171630859375,279.17950439453125,293.2622985839844,289.5225524902344,1.0,0.3497785329818725,0.684605062007904,0.684605062007904,1.0,1.0,-1.6115331649780271,0.6744397878646851,0.9370933771133424,0.2990367114543915,0.0,0.0,1.0,85.94131469726562,78.0,75.7401123046875,-16890.642578125,473.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88623046875,303.68231201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3836832046508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000389389693737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466980,293.26922607421875,297.1499938964844,293.1499938964844,0.1390310078859329,-3007.017822265625,304.1660461425781,0.7123045325279236,0.1862562000751495,0.1704966425895691,293.3352966308594,297.1499938964844,293.1499938964844,0.0567528456449508,-1604.7017822265625,304.1722106933594,0.5595850944519043,0.0920985788106918,0.090947613120079,293.21795654296875,297.1499938964844,293.1499938964844,0.4423844516277313,-5807.00439453125,304.1702575683594,0.9668312072753906,0.4691047668457031,0.329159528017044,293.17266845703125,297.1499938964844,293.1499938964844,0.5193461775779724,-8879.49609375,304.20751953125,0.9990000128746032,0.5734822154045105,0.5020415782928467,293.1775817871094,297.1499938964844,293.1499938964844,0.0171697977930307,-4163.08203125,304.0740051269531,0.4324492216110229,0.050000000745058,0.2375696003437042,289.5679931640625,291.1499938964844,259.6242370605469,258.2384338378906,279.17822265625,293.2594299316406,289.5712890625,1.0,0.3467086255550384,0.6873723268508911,0.6873723268508911,1.0,1.0,-1.5965335369110107,0.6685584187507629,0.9279751777648926,0.2962896525859833,0.0,0.0,1.0,84.41342163085938,81.0,68.49593353271484,-16798.8828125,460.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9062194824219,303.7143249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3804920315742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003861510485876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467040,293.26922607421875,297.1499938964844,293.1499938964844,0.1390310078859329,-3007.017822265625,304.1660461425781,0.7123045325279236,0.1862562000751495,0.1704966425895691,293.3352966308594,297.1499938964844,293.1499938964844,0.0567528456449508,-1604.7017822265625,304.1722106933594,0.5595850944519043,0.0920985788106918,0.090947613120079,293.21795654296875,297.1499938964844,293.1499938964844,0.4423844516277313,-5807.00439453125,304.1702575683594,0.9668312072753906,0.4691047668457031,0.329159528017044,293.17266845703125,297.1499938964844,293.1499938964844,0.5193461775779724,-8879.49609375,304.20751953125,0.9990000128746032,0.5734822154045105,0.5020415782928467,293.1775817871094,297.1499938964844,293.1499938964844,0.0171697977930307,-4163.08203125,304.0740051269531,0.4324492216110229,0.050000000745058,0.2375696003437042,289.5679931640625,291.1499938964844,259.6242370605469,258.2384338378906,279.17822265625,293.2594299316406,289.5712890625,1.0,0.3467086255550384,0.6873723268508911,0.6873723268508911,1.0,1.0,-1.5965335369110107,0.6685584187507629,0.9279751777648926,0.2962896525859833,0.0,0.0,1.0,84.41342163085938,81.0,68.49593353271484,-16798.8828125,460.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9062194824219,303.7143249511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3804920315742492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003861510485876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467100,293.2679138183594,297.1499938964844,293.1499938964844,0.1376356482505798,-2982.752685546875,304.1656799316406,0.7110785841941833,0.1849995553493499,0.1693561375141143,293.33404541015625,297.1499938964844,293.1499938964844,0.0546634718775749,-1567.18017578125,304.1719665527344,0.5548070669174194,0.0899980515241622,0.0889437049627304,293.218017578125,297.1499938964844,293.1499938964844,0.4405410587787628,-5788.22509765625,304.169921875,0.966749906539917,0.4682330191135406,0.3285503685474396,293.1654052734375,297.1499938964844,293.1499938964844,0.5168172121047974,-8849.673828125,304.20166015625,0.9990000128746032,0.5746245980262756,0.501239001750946,293.1775817871094,297.1499938964844,293.1499938964844,0.0171116013079881,-4155.08984375,304.0685729980469,0.432767391204834,0.050000000745058,0.2375295460224151,289.588134765625,291.1499938964844,259.635009765625,258.2494506835937,279.17730712890625,293.2584533691406,289.5909423828125,1.0,0.345819741487503,0.6886686682701111,0.6886686682701111,1.0,1.0,-1.591014385223389,0.6664801239967346,0.9245342016220092,0.2953689694404602,0.0,0.0,1.0,84.09115600585938,81.0,61.33589172363281,-16761.830078125,456.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.908203125,303.7211608886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3789569437503814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003845931205432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467160,293.26666259765625,297.1499938964844,293.1499938964844,0.1363053619861602,-2959.621337890625,304.16522216796875,0.7094537615776062,0.1837560087442398,0.16823510825634,293.3327941894531,297.1499938964844,293.1499938964844,0.052601546049118,-1530.543701171875,304.1717224121094,0.5496284365653992,0.0879101529717445,0.0869626998901367,293.21807861328125,297.1499938964844,293.1499938964844,0.4388355612754822,-5770.9287109375,304.1694030761719,0.9661417007446288,0.4673590958118438,0.3279455304145813,293.1605224609375,297.1499938964844,293.1499938964844,0.5154613852500916,-8835.9970703125,304.1947326660156,0.9990000128746032,0.5753903985023499,0.5012593269348145,293.1777038574219,297.1499938964844,293.1499938964844,0.017064681276679,-4148.79443359375,304.0628967285156,0.4327594637870788,0.050000000745058,0.2375307530164718,289.60467529296875,291.1499938964844,259.64617919921875,258.2607116699219,279.17626953125,293.2575378417969,289.6069030761719,1.0,0.3452885150909424,0.6899017095565796,0.6899017095565796,1.0,1.0,-1.586588740348816,0.664872944355011,0.9217158555984496,0.2946935594081878,0.0,0.0,1.0,84.01112365722656,84.0,52.63121032714844,-16728.634765625,453.5337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9040222167969,303.7213134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3774856925010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003831000067293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467220,293.26416015625,297.1499938964844,293.1499938964844,0.1338367462158203,-2916.72802734375,304.1642761230469,0.7051998972892761,0.1813088059425354,0.1660486161708831,293.33038330078125,297.1499938964844,293.1499938964844,0.0485455617308616,-1459.5750732421875,304.1712341308594,0.5383396148681641,0.0837660208344459,0.0830534249544143,293.2182006835937,297.1499938964844,293.1499938964844,0.4358546733856201,-5740.93017578125,304.1678771972656,0.9636198878288268,0.4656076729297638,0.3267482221126556,293.1576843261719,297.1499938964844,293.1499938964844,0.5157790780067444,-8849.83984375,304.1792907714844,0.9990000128746032,0.5757153034210205,0.5033068060874939,293.1781921386719,297.1499938964844,293.1499938964844,0.0170009620487689,-4140.9296875,304.050537109375,0.4319516718387604,0.050000000745058,0.2376339733600616,289.6263427734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1739501953125,293.2555236816406,289.6273803710937,1.0,0.3451015949249267,0.6921831965446472,0.6921831965446472,1.0,1.0,-1.5804131031036377,0.662801206111908,0.9176118969917296,0.2939331829547882,0.0,0.0,1.0,84.44213104248047,87.0,32.744625091552734,-16669.87109375,451.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87762451171875,303.7026062011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747797906398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803538274951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467280,293.26416015625,297.1499938964844,293.1499938964844,0.1338367462158203,-2916.72802734375,304.1642761230469,0.7051998972892761,0.1813088059425354,0.1660486161708831,293.33038330078125,297.1499938964844,293.1499938964844,0.0485455617308616,-1459.5750732421875,304.1712341308594,0.5383396148681641,0.0837660208344459,0.0830534249544143,293.2182006835937,297.1499938964844,293.1499938964844,0.4358546733856201,-5740.93017578125,304.1678771972656,0.9636198878288268,0.4656076729297638,0.3267482221126556,293.1576843261719,297.1499938964844,293.1499938964844,0.5157790780067444,-8849.83984375,304.1792907714844,0.9990000128746032,0.5757153034210205,0.5033068060874939,293.1781921386719,297.1499938964844,293.1499938964844,0.0170009620487689,-4140.9296875,304.050537109375,0.4319516718387604,0.050000000745058,0.2376339733600616,289.6263427734375,291.1499938964844,259.6696472167969,258.2840881347656,279.1739501953125,293.2555236816406,289.6273803710937,1.0,0.3451015949249267,0.6921831965446472,0.6921831965446472,1.0,1.0,-1.5804131031036377,0.662801206111908,0.9176118969917296,0.2939331829547882,0.0,0.0,1.0,84.44213104248047,87.0,32.744625091552734,-16669.87109375,451.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87762451171875,303.7026062011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747797906398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803538274951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467340,293.2616882324219,297.1499938964844,293.1499938964844,0.1316110342741012,-2878.1259765625,304.1632385253906,0.6999624967575073,0.1789154708385467,0.1639319062232971,293.3280639648437,297.1499938964844,293.1499938964844,0.0445759370923042,-1391.3629150390625,304.1707763671875,0.5262707471847534,0.0796664059162139,0.0792078599333763,293.21832275390625,297.1499938964844,293.1499938964844,0.4334428608417511,-5716.966796875,304.1659240722656,0.9596685767173768,0.4638530611991882,0.3255651295185089,293.16339111328125,297.1499938964844,293.1499938964844,0.5195364356040955,-8909.751953125,304.16326904296875,0.9990000128746032,0.5743811130523682,0.5074853301048279,293.1791076660156,297.1499938964844,293.1499938964844,0.0169719420373439,-4138.759765625,304.0365600585937,0.4303335845470428,0.050000000745058,0.2378455102443695,289.63299560546875,291.1499938964844,259.6947631835937,258.3086242675781,279.1717834472656,293.2532653808594,289.6329345703125,1.0,0.3458522260189056,0.6942488551139832,0.6942488551139832,1.0,1.0,-1.577103853225708,0.6619488596916199,0.9151550531387328,0.2938002347946167,0.0,0.0,1.0,85.50772857666016,90.0,12.246744155883787,-16617.634765625,452.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8293151855469,303.6611022949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.372443825006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003779831167776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467400,293.2616882324219,297.1499938964844,293.1499938964844,0.1316110342741012,-2878.1259765625,304.1632385253906,0.6999624967575073,0.1789154708385467,0.1639319062232971,293.3280639648437,297.1499938964844,293.1499938964844,0.0445759370923042,-1391.3629150390625,304.1707763671875,0.5262707471847534,0.0796664059162139,0.0792078599333763,293.21832275390625,297.1499938964844,293.1499938964844,0.4334428608417511,-5716.966796875,304.1659240722656,0.9596685767173768,0.4638530611991882,0.3255651295185089,293.16339111328125,297.1499938964844,293.1499938964844,0.5195364356040955,-8909.751953125,304.16326904296875,0.9990000128746032,0.5743811130523682,0.5074853301048279,293.1791076660156,297.1499938964844,293.1499938964844,0.0169719420373439,-4138.759765625,304.0365600585937,0.4303335845470428,0.050000000745058,0.2378455102443695,289.63299560546875,291.1499938964844,259.6947631835937,258.3086242675781,279.1717834472656,293.2532653808594,289.6329345703125,1.0,0.3458522260189056,0.6942488551139832,0.6942488551139832,1.0,1.0,-1.577103853225708,0.6619488596916199,0.9151550531387328,0.2938002347946167,0.0,0.0,1.0,85.50772857666016,90.0,12.246744155883787,-16617.634765625,452.14984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8293151855469,303.6611022949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.372443825006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003779831167776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467460,293.25927734375,297.1499938964844,293.1499938964844,0.1295986920595169,-2843.304443359375,304.16217041015625,0.6940536499023438,0.176576629281044,0.1618801355361938,293.3257751464844,297.1499938964844,293.1499938964844,0.0406997799873352,-1325.5877685546875,304.1703186035156,0.5139999389648438,0.0756220370531082,0.0754285082221031,293.2184753417969,297.1499938964844,293.1499938964844,0.431540846824646,-5698.3515625,304.1637878417969,0.9546115398406982,0.4620947539806366,0.3243923485279083,293.17633056640625,297.1499938964844,293.1499938964844,0.5260475277900696,-9005.759765625,304.1480407714844,0.9990000128746032,0.5714278817176819,0.513236939907074,293.1805114746094,297.1499938964844,293.1499938964844,0.0169704314321279,-4141.3095703125,304.020751953125,0.4281723201274872,0.050000000745058,0.2381393909454345,289.6262512207031,291.1499938964844,259.7216796875,258.3344421386719,279.170166015625,293.2514953613281,289.625244140625,1.0,0.3473061323165893,0.6961788535118103,0.6961788535118103,1.0,1.0,-1.5759522914886477,0.6620234847068787,0.9139288067817688,0.2941473126411438,0.0,0.0,1.0,87.05499267578125,93.0,-6.474621772766113,-16569.669921875,455.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.763916015625,303.6019897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3705082833766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003760187828447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467520,293.25927734375,297.1499938964844,293.1499938964844,0.1295986920595169,-2843.304443359375,304.16217041015625,0.6940536499023438,0.176576629281044,0.1618801355361938,293.3257751464844,297.1499938964844,293.1499938964844,0.0406997799873352,-1325.5877685546875,304.1703186035156,0.5139999389648438,0.0756220370531082,0.0754285082221031,293.2184753417969,297.1499938964844,293.1499938964844,0.431540846824646,-5698.3515625,304.1637878417969,0.9546115398406982,0.4620947539806366,0.3243923485279083,293.17633056640625,297.1499938964844,293.1499938964844,0.5260475277900696,-9005.759765625,304.1480407714844,0.9990000128746032,0.5714278817176819,0.513236939907074,293.1805114746094,297.1499938964844,293.1499938964844,0.0169704314321279,-4141.3095703125,304.020751953125,0.4281723201274872,0.050000000745058,0.2381393909454345,289.6262512207031,291.1499938964844,259.7216796875,258.3344421386719,279.170166015625,293.2514953613281,289.625244140625,1.0,0.3473061323165893,0.6961788535118103,0.6961788535118103,1.0,1.0,-1.5759522914886477,0.6620234847068787,0.9139288067817688,0.2941473126411438,0.0,0.0,1.0,87.05499267578125,93.0,-6.474621772766113,-16569.669921875,455.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.763916015625,303.6019897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3705082833766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003760187828447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467580,293.2568664550781,297.1499938964844,293.1499938964844,0.1277660429477691,-2811.660888671875,304.1611633300781,0.6877254247665405,0.1742952316999435,0.1598914563655853,293.3233947753906,297.1499938964844,293.1499938964844,0.0369423404335975,-1262.0631103515625,304.1697998046875,0.5019816756248474,0.0716525986790657,0.0717275738716125,293.2186279296875,297.1499938964844,293.1499938964844,0.4300568401813507,-5684.06201171875,304.16168212890625,0.94871324300766,0.4603307247161865,0.3232256472110748,293.1952819824219,297.1499938964844,293.1499938964844,0.5347294807434082,-9129.4755859375,304.13427734375,0.9990000128746032,0.566927433013916,0.5201343894004822,293.1822814941406,297.1499938964844,293.1499938964844,0.0169897507876157,-4147.55078125,304.0031433105469,0.4256778061389923,0.050000000745058,0.2384961098432541,289.60858154296875,291.1499938964844,259.7505187988281,258.3616638183594,279.16949462890625,293.2514038085937,289.6068420410156,1.0,0.3492854237556457,0.6980867385864258,0.6980867385864258,1.0,1.0,-1.5764291286468506,0.6628227233886719,0.9136064648628236,0.2948793470859527,0.0,0.0,1.0,88.96932220458984,96.0,-22.034984588623047,-16525.44140625,461.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68701171875,303.5308532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3689744472503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003744621644727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
