time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467640,293.2568664550781,297.1499938964844,293.1499938964844,0.1277660429477691,-2811.660888671875,304.1611633300781,0.6877254247665405,0.1742952316999435,0.1598914563655853,293.3233947753906,297.1499938964844,293.1499938964844,0.0369423404335975,-1262.0631103515625,304.1697998046875,0.5019816756248474,0.0716525986790657,0.0717275738716125,293.2186279296875,297.1499938964844,293.1499938964844,0.4300568401813507,-5684.06201171875,304.16168212890625,0.94871324300766,0.4603307247161865,0.3232256472110748,293.1952819824219,297.1499938964844,293.1499938964844,0.5347294807434082,-9129.4755859375,304.13427734375,0.9990000128746032,0.566927433013916,0.5201343894004822,293.1822814941406,297.1499938964844,293.1499938964844,0.0169897507876157,-4147.55078125,304.0031433105469,0.4256778061389923,0.050000000745058,0.2384961098432541,289.60858154296875,291.1499938964844,259.7505187988281,258.3616638183594,279.16949462890625,293.2514038085937,289.6068420410156,1.0,0.3492854237556457,0.6980867385864258,0.6980867385864258,1.0,1.0,-1.5764291286468506,0.6628227233886719,0.9136064648628236,0.2948793470859527,0.0,0.0,1.0,88.96932220458984,96.0,-22.034984588623047,-16525.44140625,461.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68701171875,303.5308532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3689744472503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003744621644727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467700,293.25567626953125,297.1499938964844,293.1499938964844,0.1269073337316513,-2796.853271484375,304.16070556640625,0.684469997882843,0.1731777340173721,0.1589211821556091,293.3221130371094,297.1499938964844,293.1499938964844,0.0351222306489944,-1231.1492919921875,304.1695251464844,0.4961113631725311,0.0697056055068969,0.0699134990572929,293.2186889648437,297.1499938964844,293.1499938964844,0.429439902305603,-5678.1923828125,304.1606750488281,0.9455201625823976,0.4594457745552063,0.322643369436264,293.2066650390625,297.1499938964844,293.1499938964844,0.5397306680679321,-9199.5263671875,304.1280822753906,0.9990000128746032,0.5641179084777832,0.523908793926239,293.1832580566406,297.1499938964844,293.1499938964844,0.0170053821057081,-4151.7509765625,303.9937438964844,0.4243560135364532,0.050000000745058,0.2386932969093322,289.59649658203125,291.1499938964844,259.7657165527344,258.37579345703125,279.1695861816406,293.2523803710937,289.594482421875,1.0,0.3504293859004974,0.6990723013877869,0.6990723013877869,1.0,1.0,-1.5771552324295044,0.6634507775306702,0.9137044548988342,0.2953711748123169,0.0,0.0,1.0,90.0365219116211,96.0,-28.420860290527344,-16504.83203125,464.3345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6459045410156,303.492431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3683533668518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003738318628165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467760,293.25445556640625,297.1499938964844,293.1499938964844,0.1260818988084793,-2782.62744140625,304.1602478027344,0.6811854243278503,0.1720768064260482,0.1579673439264297,293.3207702636719,297.1499938964844,293.1499938964844,0.033352293074131,-1200.852294921875,304.169189453125,0.4902712702751159,0.0677922889590263,0.0681298300623893,293.2187805175781,297.1499938964844,293.1499938964844,0.4288880527019501,-5672.97509765625,304.15972900390625,0.9422019720077516,0.4585585594177246,0.3220610916614532,293.2191467285156,297.1499938964844,293.1499938964844,0.5450939536094666,-9273.943359375,304.122314453125,0.9990000128746032,0.5609483122825623,0.5278515815734863,293.18426513671875,297.1499938964844,293.1499938964844,0.0170242097228765,-4156.5224609375,303.9839782714844,0.4230067431926727,0.050000000745058,0.2389008104801178,289.5827331542969,291.1499938964844,259.78143310546875,258.39031982421875,279.16998291015625,293.2542419433594,289.5804748535156,1.0,0.3516564667224884,0.7001016736030579,0.7001016736030579,1.0,1.0,-1.5781519412994385,0.6642132997512817,0.9139387011528016,0.2959398925304413,0.0,0.0,1.0,91.16398620605467,99.0,-33.85142517089844,-16485.35546875,467.9381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6039428710937,303.4530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.367824375629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732949844561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467820,293.2519226074219,297.1499938964844,293.1499938964844,0.124497652053833,-2755.207763671875,304.15948486328125,0.6731185913085938,0.1699450612068176,0.1561606228351593,293.31744384765625,297.1499938964844,293.1499938964844,0.0300443265587091,-1143.0389404296875,304.1683044433594,0.4769473671913147,0.0641362220048904,0.0647469162940979,293.2189025878906,297.1499938964844,293.1499938964844,0.4277535676956177,-5661.96826171875,304.1584167480469,0.9329549074172974,0.4567926824092865,0.3209339380264282,293.241455078125,297.1499938964844,293.1499938964844,0.5463424921035767,-9284.3076171875,304.1304626464844,0.9943673014640808,0.554643988609314,0.5272324085235596,293.1862487792969,297.1499938964844,293.1499938964844,0.0170848499983549,-4168.70068359375,303.9640808105469,0.4191460907459259,0.050000000745058,0.2395321726799011,289.5579833984375,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.2593078613281,289.5570373535156,1.0,0.3539694547653198,0.7028681039810181,0.7028681039810181,1.0,1.0,-1.5706534385681152,0.6615833044052124,0.9090701341629028,0.294960081577301,0.0,0.0,1.0,94.39176177978516,102.0,-29.05681610107422,-16382.44921875,472.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5282592773437,303.3906555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.366927832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723851114045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467880,293.2519226074219,297.1499938964844,293.1499938964844,0.124497652053833,-2755.207763671875,304.15948486328125,0.6731185913085938,0.1699450612068176,0.1561606228351593,293.31744384765625,297.1499938964844,293.1499938964844,0.0300443265587091,-1143.0389404296875,304.1683044433594,0.4769473671913147,0.0641362220048904,0.0647469162940979,293.2189025878906,297.1499938964844,293.1499938964844,0.4277535676956177,-5661.96826171875,304.1584167480469,0.9329549074172974,0.4567926824092865,0.3209339380264282,293.241455078125,297.1499938964844,293.1499938964844,0.5463424921035767,-9284.3076171875,304.1304626464844,0.9943673014640808,0.554643988609314,0.5272324085235596,293.1862487792969,297.1499938964844,293.1499938964844,0.0170848499983549,-4168.70068359375,303.9640808105469,0.4191460907459259,0.050000000745058,0.2395321726799011,289.5579833984375,291.1499938964844,259.8145446777344,258.4205627441406,279.1754455566406,293.2593078613281,289.5570373535156,1.0,0.3539694547653198,0.7028681039810181,0.7028681039810181,1.0,1.0,-1.5706534385681152,0.6615833044052124,0.9090701341629028,0.294960081577301,0.0,0.0,1.0,94.39176177978516,102.0,-29.05681610107422,-16382.44921875,472.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5282592773437,303.3906555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.366927832365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723851114045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467940,293.2494506835937,297.1499938964844,293.1499938964844,0.1227977946400642,-2725.295166015625,304.1591796875,0.6651660203933716,0.1678633987903595,0.1544192135334015,293.3141784667969,297.1499938964844,293.1499938964844,0.0269291028380393,-1086.0452880859375,304.1673889160156,0.4595189988613128,0.0605557300150394,0.0615026354789733,293.21923828125,297.1499938964844,293.1499938964844,0.4259833991527557,-5643.71435546875,304.1585998535156,0.9234482049942015,0.4549794495105743,0.3197933733463287,293.2500915527344,297.1499938964844,293.1499938964844,0.5422137379646301,-9221.9140625,304.1436462402344,0.986315131187439,0.5505583882331848,0.5230779051780701,293.1883239746094,297.1499938964844,293.1499938964844,0.0171162411570549,-4175.82568359375,303.9433898925781,0.4153555333614349,0.050000000745058,0.2402110546827316,289.5528869628906,291.1499938964844,259.8500061035156,258.4524230957031,279.1800537109375,293.2611999511719,289.5528259277344,1.0,0.3560071885585785,0.7061289548873901,0.7061289548873901,1.0,1.0,-1.5590624809265137,0.6572330594062805,0.9018294215202332,0.29300057888031,0.0,0.0,1.0,97.7920379638672,105.0,-11.00401782989502,-16271.9638671875,474.5564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4851989746094,303.3620300292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3659406006336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003713831829372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468000,293.2494506835937,297.1499938964844,293.1499938964844,0.1227977946400642,-2725.295166015625,304.1591796875,0.6651660203933716,0.1678633987903595,0.1544192135334015,293.3141784667969,297.1499938964844,293.1499938964844,0.0269291028380393,-1086.0452880859375,304.1673889160156,0.4595189988613128,0.0605557300150394,0.0615026354789733,293.21923828125,297.1499938964844,293.1499938964844,0.4259833991527557,-5643.71435546875,304.1585998535156,0.9234482049942015,0.4549794495105743,0.3197933733463287,293.2500915527344,297.1499938964844,293.1499938964844,0.5422137379646301,-9221.9140625,304.1436462402344,0.986315131187439,0.5505583882331848,0.5230779051780701,293.1883239746094,297.1499938964844,293.1499938964844,0.0171162411570549,-4175.82568359375,303.9433898925781,0.4153555333614349,0.050000000745058,0.2402110546827316,289.5528869628906,291.1499938964844,259.8500061035156,258.4524230957031,279.1800537109375,293.2611999511719,289.5528259277344,1.0,0.3560071885585785,0.7061289548873901,0.7061289548873901,1.0,1.0,-1.5590624809265137,0.6572330594062805,0.9018294215202332,0.29300057888031,0.0,0.0,1.0,97.7920379638672,105.0,-11.00401782989502,-16271.9638671875,474.5564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4851989746094,303.3620300292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3659406006336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003713831829372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468060,293.2469482421875,297.1499938964844,293.1499938964844,0.121069312095642,-2694.630126953125,304.15899658203125,0.658040463924408,0.1658531129360199,0.1527236700057983,293.3115539550781,297.1499938964844,293.1499938964844,0.0238041263073682,-1030.4901123046875,304.1668395996094,0.440546303987503,0.0569312572479248,0.0582171082496643,293.2196960449219,297.1499938964844,293.1499938964844,0.4238737523555755,-5621.697265625,304.15924072265625,0.9149601459503174,0.4531319737434387,0.318615198135376,293.2530822753906,297.1499938964844,293.1499938964844,0.5388020277023315,-9172.01171875,304.1513366699219,0.97893089056015,0.5474133491516113,0.5201112031936646,293.1904296875,297.1499938964844,293.1499938964844,0.0171239506453275,-4179.42822265625,303.9219665527344,0.4121091961860657,0.050000000745058,0.2408424913883209,289.55645751953125,291.1499938964844,259.8866577148437,258.48504638671875,279.1827087402344,293.2613220214844,289.5569763183594,1.0,0.357969582080841,0.7095422148704529,0.7095422148704529,1.0,1.0,-1.5488640069961548,0.6535329222679138,0.895331084728241,0.2913956046104431,0.0,0.0,1.0,100.96746063232422,108.0,2.363836765289306,-16185.662109375,477.0326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4637451171875,303.35186767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3648624122142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003702889662235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468120,293.2469482421875,297.1499938964844,293.1499938964844,0.121069312095642,-2694.630126953125,304.15899658203125,0.658040463924408,0.1658531129360199,0.1527236700057983,293.3115539550781,297.1499938964844,293.1499938964844,0.0238041263073682,-1030.4901123046875,304.1668395996094,0.440546303987503,0.0569312572479248,0.0582171082496643,293.2196960449219,297.1499938964844,293.1499938964844,0.4238737523555755,-5621.697265625,304.15924072265625,0.9149601459503174,0.4531319737434387,0.318615198135376,293.2530822753906,297.1499938964844,293.1499938964844,0.5388020277023315,-9172.01171875,304.1513366699219,0.97893089056015,0.5474133491516113,0.5201112031936646,293.1904296875,297.1499938964844,293.1499938964844,0.0171239506453275,-4179.42822265625,303.9219665527344,0.4121091961860657,0.050000000745058,0.2408424913883209,289.55645751953125,291.1499938964844,259.8866577148437,258.48504638671875,279.1827087402344,293.2613220214844,289.5569763183594,1.0,0.357969582080841,0.7095422148704529,0.7095422148704529,1.0,1.0,-1.5488640069961548,0.6535329222679138,0.895331084728241,0.2913956046104431,0.0,0.0,1.0,100.96746063232422,108.0,2.363836765289306,-16185.662109375,477.0326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4637451171875,303.35186767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3648624122142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003702889662235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468180,293.24432373046875,297.1499938964844,293.1499938964844,0.1193585395812988,-2664.081298828125,304.1588439941406,0.651501476764679,0.1639308482408523,0.1511014997959137,293.3094482421875,297.1499938964844,293.1499938964844,0.0210570450872182,-967.5777587890624,304.16583251953125,0.4233984053134918,0.05326784029603,0.0548876225948333,293.2201843261719,297.1499938964844,293.1499938964844,0.4215150475502014,-5596.9716796875,304.1600952148437,0.9072689414024352,0.4512697458267212,0.3174216747283935,293.2541809082031,297.1499938964844,293.1499938964844,0.535356342792511,-9123.2294921875,304.1565856933594,0.9716790914535522,0.5445733666419983,0.5175297260284424,293.1924743652344,297.1499938964844,293.1499938964844,0.0171159505844116,-4180.6259765625,303.9000244140625,0.4091643095016479,0.050000000745058,0.2414564341306686,289.566650390625,291.1499938964844,259.92333984375,258.51739501953125,279.1845092773437,293.2609558105469,289.567626953125,1.0,0.3598892092704773,0.7130888104438782,0.7130888104438782,1.0,1.0,-1.5391243696212769,0.6500449180603027,0.8890794515609741,0.2899113595485687,0.0,0.0,1.0,104.05982208251952,111.0,12.384517669677734,-16111.037109375,479.5021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4554748535156,303.3533630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.363709956407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000369119370589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468240,293.24432373046875,297.1499938964844,293.1499938964844,0.1193585395812988,-2664.081298828125,304.1588439941406,0.651501476764679,0.1639308482408523,0.1511014997959137,293.3094482421875,297.1499938964844,293.1499938964844,0.0210570450872182,-967.5777587890624,304.16583251953125,0.4233984053134918,0.05326784029603,0.0548876225948333,293.2201843261719,297.1499938964844,293.1499938964844,0.4215150475502014,-5596.9716796875,304.1600952148437,0.9072689414024352,0.4512697458267212,0.3174216747283935,293.2541809082031,297.1499938964844,293.1499938964844,0.535356342792511,-9123.2294921875,304.1565856933594,0.9716790914535522,0.5445733666419983,0.5175297260284424,293.1924743652344,297.1499938964844,293.1499938964844,0.0171159505844116,-4180.6259765625,303.9000244140625,0.4091643095016479,0.050000000745058,0.2414564341306686,289.566650390625,291.1499938964844,259.92333984375,258.51739501953125,279.1845092773437,293.2609558105469,289.567626953125,1.0,0.3598892092704773,0.7130888104438782,0.7130888104438782,1.0,1.0,-1.5391243696212769,0.6500449180603027,0.8890794515609741,0.2899113595485687,0.0,0.0,1.0,104.05982208251952,111.0,12.384517669677734,-16111.037109375,479.5021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4554748535156,303.3533630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.363709956407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000369119370589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468300,293.2429504394531,297.1499938964844,293.1499938964844,0.1185169368982315,-2648.989013671875,304.1587829589844,0.6484190225601196,0.1630035191774368,0.1503199785947799,293.3085327148437,297.1499938964844,293.1499938964844,0.0197674352675676,-938.1286010742188,304.1653137207031,0.4155830144882202,0.051426462829113,0.0532116666436195,293.22039794921875,297.1499938964844,293.1499938964844,0.4202626049518585,-5583.82373046875,304.1605224609375,0.903730571269989,0.4503352344036102,0.3168217539787292,293.25445556640625,297.1499938964844,293.1499938964844,0.5335637927055359,-9098.263671875,304.1586303710937,0.9680463075637816,0.5431991815567017,0.5162944197654724,293.1935119628906,297.1499938964844,293.1499938964844,0.0171073898673057,-4180.52734375,303.8888854980469,0.4077713191509247,0.050000000745058,0.2417602241039276,289.5736999511719,291.1499938964844,259.9416809082031,258.5334777832031,279.1852722167969,293.2607116699219,289.57489013671875,1.0,0.3608384430408478,0.7149102687835693,0.7149102687835693,1.0,1.0,-1.5343354940414429,0.6483378410339355,0.8859975934028625,0.2891898155212402,0.0,0.0,1.0,105.59102630615234,111.0,16.399290084838867,-16076.3271484375,480.7249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45465087890625,303.3570556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3631083071231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000368508772226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468360,293.2415771484375,297.1499938964844,293.1499938964844,0.1176868006587028,-2634.064208984375,304.15869140625,0.6454580426216125,0.1620982140302658,0.1495576798915863,293.3077087402344,297.1499938964844,293.1499938964844,0.0184521246701478,-907.599609375,304.15850830078125,0.4083666205406189,0.050000000745058,0.0515933334827423,293.2206420898437,297.1499938964844,293.1499938964844,0.4189713299274444,-5570.26220703125,304.1609802246094,0.900385856628418,0.4493989646434784,0.3162200450897217,293.254638671875,297.1499938964844,293.1499938964844,0.5317238569259644,-9072.8349609375,304.160400390625,0.9644150137901306,0.5418415665626526,0.5150777697563171,293.1944885253906,297.1499938964844,293.1499938964844,0.0170961152762174,-4180.02685546875,303.8775939941406,0.4064267575740814,0.050000000745058,0.2420611679553985,289.581787109375,291.1499938964844,259.9599914550781,258.5495300292969,279.1859436035156,293.260498046875,289.5831298828125,1.0,0.361784428358078,0.7167583703994751,0.7167583703994751,1.0,1.0,-1.5296552181243896,0.6466799974441528,0.8829752802848816,0.2884905338287353,0.0,0.0,1.0,107.10939025878906,114.0,19.81008529663086,-16043.3330078125,481.9646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.45538330078125,303.3620910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624912202358246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003678824868984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468420,293.2387390136719,297.1499938964844,293.1499938964844,0.1160818412899971,-2605.154052734375,304.158447265625,0.640151858329773,0.1603512018918991,0.1480781733989715,293.3085327148437,297.1499938964844,293.1499938964844,0.0178735703229904,-894.92578125,304.0909118652344,0.4040839970111847,0.050000000745058,0.0511457659304142,293.2210693359375,297.1499938964844,293.1499938964844,0.4163767695426941,-5543.0693359375,304.16162109375,0.8943824768066406,0.4475191831588745,0.3150017857551574,293.2547912597656,297.1499938964844,293.1499938964844,0.52802574634552,-9022.2529296875,304.1630554199219,0.957650065422058,0.5391568541526794,0.5126656889915466,293.1965026855469,297.1499938964844,293.1499938964844,0.0170641187578439,-4177.9619140625,303.8544006347656,0.4040769636631012,0.050000000745058,0.2426037788391113,289.5976257324219,291.1499938964844,259.9966735839844,258.5814208984375,279.1861572265625,293.2608642578125,289.5987243652344,1.0,0.3637832999229431,0.7203860282897949,0.7203860282897949,1.0,1.0,-1.5236331224441528,0.6448475122451782,0.8787856101989746,0.2878811359405517,0.0,0.0,1.0,109.892578125,117.0,20.586400985717773,-16001.130859375,485.6919555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.456298828125,303.3685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3612570464611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666299744509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468480,293.2387390136719,297.1499938964844,293.1499938964844,0.1160818412899971,-2605.154052734375,304.158447265625,0.640151858329773,0.1603512018918991,0.1480781733989715,293.3085327148437,297.1499938964844,293.1499938964844,0.0178735703229904,-894.92578125,304.0909118652344,0.4040839970111847,0.050000000745058,0.0511457659304142,293.2210693359375,297.1499938964844,293.1499938964844,0.4163767695426941,-5543.0693359375,304.16162109375,0.8943824768066406,0.4475191831588745,0.3150017857551574,293.2547912597656,297.1499938964844,293.1499938964844,0.52802574634552,-9022.2529296875,304.1630554199219,0.957650065422058,0.5391568541526794,0.5126656889915466,293.1965026855469,297.1499938964844,293.1499938964844,0.0170641187578439,-4177.9619140625,303.8544006347656,0.4040769636631012,0.050000000745058,0.2426037788391113,289.5976257324219,291.1499938964844,259.9966735839844,258.5814208984375,279.1861572265625,293.2608642578125,289.5987243652344,1.0,0.3637832999229431,0.7203860282897949,0.7203860282897949,1.0,1.0,-1.5236331224441528,0.6448475122451782,0.8787856101989746,0.2878811359405517,0.0,0.0,1.0,109.892578125,117.0,20.586400985717773,-16001.130859375,485.6919555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.456298828125,303.3685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3612570464611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003666299744509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468540,293.2357788085937,297.1499938964844,293.1499938964844,0.1145954802632331,-2578.349365234375,304.1581115722656,0.635154664516449,0.1587028354406356,0.1466860026121139,293.31427001953125,297.1499938964844,293.1499938964844,0.0176230575889349,-890.893798828125,304.00860595703125,0.4017872810363769,0.050000000745058,0.0512587577104568,293.221435546875,297.1499938964844,293.1499938964844,0.4138766229152679,-5516.9716796875,304.1618957519531,0.8885412812232971,0.445645660161972,0.3137862384319305,293.2547302246094,297.1499938964844,293.1499938964844,0.5244350433349609,-8973.6904296875,304.1646728515625,0.9508105516433716,0.5365153551101685,0.5102952122688293,293.19854736328125,297.1499938964844,293.1499938964844,0.0170343834906816,-4176.521484375,303.8303527832031,0.4017874598503113,0.050000000745058,0.2431497275829315,289.61041259765625,291.1499938964844,260.0333251953125,258.6131286621094,279.18701171875,293.2631530761719,289.6113586425781,1.0,0.3658791780471802,0.7241235375404358,0.7241235375404358,1.0,1.0,-1.5184476375579834,0.6433857679367065,0.8750618696212769,0.2874920964241028,0.0,0.0,1.0,112.71041870117188,120.0,18.275224685668945,-15961.2353515625,489.9590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4520263671875,303.3694763183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600819706916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654374158941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468600,293.2357788085937,297.1499938964844,293.1499938964844,0.1145954802632331,-2578.349365234375,304.1581115722656,0.635154664516449,0.1587028354406356,0.1466860026121139,293.31427001953125,297.1499938964844,293.1499938964844,0.0176230575889349,-890.893798828125,304.00860595703125,0.4017872810363769,0.050000000745058,0.0512587577104568,293.221435546875,297.1499938964844,293.1499938964844,0.4138766229152679,-5516.9716796875,304.1618957519531,0.8885412812232971,0.445645660161972,0.3137862384319305,293.2547302246094,297.1499938964844,293.1499938964844,0.5244350433349609,-8973.6904296875,304.1646728515625,0.9508105516433716,0.5365153551101685,0.5102952122688293,293.19854736328125,297.1499938964844,293.1499938964844,0.0170343834906816,-4176.521484375,303.8303527832031,0.4017874598503113,0.050000000745058,0.2431497275829315,289.61041259765625,291.1499938964844,260.0333251953125,258.6131286621094,279.18701171875,293.2631530761719,289.6113586425781,1.0,0.3658791780471802,0.7241235375404358,0.7241235375404358,1.0,1.0,-1.5184476375579834,0.6433857679367065,0.8750618696212769,0.2874920964241028,0.0,0.0,1.0,112.71041870117188,120.0,18.275224685668945,-15961.2353515625,489.9590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4520263671875,303.3694763183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600819706916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654374158941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468660,293.23272705078125,297.1499938964844,293.1499938964844,0.1132149398326873,-2553.40673828125,304.15771484375,0.6303847432136536,0.1571482270956039,0.1453812569379806,293.3231201171875,297.1499938964844,293.1499938964844,0.0173478964716196,-886.3917846679688,303.9156188964844,0.3995027840137481,0.050000000745058,0.0513762831687927,293.22174072265625,297.1499938964844,293.1499938964844,0.4114371538162231,-5491.546875,304.1619873046875,0.8828022480010986,0.4437748193740845,0.3125751316547394,293.2545166015625,297.1499938964844,293.1499938964844,0.5209169983863831,-8926.4287109375,304.1656188964844,0.9438650012016296,0.5339055061340332,0.5079593062400818,293.2006530761719,297.1499938964844,293.1499938964844,0.0170053467154502,-4175.42041015625,303.8052673339844,0.3995027840137481,0.050000000745058,0.2437069565057754,289.6215209960937,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.2669677734375,289.6223449707031,1.0,0.3680320382118225,0.7280303835868835,0.7280303835868835,1.0,1.0,-1.5134329795837402,0.6420089602470398,0.8714240193367004,0.287153959274292,0.0,0.0,1.0,115.59203338623048,123.0,15.950230598449709,-15919.9736328125,494.4546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4441223144531,303.366943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.358968436717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643073141574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468720,293.23272705078125,297.1499938964844,293.1499938964844,0.1132149398326873,-2553.40673828125,304.15771484375,0.6303847432136536,0.1571482270956039,0.1453812569379806,293.3231201171875,297.1499938964844,293.1499938964844,0.0173478964716196,-886.3917846679688,303.9156188964844,0.3995027840137481,0.050000000745058,0.0513762831687927,293.22174072265625,297.1499938964844,293.1499938964844,0.4114371538162231,-5491.546875,304.1619873046875,0.8828022480010986,0.4437748193740845,0.3125751316547394,293.2545166015625,297.1499938964844,293.1499938964844,0.5209169983863831,-8926.4287109375,304.1656188964844,0.9438650012016296,0.5339055061340332,0.5079593062400818,293.2006530761719,297.1499938964844,293.1499938964844,0.0170053467154502,-4175.42041015625,303.8052673339844,0.3995027840137481,0.050000000745058,0.2437069565057754,289.6215209960937,291.1499938964844,260.07000732421875,258.6446228027344,279.1883850097656,293.2669677734375,289.6223449707031,1.0,0.3680320382118225,0.7280303835868835,0.7280303835868835,1.0,1.0,-1.5134329795837402,0.6420089602470398,0.8714240193367004,0.287153959274292,0.0,0.0,1.0,115.59203338623048,123.0,15.950230598449709,-15919.9736328125,494.4546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4441223144531,303.366943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.358968436717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643073141574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468780,293.2296142578125,297.1499938964844,293.1499938964844,0.1119335889816284,-2530.21240234375,304.15728759765625,0.6258124113082886,0.1556859910488128,0.1441608965396881,293.333740234375,297.1499938964844,293.1499938964844,0.0170553047209978,-881.4849853515625,303.814453125,0.3972149491310119,0.050000000745058,0.0514953732490539,293.22198486328125,297.1499938964844,293.1499938964844,0.4090471565723419,-5466.6484375,304.1619873046875,0.8771984577178955,0.4419040083885193,0.3113654851913452,293.2541809082031,297.1499938964844,293.1499938964844,0.5174673199653625,-8880.26953125,304.1661682128906,0.936898410320282,0.5313239693641663,0.5056506395339966,293.20281982421875,297.1499938964844,293.1499938964844,0.0169758256524801,-4174.490234375,303.7791748046875,0.3972149491310119,0.050000000745058,0.2442718744277954,289.6312866210937,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2721252441406,289.63201904296875,1.0,0.3702203333377838,0.7321326732635498,0.7321326732635498,1.0,1.0,-1.5085651874542236,0.6407091617584229,0.8678560853004456,0.2868634760379791,0.0,0.0,1.0,118.51782989501952,126.0,13.974628448486328,-15878.1962890625,499.1141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4340515136719,303.3623352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579131364822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632363223005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468840,293.2296142578125,297.1499938964844,293.1499938964844,0.1119335889816284,-2530.21240234375,304.15728759765625,0.6258124113082886,0.1556859910488128,0.1441608965396881,293.333740234375,297.1499938964844,293.1499938964844,0.0170553047209978,-881.4849853515625,303.814453125,0.3972149491310119,0.050000000745058,0.0514953732490539,293.22198486328125,297.1499938964844,293.1499938964844,0.4090471565723419,-5466.6484375,304.1619873046875,0.8771984577178955,0.4419040083885193,0.3113654851913452,293.2541809082031,297.1499938964844,293.1499938964844,0.5174673199653625,-8880.26953125,304.1661682128906,0.936898410320282,0.5313239693641663,0.5056506395339966,293.20281982421875,297.1499938964844,293.1499938964844,0.0169758256524801,-4174.490234375,303.7791748046875,0.3972149491310119,0.050000000745058,0.2442718744277954,289.6312866210937,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2721252441406,289.63201904296875,1.0,0.3702203333377838,0.7321326732635498,0.7321326732635498,1.0,1.0,-1.5085651874542236,0.6407091617584229,0.8678560853004456,0.2868634760379791,0.0,0.0,1.0,118.51782989501952,126.0,13.974628448486328,-15878.1962890625,499.1141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4340515136719,303.3623352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579131364822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632363223005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468900,293.22802734375,297.1499938964844,293.1499938964844,0.1113296300172805,-2519.263671875,304.15704345703125,0.6235891580581665,0.1549904942512512,0.1435829699039459,293.33941650390625,297.1499938964844,293.1499938964844,0.0169042963534593,-878.8993530273438,303.7613525390625,0.3960663676261902,0.050000000745058,0.0515553243458271,293.2221069335937,297.1499938964844,293.1499938964844,0.4078677594661712,-5454.35986328125,304.1619567871094,0.8744553923606873,0.4409682750701904,0.3107607662677765,293.25396728515625,297.1499938964844,293.1499938964844,0.5157734155654907,-8857.65234375,304.1662902832031,0.9334391951560974,0.5300515294075012,0.5045114159584045,293.2039489746094,297.1499938964844,293.1499938964844,0.0169604700058698,-4174.0341796875,303.76568603515625,0.3960663676261902,0.050000000745058,0.24455626308918,289.6357421875,291.1499938964844,260.125,258.6915588378906,279.19110107421875,293.2751159667969,289.6364440917969,1.0,0.3713234066963196,0.7342635989189148,0.7342635989189148,1.0,1.0,-1.5061911344528198,0.6400907039642334,0.8661004304885864,0.2867376506328583,0.0,0.0,1.0,119.99222564697266,126.0,13.147987365722656,-15857.3837890625,501.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42852783203125,303.3595275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3574064373970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627221158239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468960,293.2264099121094,297.1499938964844,293.1499938964844,0.1107486337423324,-2508.72119140625,304.1568298339844,0.6213985085487366,0.1543179452419281,0.143025666475296,293.34527587890625,297.1499938964844,293.1499938964844,0.0167511943727731,-876.2384033203125,303.70684814453125,0.3949121534824371,0.050000000745058,0.0516154654324054,293.22222900390625,297.1499938964844,293.1499938964844,0.4066969752311706,-5442.15576171875,304.1618957519531,0.8717541694641113,0.4400323331356048,0.3101560175418854,293.253662109375,297.1499938964844,293.1499938964844,0.514100968837738,-8835.341796875,304.1663818359375,0.9300114512443542,0.5287896990776062,0.5033833980560303,293.205078125,297.1499938964844,293.1499938964844,0.016944658011198,-4173.568359375,303.7519226074219,0.3949121534824371,0.050000000745058,0.2448415458202362,289.6399841308594,291.1499938964844,260.1433410644531,258.7071228027344,279.192138671875,293.27838134765625,289.640625,1.0,0.3724304437637329,0.7364489436149597,0.7364489436149597,1.0,1.0,-1.503856539726257,0.6394925117492676,0.8643640279769897,0.2866242527961731,0.0,0.0,1.0,121.47227478027344,129.0,12.421114921569824,-15836.708984375,503.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4228210449219,303.3565368652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3569124639034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003622207732405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469020,293.2230834960937,297.1499938964844,293.1499938964844,0.109666034579277,-2489.052001953125,304.1563720703125,0.6171035766601562,0.1530615538358688,0.1419846415519714,293.357177734375,297.1499938964844,293.1499938964844,0.0164403524249792,-870.7095336914062,303.59405517578125,0.392578661441803,0.050000000745058,0.0517361424863338,293.2224426269531,297.1499938964844,293.1499938964844,0.4043810665607452,-5417.99951171875,304.16180419921875,0.8664824366569519,0.438159704208374,0.308946281671524,293.2530517578125,297.1499938964844,293.1499938964844,0.510813295841217,-8791.5078125,304.1663818359375,0.9232869148254396,0.526289165019989,0.501152515411377,293.2074584960937,297.1499938964844,293.1499938964844,0.0169111602008342,-4172.5546875,303.7235107421875,0.392578661441803,0.050000000745058,0.245413988828659,289.6477966308594,291.1499938964844,260.17999267578125,258.7381591796875,279.1937866210937,293.2842102050781,289.6484069824219,1.0,0.3746531307697296,0.7409163117408752,0.7409163117408752,1.0,1.0,-1.4993082284927368,0.6383436322212219,0.8609646558761597,0.2864208221435547,0.0,0.0,1.0,124.44478607177734,132.0,11.08701992034912,-15796.2998046875,508.8006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4111633300781,303.3501281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3559613823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003612555447034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469080,293.2230834960937,297.1499938964844,293.1499938964844,0.109666034579277,-2489.052001953125,304.1563720703125,0.6171035766601562,0.1530615538358688,0.1419846415519714,293.357177734375,297.1499938964844,293.1499938964844,0.0164403524249792,-870.7095336914062,303.59405517578125,0.392578661441803,0.050000000745058,0.0517361424863338,293.2224426269531,297.1499938964844,293.1499938964844,0.4043810665607452,-5417.99951171875,304.16180419921875,0.8664824366569519,0.438159704208374,0.308946281671524,293.2530517578125,297.1499938964844,293.1499938964844,0.510813295841217,-8791.5078125,304.1663818359375,0.9232869148254396,0.526289165019989,0.501152515411377,293.2074584960937,297.1499938964844,293.1499938964844,0.0169111602008342,-4172.5546875,303.7235107421875,0.392578661441803,0.050000000745058,0.245413988828659,289.6477966308594,291.1499938964844,260.17999267578125,258.7381591796875,279.1937866210937,293.2842102050781,289.6484069824219,1.0,0.3746531307697296,0.7409163117408752,0.7409163117408752,1.0,1.0,-1.4993082284927368,0.6383436322212219,0.8609646558761597,0.2864208221435547,0.0,0.0,1.0,124.44478607177734,132.0,11.08701992034912,-15796.2998046875,508.8006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4111633300781,303.3501281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3559613823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003612555447034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469140,293.2196350097656,297.1499938964844,293.1499938964844,0.1086902022361755,-2471.2919921875,304.1558532714844,0.612879753112793,0.15190951526165,0.1410440802574157,293.3691711425781,297.1499938964844,293.1499938964844,0.0161252301186323,-864.9216918945312,303.4767761230469,0.3901966214179992,0.050000000745058,0.0518571436405181,293.2226257324219,297.1499938964844,293.1499938964844,0.4020963311195373,-5394.1396484375,304.16168212890625,0.8613880276679993,0.4362863302230835,0.3077361285686493,293.2523803710937,297.1499938964844,293.1499938964844,0.5075913071632385,-8748.54296875,304.1662902832031,0.9168002605438232,0.5238126516342163,0.4989461302757263,293.2099304199219,297.1499938964844,293.1499938964844,0.0168748777359724,-4171.3828125,303.6938781738281,0.3901966214179992,0.050000000745058,0.2459879666566848,289.6548767089844,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.29010009765625,289.6554260253906,1.0,0.3768835067749023,0.7455495595932007,0.7455495595932007,1.0,1.0,-1.494911789894104,0.6372580528259277,0.857653796672821,0.2862511277198791,0.0,0.0,1.0,127.4285888671875,135.0,10.062560081481934,-15756.8798828125,513.7807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3994445800781,303.34356689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3550579249858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003603386576287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469200,293.2196350097656,297.1499938964844,293.1499938964844,0.1086902022361755,-2471.2919921875,304.1558532714844,0.612879753112793,0.15190951526165,0.1410440802574157,293.3691711425781,297.1499938964844,293.1499938964844,0.0161252301186323,-864.9216918945312,303.4767761230469,0.3901966214179992,0.050000000745058,0.0518571436405181,293.2226257324219,297.1499938964844,293.1499938964844,0.4020963311195373,-5394.1396484375,304.16168212890625,0.8613880276679993,0.4362863302230835,0.3077361285686493,293.2523803710937,297.1499938964844,293.1499938964844,0.5075913071632385,-8748.54296875,304.1662902832031,0.9168002605438232,0.5238126516342163,0.4989461302757263,293.2099304199219,297.1499938964844,293.1499938964844,0.0168748777359724,-4171.3828125,303.6938781738281,0.3901966214179992,0.050000000745058,0.2459879666566848,289.6548767089844,291.1499938964844,260.2166748046875,258.7690734863281,279.19549560546875,293.29010009765625,289.6554260253906,1.0,0.3768835067749023,0.7455495595932007,0.7455495595932007,1.0,1.0,-1.494911789894104,0.6372580528259277,0.857653796672821,0.2862511277198791,0.0,0.0,1.0,127.4285888671875,135.0,10.062560081481934,-15756.8798828125,513.7807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3994445800781,303.34356689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3550579249858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003603386576287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469260,293.2162170410156,297.1499938964844,293.1499938964844,0.1077943295240402,-2454.95361328125,304.1553955078125,0.608660876750946,0.1508375704288482,0.1401797235012054,293.3810119628906,297.1499938964844,293.1499938964844,0.0158076118677854,-858.8822021484375,303.35552978515625,0.3877610564231872,0.050000000745058,0.0519784316420555,293.2228088378906,297.1499938964844,293.1499938964844,0.3998306095600128,-5370.443359375,304.1615600585937,0.85646653175354,0.4344127178192138,0.306525856256485,293.251708984375,297.1499938964844,293.1499938964844,0.5044161677360535,-8706.1630859375,304.1661682128906,0.9106279611587524,0.5213562250137329,0.4967594444751739,293.2124328613281,297.1499938964844,293.1499938964844,0.0168356634676456,-4169.97998046875,303.66314697265625,0.3877610564231872,0.050000000745058,0.2465633004903793,289.6615600585937,291.1499938964844,260.2533264160156,258.7998962402344,279.1973571777344,293.2965087890625,289.662109375,1.0,0.379116952419281,0.7503803968429565,0.7503803968429565,1.0,1.0,-1.49063241481781,0.6362238526344299,0.8544085621833801,0.2861105501651764,0.0,0.0,1.0,130.42208862304688,138.0,9.449132919311523,-15718.3818359375,518.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3880920410156,303.33721923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3541971743106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003594651061575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469320,293.2162170410156,297.1499938964844,293.1499938964844,0.1077943295240402,-2454.95361328125,304.1553955078125,0.608660876750946,0.1508375704288482,0.1401797235012054,293.3810119628906,297.1499938964844,293.1499938964844,0.0158076118677854,-858.8822021484375,303.35552978515625,0.3877610564231872,0.050000000745058,0.0519784316420555,293.2228088378906,297.1499938964844,293.1499938964844,0.3998306095600128,-5370.443359375,304.1615600585937,0.85646653175354,0.4344127178192138,0.306525856256485,293.251708984375,297.1499938964844,293.1499938964844,0.5044161677360535,-8706.1630859375,304.1661682128906,0.9106279611587524,0.5213562250137329,0.4967594444751739,293.2124328613281,297.1499938964844,293.1499938964844,0.0168356634676456,-4169.97998046875,303.66314697265625,0.3877610564231872,0.050000000745058,0.2465633004903793,289.6615600585937,291.1499938964844,260.2533264160156,258.7998962402344,279.1973571777344,293.2965087890625,289.662109375,1.0,0.379116952419281,0.7503803968429565,0.7503803968429565,1.0,1.0,-1.49063241481781,0.6362238526344299,0.8544085621833801,0.2861105501651764,0.0,0.0,1.0,130.42208862304688,138.0,9.449132919311523,-15718.3818359375,518.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3880920410156,303.33721923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3541971743106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003594651061575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469380,293.2129211425781,297.1499938964844,293.1499938964844,0.106962576508522,-2439.750244140625,304.1549987792969,0.6045300960540771,0.1498282998800277,0.139377012848854,293.3925476074219,297.1499938964844,293.1499938964844,0.0154891060665249,-852.6038818359375,303.2307434082031,0.3853718638420105,0.050000000745058,0.0520999394357204,293.2229309082031,297.1499938964844,293.1499938964844,0.3975785076618194,-5346.8505859375,304.1614685058594,0.8517128825187683,0.4325396418571472,0.3053159415721893,293.25103759765625,297.1499938964844,293.1499938964844,0.5012792348861694,-8664.234375,304.1659851074219,0.9048556685447692,0.5189180970191956,0.4945903420448303,293.2149658203125,297.1499938964844,293.1499938964844,0.0167936123907566,-4168.3203125,303.6315002441406,0.3853718638420105,0.050000000745058,0.2471396774053573,289.6680603027344,291.1499938964844,260.2900085449219,258.83062744140625,279.19921875,293.3028259277344,289.6685791015625,1.0,0.3813498020172119,0.7553993463516235,0.7553993463516235,1.0,1.0,-1.486449956893921,0.6352272629737854,0.8512227535247803,0.285989910364151,0.0,0.0,1.0,133.4232635498047,141.0,9.115455627441406,-15680.9755859375,523.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3773498535156,303.33135986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533739745616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003586296516004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
