time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469440,293.2129211425781,297.1499938964844,293.1499938964844,0.106962576508522,-2439.750244140625,304.1549987792969,0.6045300960540771,0.1498282998800277,0.139377012848854,293.3925476074219,297.1499938964844,293.1499938964844,0.0154891060665249,-852.6038818359375,303.2307434082031,0.3853718638420105,0.050000000745058,0.0520999394357204,293.2229309082031,297.1499938964844,293.1499938964844,0.3975785076618194,-5346.8505859375,304.1614685058594,0.8517128825187683,0.4325396418571472,0.3053159415721893,293.25103759765625,297.1499938964844,293.1499938964844,0.5012792348861694,-8664.234375,304.1659851074219,0.9048556685447692,0.5189180970191956,0.4945903420448303,293.2149658203125,297.1499938964844,293.1499938964844,0.0167936123907566,-4168.3203125,303.6315002441406,0.3853718638420105,0.050000000745058,0.2471396774053573,289.6680603027344,291.1499938964844,260.2900085449219,258.83062744140625,279.19921875,293.3028259277344,289.6685791015625,1.0,0.3813498020172119,0.7553993463516235,0.7553993463516235,1.0,1.0,-1.486449956893921,0.6352272629737854,0.8512227535247803,0.285989910364151,0.0,0.0,1.0,133.4232635498047,141.0,9.115455627441406,-15680.9755859375,523.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3773498535156,303.33135986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533739745616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003586296516004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469500,293.2113647460937,297.1499938964844,293.1499938964844,0.1065637916326522,-2432.447265625,304.1548156738281,0.6024947166442871,0.1493405401706695,0.1389918178319931,293.398193359375,297.1499938964844,293.1499938964844,0.0153298089280724,-849.376220703125,303.1671447753906,0.3842020332813263,0.050000000745058,0.0521607659757137,293.2229919433594,297.1499938964844,293.1499938964844,0.3964568078517914,-5335.08349609375,304.1614074707031,0.8493966460227966,0.4316036105155945,0.3047113120555877,293.2507019042969,297.1499938964844,293.1499938964844,0.4997239708900451,-8643.419921875,304.1659240722656,0.902145266532898,0.5177059769630432,0.493512362241745,293.2162170410156,297.1499938964844,293.1499938964844,0.0167715344578027,-4167.388671875,303.61529541015625,0.3842020332813263,0.050000000745058,0.247428223490715,289.6712646484375,291.1499938964844,260.3083190917969,258.845947265625,279.2001953125,293.30596923828125,289.6717834472656,1.0,0.3824649155139923,0.7579821944236755,0.7579821944236755,1.0,1.0,-1.4843870401382446,0.6347388029098511,0.8496482372283936,0.2859346866607666,0.0,0.0,1.0,134.92637634277344,141.0,9.042044639587402,-15662.6455078125,526.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.372314453125,303.3287353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3529753386974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003582251083571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469560,293.2098083496094,297.1499938964844,293.1499938964844,0.1061759442090988,-2425.3359375,304.1546325683594,0.6004809737205505,0.1488657593727111,0.1386174708604812,293.4037475585937,297.1499938964844,293.1499938964844,0.0151707315817475,-846.091796875,303.1027526855469,0.3830486238002777,0.050000000745058,0.05222162976861,293.2230529785156,297.1499938964844,293.1499938964844,0.3953364789485931,-5323.3212890625,304.161376953125,0.8471196889877319,0.4306681156158447,0.3041069507598877,293.2503356933594,297.1499938964844,293.1499938964844,0.4981752634048462,-8622.67578125,304.16583251953125,0.8994953632354736,0.5164982676506042,0.4924385249614715,293.21746826171875,297.1499938964844,293.1499938964844,0.016748733818531,-4166.37939453125,303.59893798828125,0.3830486238002777,0.050000000745058,0.2477169185876846,289.67449951171875,291.1499938964844,260.32666015625,258.8612670898437,279.201171875,293.3091735839844,289.6750183105469,1.0,0.3835788071155548,0.7606170773506165,0.7606170773506165,1.0,1.0,-1.4823426008224487,0.6342569589614868,0.8480857014656067,0.2858828902244568,0.0,0.0,1.0,136.4307098388672,129.0,9.035064697265623,-15644.5625,529.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36749267578125,303.3262634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525842130184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578281321097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469620,293.2065734863281,297.1499938964844,293.1499938964844,0.105269081890583,-2408.623046875,304.15460205078125,0.6008785367012024,0.1480050235986709,0.1377399265766143,293.4143371582031,297.1499938964844,293.1499938964844,0.014753459021449,-836.1201171875,302.9727783203125,0.3845202624797821,0.050000000745058,0.052144207060337,293.22296142578125,297.1499938964844,293.1499938964844,0.3928502798080444,-5297.015625,304.1617431640625,0.8481304049491882,0.4288345575332641,0.302766740322113,293.24951171875,297.1499938964844,293.1499938964844,0.4948256313800812,-8577.4501953125,304.1661682128906,0.9005534052848816,0.5141261219978333,0.4901203513145447,293.2197265625,297.1499938964844,293.1499938964844,0.0165809802711009,-4148.087890625,303.5664367675781,0.3845202624797821,0.050000000745058,0.247349664568901,289.6826171875,291.1499938964844,260.36334228515625,258.891845703125,279.2041320800781,293.3155822753906,289.6834411621094,1.0,0.3807581067085266,0.7661724090576172,0.7661724090576172,1.0,1.0,-1.4763648509979248,0.6324362754821777,0.8439285159111023,0.285325139760971,0.0,0.0,1.0,134.36326599121094,117.0,11.790164947509766,-15595.953125,520.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3607177734375,303.3258056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3517975211143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003570297558326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469680,293.2065734863281,297.1499938964844,293.1499938964844,0.105269081890583,-2408.623046875,304.15460205078125,0.6008785367012024,0.1480050235986709,0.1377399265766143,293.4143371582031,297.1499938964844,293.1499938964844,0.014753459021449,-836.1201171875,302.9727783203125,0.3845202624797821,0.050000000745058,0.052144207060337,293.22296142578125,297.1499938964844,293.1499938964844,0.3928502798080444,-5297.015625,304.1617431640625,0.8481304049491882,0.4288345575332641,0.302766740322113,293.24951171875,297.1499938964844,293.1499938964844,0.4948256313800812,-8577.4501953125,304.1661682128906,0.9005534052848816,0.5141261219978333,0.4901203513145447,293.2197265625,297.1499938964844,293.1499938964844,0.0165809802711009,-4148.087890625,303.5664367675781,0.3845202624797821,0.050000000745058,0.247349664568901,289.6826171875,291.1499938964844,260.36334228515625,258.891845703125,279.2041320800781,293.3155822753906,289.6834411621094,1.0,0.3807581067085266,0.7661724090576172,0.7661724090576172,1.0,1.0,-1.4763648509979248,0.6324362754821777,0.8439285159111023,0.285325139760971,0.0,0.0,1.0,134.36326599121094,117.0,11.790164947509766,-15595.953125,520.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3607177734375,303.3258056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3517975211143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003570297558326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469740,293.2029724121094,297.1499938964844,293.1499938964844,0.1043357551097869,-2391.3291015625,304.1546325683594,0.6046680808067322,0.147302970290184,0.1368683725595474,293.424072265625,297.1499938964844,293.1499938964844,0.0142781110480427,-823.6534423828125,302.842041015625,0.3887858092784881,0.050000000745058,0.0519276037812233,293.2225036621094,297.1499938964844,293.1499938964844,0.390152633190155,-5268.337890625,304.1623229980469,0.8533137440681458,0.4270769953727722,0.3013741075992584,293.2483825683594,297.1499938964844,293.1499938964844,0.49123615026474,-8528.7373046875,304.166748046875,0.9064124226570128,0.5118338465690613,0.4877352118492126,293.2214660644531,297.1499938964844,293.1499938964844,0.0163291506469249,-4117.83203125,303.5349426269531,0.3887858092784881,0.050000000745058,0.2463221848011016,289.6949768066406,291.1499938964844,260.3999938964844,258.92242431640625,279.2073974609375,293.3217468261719,289.6961669921875,1.0,0.3749299645423889,0.7720755338668823,0.7720755338668823,1.0,1.0,-1.469290256500244,0.6301222443580627,0.8391680717468262,0.2844890654087066,0.0,0.0,1.0,128.75209045410156,105.0,16.785968780517578,-15543.1845703125,501.9367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3605651855469,303.3325500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3509581983089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003561779740266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469800,293.2029724121094,297.1499938964844,293.1499938964844,0.1043357551097869,-2391.3291015625,304.1546325683594,0.6046680808067322,0.147302970290184,0.1368683725595474,293.424072265625,297.1499938964844,293.1499938964844,0.0142781110480427,-823.6534423828125,302.842041015625,0.3887858092784881,0.050000000745058,0.0519276037812233,293.2225036621094,297.1499938964844,293.1499938964844,0.390152633190155,-5268.337890625,304.1623229980469,0.8533137440681458,0.4270769953727722,0.3013741075992584,293.2483825683594,297.1499938964844,293.1499938964844,0.49123615026474,-8528.7373046875,304.166748046875,0.9064124226570128,0.5118338465690613,0.4877352118492126,293.2214660644531,297.1499938964844,293.1499938964844,0.0163291506469249,-4117.83203125,303.5349426269531,0.3887858092784881,0.050000000745058,0.2463221848011016,289.6949768066406,291.1499938964844,260.3999938964844,258.92242431640625,279.2073974609375,293.3217468261719,289.6961669921875,1.0,0.3749299645423889,0.7720755338668823,0.7720755338668823,1.0,1.0,-1.469290256500244,0.6301222443580627,0.8391680717468262,0.2844890654087066,0.0,0.0,1.0,128.75209045410156,105.0,16.785968780517578,-15543.1845703125,501.9367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3605651855469,303.3325500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3509581983089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003561779740266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469860,293.1991271972656,297.1499938964844,293.1499938964844,0.1034226343035698,-2374.32421875,304.15460205078125,0.6108822822570801,0.1467434614896774,0.1360493004322052,293.432861328125,297.1499938964844,293.1499938964844,0.0137804532423615,-809.6824951171875,302.71099853515625,0.3946978151798248,0.050000000745058,0.0516269877552986,293.2218017578125,297.1499938964844,293.1499938964844,0.3873111009597778,-5238.0537109375,304.1629638671875,0.8617069125175476,0.4253868162631988,0.2999680340290069,293.2470397949219,297.1499938964844,293.1499938964844,0.4874776601791382,-8477.595703125,304.1674499511719,0.9164603352546692,0.5096147060394287,0.4853366017341614,293.22265625,297.1499938964844,293.1499938964844,0.0160310361534357,-4080.2529296875,303.50469970703125,0.3946978151798248,0.050000000745058,0.244896188378334,289.7112731933594,291.1499938964844,260.4366760253906,258.95294189453125,279.21075439453125,293.32763671875,289.7127685546875,1.0,0.3670616745948791,0.7783176898956299,0.7783176898956299,1.0,1.0,-1.4616669416427612,0.6275559663772583,0.8341109752655029,0.2835135161876678,0.0,0.0,1.0,121.00453186035156,93.0,22.079952239990234,-15489.9736328125,478.2028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3666381835937,303.3455505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3500446081161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003552507841959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469920,293.1991271972656,297.1499938964844,293.1499938964844,0.1034226343035698,-2374.32421875,304.15460205078125,0.6108822822570801,0.1467434614896774,0.1360493004322052,293.432861328125,297.1499938964844,293.1499938964844,0.0137804532423615,-809.6824951171875,302.71099853515625,0.3946978151798248,0.050000000745058,0.0516269877552986,293.2218017578125,297.1499938964844,293.1499938964844,0.3873111009597778,-5238.0537109375,304.1629638671875,0.8617069125175476,0.4253868162631988,0.2999680340290069,293.2470397949219,297.1499938964844,293.1499938964844,0.4874776601791382,-8477.595703125,304.1674499511719,0.9164603352546692,0.5096147060394287,0.4853366017341614,293.22265625,297.1499938964844,293.1499938964844,0.0160310361534357,-4080.2529296875,303.50469970703125,0.3946978151798248,0.050000000745058,0.244896188378334,289.7112731933594,291.1499938964844,260.4366760253906,258.95294189453125,279.21075439453125,293.32763671875,289.7127685546875,1.0,0.3670616745948791,0.7783176898956299,0.7783176898956299,1.0,1.0,-1.4616669416427612,0.6275559663772583,0.8341109752655029,0.2835135161876678,0.0,0.0,1.0,121.00453186035156,93.0,22.079952239990234,-15489.9736328125,478.2028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3666381835937,303.3455505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3500446081161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003552507841959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469980,293.19512939453125,297.1499938964844,293.1499938964844,0.1025485470890998,-2357.96728515625,304.154541015625,0.6187989711761475,0.1463100761175155,0.1352976113557815,293.4407043457031,297.1499938964844,293.1499938964844,0.0132809020578861,-794.8150634765625,302.5801086425781,0.4014916718006134,0.050000000745058,0.0512744672596454,293.22088623046875,297.1499938964844,293.1499938964844,0.3843692243099212,-5206.64794921875,304.1635437011719,0.8730443716049194,0.4237538576126098,0.298565000295639,293.2455139160156,297.1499938964844,293.1499938964844,0.4836002290248871,-8424.7529296875,304.1680908203125,0.9303863644599916,0.507460355758667,0.482948750257492,293.22332763671875,297.1499938964844,293.1499938964844,0.0157088674604892,-4038.13671875,303.47576904296875,0.4014916718006134,0.050000000745058,0.2432239949703216,289.73095703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2140808105469,293.3331604003906,289.73272705078125,1.0,0.3577798306941986,0.7848926782608032,0.7848926782608032,1.0,1.0,-1.45378315448761,0.6248629093170166,0.8289201855659485,0.2824666202068329,0.0,0.0,1.0,111.93902587890624,81.0,26.78387451171875,-15437.4970703125,451.2944946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3774108886719,303.3631896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3490496277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003542409976944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470040,293.19512939453125,297.1499938964844,293.1499938964844,0.1025485470890998,-2357.96728515625,304.154541015625,0.6187989711761475,0.1463100761175155,0.1352976113557815,293.4407043457031,297.1499938964844,293.1499938964844,0.0132809020578861,-794.8150634765625,302.5801086425781,0.4014916718006134,0.050000000745058,0.0512744672596454,293.22088623046875,297.1499938964844,293.1499938964844,0.3843692243099212,-5206.64794921875,304.1635437011719,0.8730443716049194,0.4237538576126098,0.298565000295639,293.2455139160156,297.1499938964844,293.1499938964844,0.4836002290248871,-8424.7529296875,304.1680908203125,0.9303863644599916,0.507460355758667,0.482948750257492,293.22332763671875,297.1499938964844,293.1499938964844,0.0157088674604892,-4038.13671875,303.47576904296875,0.4014916718006134,0.050000000745058,0.2432239949703216,289.73095703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2140808105469,293.3331604003906,289.73272705078125,1.0,0.3577798306941986,0.7848926782608032,0.7848926782608032,1.0,1.0,-1.45378315448761,0.6248629093170166,0.8289201855659485,0.2824666202068329,0.0,0.0,1.0,111.93902587890624,81.0,26.78387451171875,-15437.4970703125,451.2944946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3774108886719,303.3631896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3490496277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003542409976944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470100,293.1930847167969,297.1499938964844,293.1499938964844,0.1021307855844497,-2350.12255859375,304.1544494628906,0.6232748627662659,0.1461370289325714,0.1349498331546783,293.4442749023437,297.1499938964844,293.1499938964844,0.0130345290526747,-787.1821899414062,302.5148010253906,0.4052749574184418,0.050000000745058,0.0510855615139007,293.2203674316406,297.1499938964844,293.1499938964844,0.3828736245632171,-5190.6669921875,304.1637878417969,0.8798209428787231,0.422956258058548,0.2978677749633789,293.2447509765625,297.1499938964844,293.1499938964844,0.4816323816776275,-8397.9140625,304.1683654785156,0.9385988116264344,0.506405234336853,0.481763482093811,293.2235107421875,297.1499938964844,293.1499938964844,0.0155434785410761,-4015.996337890625,303.4617614746094,0.4052749574184418,0.050000000745058,0.2423279136419296,289.7418212890625,291.1499938964844,260.4916687011719,258.998779296875,279.2156982421875,293.3357849121094,289.7436828613281,1.0,0.3527331948280334,0.7883030772209167,0.7883030772209167,1.0,1.0,-1.4498032331466677,0.6234943866729736,0.8263088464736938,0.2819300889968872,0.0,0.0,1.0,107.08572387695312,81.0,28.763744354248047,-15411.625,437.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3840026855469,303.3731384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3485222160816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003537057491485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470160,293.1910400390625,297.1499938964844,293.1499938964844,0.1017278730869293,-2342.539794921875,304.1543884277344,0.6281628608703613,0.1459913551807403,0.1346216350793838,293.4476318359375,297.1499938964844,293.1499938964844,0.0127919325605034,-779.473388671875,302.4496765136719,0.4094270169734955,0.050000000745058,0.0508908219635486,293.2198181152344,297.1499938964844,293.1499938964844,0.3813682198524475,-5174.57373046875,304.1640319824219,0.8873631954193115,0.4221702218055725,0.2971744537353515,293.2439270019531,297.1499938964844,293.1499938964844,0.4796531796455383,-8370.9091796875,304.16864013671875,0.9474868774414062,0.5053640007972717,0.4805855453014374,293.2235717773437,297.1499938964844,293.1499938964844,0.0153770204633474,-3993.38330078125,303.44805908203125,0.4094270169734955,0.050000000745058,0.2414041459560394,289.7532043457031,291.1499938964844,260.510009765625,259.0140380859375,279.21734619140625,293.3382568359375,289.7551574707031,1.0,0.3474621772766113,0.7917942404747009,0.7917942404747009,1.0,1.0,-1.4458200931549072,0.6221203804016113,0.8236997723579407,0.2813896834850311,0.0,0.0,1.0,102.08484649658205,69.0,30.458925247192383,-15385.9716796875,422.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910827636719,303.3835754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479761481285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531515540089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470220,293.1869812011719,297.1499938964844,293.1499938964844,0.1009709611535072,-2328.249267578125,304.1541748046875,0.6395725011825562,0.1457782983779907,0.1340250223875045,293.45361328125,297.1499938964844,293.1499938964844,0.0123207764700055,-763.9505615234375,302.3200378417969,0.4193760752677917,0.050000000745058,0.0504891276359558,293.2186889648437,297.1499938964844,293.1499938964844,0.3783459961414337,-5142.24365234375,304.16436767578125,0.904919683933258,0.4206303060054779,0.2958016693592071,293.2422790527344,297.1499938964844,293.1499938964844,0.4756831526756286,-8316.7158203125,304.1690368652344,0.9667202234268188,0.5033206939697266,0.4782549142837524,293.2234802246094,297.1499938964844,293.1499938964844,0.0150444936007261,-3947.2705078125,303.4214172363281,0.4193760752677917,0.050000000745058,0.2394986748695373,289.7771301269531,291.1499938964844,260.5466613769531,259.0446472167969,279.2205810546875,293.3428649902344,289.7792053222656,1.0,0.3363371789455414,0.7990166544914246,0.7990166544914246,1.0,1.0,-1.437888503074646,0.6193738579750061,0.8185146450996399,0.2803066074848175,0.0,0.0,1.0,91.77525329589844,57.0,32.98570251464844,-15335.158203125,393.2618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4059143066406,303.405029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3468336760997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003519920865073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470280,293.1869812011719,297.1499938964844,293.1499938964844,0.1009709611535072,-2328.249267578125,304.1541748046875,0.6395725011825562,0.1457782983779907,0.1340250223875045,293.45361328125,297.1499938964844,293.1499938964844,0.0123207764700055,-763.9505615234375,302.3200378417969,0.4193760752677917,0.050000000745058,0.0504891276359558,293.2186889648437,297.1499938964844,293.1499938964844,0.3783459961414337,-5142.24365234375,304.16436767578125,0.904919683933258,0.4206303060054779,0.2958016693592071,293.2422790527344,297.1499938964844,293.1499938964844,0.4756831526756286,-8316.7158203125,304.1690368652344,0.9667202234268188,0.5033206939697266,0.4782549142837524,293.2234802246094,297.1499938964844,293.1499938964844,0.0150444936007261,-3947.2705078125,303.4214172363281,0.4193760752677917,0.050000000745058,0.2394986748695373,289.7771301269531,291.1499938964844,260.5466613769531,259.0446472167969,279.2205810546875,293.3428649902344,289.7792053222656,1.0,0.3363371789455414,0.7990166544914246,0.7990166544914246,1.0,1.0,-1.437888503074646,0.6193738579750061,0.8185146450996399,0.2803066074848175,0.0,0.0,1.0,91.77525329589844,57.0,32.98570251464844,-15335.158203125,393.2618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4059143066406,303.405029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3468336760997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003519920865073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470340,293.18292236328125,297.1499938964844,293.1499938964844,0.1002848595380783,-2315.24169921875,304.1539306640625,0.6540635824203491,0.14566470682621,0.1335092037916183,293.4586486816406,297.1499938964844,293.1499938964844,0.0118710743263363,-748.4392700195312,302.1915283203125,0.4327081143856048,0.050000000745058,0.0500770397484302,293.2174987792969,297.1499938964844,293.1499938964844,0.3753327429294586,-5109.98486328125,304.16461181640625,0.9283959865570068,0.4191305637359619,0.2944496273994446,293.2405700683594,297.1499938964844,293.1499938964844,0.4717277288436889,-8262.6904296875,304.1692810058594,0.9868330359458924,0.5013273358345032,0.4759613573551178,293.2231140136719,297.1499938964844,293.1499938964844,0.0147164184600114,-3900.595458984375,303.3957824707031,0.4327081143856048,0.050000000745058,0.237543910741806,289.8019714355469,291.1499938964844,260.5833435058594,259.0752868652344,279.22381591796875,293.3468933105469,289.8041076660156,1.0,0.3245236277580261,0.8065590858459473,0.8065590858459473,1.0,1.0,-1.4300514459609983,0.6166485548019409,0.8134028911590576,0.2792300879955292,0.0,0.0,1.0,81.20519256591797,45.0,34.42548751831055,-15284.728515625,363.56744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4205627441406,303.42626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3456337451934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003507743240334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470400,293.18292236328125,297.1499938964844,293.1499938964844,0.1002848595380783,-2315.24169921875,304.1539306640625,0.6540635824203491,0.14566470682621,0.1335092037916183,293.4586486816406,297.1499938964844,293.1499938964844,0.0118710743263363,-748.4392700195312,302.1915283203125,0.4327081143856048,0.050000000745058,0.0500770397484302,293.2174987792969,297.1499938964844,293.1499938964844,0.3753327429294586,-5109.98486328125,304.16461181640625,0.9283959865570068,0.4191305637359619,0.2944496273994446,293.2405700683594,297.1499938964844,293.1499938964844,0.4717277288436889,-8262.6904296875,304.1692810058594,0.9868330359458924,0.5013273358345032,0.4759613573551178,293.2231140136719,297.1499938964844,293.1499938964844,0.0147164184600114,-3900.595458984375,303.3957824707031,0.4327081143856048,0.050000000745058,0.237543910741806,289.8019714355469,291.1499938964844,260.5833435058594,259.0752868652344,279.22381591796875,293.3468933105469,289.8041076660156,1.0,0.3245236277580261,0.8065590858459473,0.8065590858459473,1.0,1.0,-1.4300514459609983,0.6166485548019409,0.8134028911590576,0.2792300879955292,0.0,0.0,1.0,81.20519256591797,45.0,34.42548751831055,-15284.728515625,363.56744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4205627441406,303.42626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3456337451934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003507743240334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470460,293.17877197265625,297.1499938964844,293.1499938964844,0.0996942594647407,-2303.94873046875,304.1535949707031,0.6708688139915466,0.1456708759069442,0.1331221014261245,293.462646484375,297.1499938964844,293.1499938964844,0.0114582702517509,-733.5709228515625,302.06512451171875,0.449102371931076,0.050000000745058,0.0497005507349967,293.2161865234375,297.1499938964844,293.1499938964844,0.3723188638687134,-5077.64306640625,304.1647644042969,0.9541451334953308,0.4176903963088989,0.2931569516658783,293.235595703125,297.1499938964844,293.1499938964844,0.4575972855091095,-8058.30517578125,304.1884460449219,0.9990000128746032,0.5000134706497192,0.4644468426704407,293.2223815917969,297.1499938964844,293.1499938964844,0.0144150303676724,-3856.438232421875,303.3714599609375,0.449102371931076,0.050000000745058,0.2357580214738845,289.8294677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2328186035156,293.3504943847656,289.8331298828125,1.0,0.311792254447937,0.8151120543479919,0.8151120543479919,1.0,1.0,-1.411632776260376,0.6090630888938904,0.8025697469711304,0.2756245732307434,0.0,0.0,1.0,71.35999298095703,48.0,44.47943115234375,-15155.1728515625,331.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4392395019531,303.4615478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3443344831466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003494557167869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470520,293.17877197265625,297.1499938964844,293.1499938964844,0.0996942594647407,-2303.94873046875,304.1535949707031,0.6708688139915466,0.1456708759069442,0.1331221014261245,293.462646484375,297.1499938964844,293.1499938964844,0.0114582702517509,-733.5709228515625,302.06512451171875,0.449102371931076,0.050000000745058,0.0497005507349967,293.2161865234375,297.1499938964844,293.1499938964844,0.3723188638687134,-5077.64306640625,304.1647644042969,0.9541451334953308,0.4176903963088989,0.2931569516658783,293.235595703125,297.1499938964844,293.1499938964844,0.4575972855091095,-8058.30517578125,304.1884460449219,0.9990000128746032,0.5000134706497192,0.4644468426704407,293.2223815917969,297.1499938964844,293.1499938964844,0.0144150303676724,-3856.438232421875,303.3714599609375,0.449102371931076,0.050000000745058,0.2357580214738845,289.8294677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2328186035156,293.3504943847656,289.8331298828125,1.0,0.311792254447937,0.8151120543479919,0.8151120543479919,1.0,1.0,-1.411632776260376,0.6090630888938904,0.8025697469711304,0.2756245732307434,0.0,0.0,1.0,71.35999298095703,48.0,44.47943115234375,-15155.1728515625,331.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4392395019531,303.4615478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3443344831466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003494557167869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470580,293.1745910644531,297.1499938964844,293.1499938964844,0.0990865677595138,-2291.77001953125,304.1534118652344,0.6814164519309998,0.1457884609699249,0.1330255568027496,293.46588134765625,297.1499938964844,293.1499938964844,0.0111018130555748,-719.687744140625,301.94561767578125,0.4597015082836151,0.050000000745058,0.0495055876672267,293.2151794433594,297.1499938964844,293.1499938964844,0.3684512972831726,-5035.31884765625,304.1662902832031,0.9677669405937196,0.4162160158157348,0.2920097410678863,293.2041931152344,297.1499938964844,293.1499938964844,0.4316923916339874,-7685.48779296875,304.2179260253906,0.9990000128746032,0.5041700601577759,0.4440842866897583,293.2216186523437,297.1499938964844,293.1499938964844,0.0141691351309418,-3816.6748046875,303.34967041015625,0.4597015082836151,0.050000000745058,0.2348331958055496,289.89361572265625,291.1499938964844,260.6566772460937,259.1368103027344,279.2437438964844,293.35211181640625,289.8998413085937,1.0,0.3031496107578277,0.8250787854194641,0.8250787854194641,1.0,1.0,-1.3843419551849363,0.5975630879402161,0.7867788672447205,0.2695926129817962,0.0,0.0,1.0,65.95857238769531,51.0,82.11827087402344,-14985.2119140625,305.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5049133300781,303.5495910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3424007892608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347493274603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470640,293.1745910644531,297.1499938964844,293.1499938964844,0.0990865677595138,-2291.77001953125,304.1534118652344,0.6814164519309998,0.1457884609699249,0.1330255568027496,293.46588134765625,297.1499938964844,293.1499938964844,0.0111018130555748,-719.687744140625,301.94561767578125,0.4597015082836151,0.050000000745058,0.0495055876672267,293.2151794433594,297.1499938964844,293.1499938964844,0.3684512972831726,-5035.31884765625,304.1662902832031,0.9677669405937196,0.4162160158157348,0.2920097410678863,293.2041931152344,297.1499938964844,293.1499938964844,0.4316923916339874,-7685.48779296875,304.2179260253906,0.9990000128746032,0.5041700601577759,0.4440842866897583,293.2216186523437,297.1499938964844,293.1499938964844,0.0141691351309418,-3816.6748046875,303.34967041015625,0.4597015082836151,0.050000000745058,0.2348331958055496,289.89361572265625,291.1499938964844,260.6566772460937,259.1368103027344,279.2437438964844,293.35211181640625,289.8998413085937,1.0,0.3031496107578277,0.8250787854194641,0.8250787854194641,1.0,1.0,-1.3843419551849363,0.5975630879402161,0.7867788672447205,0.2695926129817962,0.0,0.0,1.0,65.95857238769531,51.0,82.11827087402344,-14985.2119140625,305.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5049133300781,303.5495910644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3424007892608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347493274603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470700,293.1725158691406,297.1499938964844,293.1499938964844,0.0988105833530426,-2286.1474609375,304.1532897949219,0.6854380369186401,0.1458854377269745,0.1330359131097793,293.4672241210937,297.1499938964844,293.1499938964844,0.0109380641952157,-713.0889282226562,301.8872375488281,0.4637428224086761,0.050000000745058,0.0494383126497268,293.2148742675781,297.1499938964844,293.1499938964844,0.3664134740829468,-5012.98388671875,304.16705322265625,0.9723320603370668,0.4154509305953979,0.2914339303970337,293.1846923828125,297.1499938964844,293.1499938964844,0.4217356443405151,-7544.00341796875,304.2236328125,0.9990000128746032,0.507310152053833,0.4368372857570648,293.22125244140625,297.1499938964844,293.1499938964844,0.0140596879646182,-3798.324462890625,303.339111328125,0.4637428224086761,0.050000000745058,0.2345140725374221,289.9295959472656,291.1499938964844,260.67498779296875,259.1522827148437,279.2479248046875,293.35455322265625,289.9360046386719,1.0,0.3000124394893646,0.8302928805351257,0.8302928805351257,1.0,1.0,-1.3744975328445437,0.5935380458831787,0.7809595465660095,0.2675634920597076,0.0,0.0,1.0,64.09053039550781,51.0,91.41995239257812,-14932.2158203125,297.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.544921875,303.5965576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3412505686283111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003463259490672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470760,293.1704406738281,297.1499938964844,293.1499938964844,0.0985721945762634,-2281.2294921875,304.15313720703125,0.6887502074241638,0.1460079103708267,0.1330862343311309,293.4681091308594,297.1499938964844,293.1499938964844,0.0107854269444942,-706.8308715820312,301.8302917480469,0.4668246507644653,0.050000000745058,0.0493861176073551,293.214599609375,297.1499938964844,293.1499938964844,0.3643861413002014,-4990.7861328125,304.1676330566406,0.9757581949234008,0.4146817326545715,0.290862888097763,293.1654663085937,297.1499938964844,293.1499938964844,0.4134708642959595,-7427.57373046875,304.2252197265625,0.9990000128746032,0.5106496214866638,0.4311308562755584,293.2208557128906,297.1499938964844,293.1499938964844,0.0139597663655877,-3781.297119140625,303.3288269042969,0.4668246507644653,0.050000000745058,0.2342664897441864,289.96551513671875,291.1499938964844,260.6933288574219,259.1677551269531,279.2511291503906,293.357177734375,289.9718322753906,1.0,0.2975444197654724,0.8355992436408997,0.8355992436408997,1.0,1.0,-1.366660714149475,0.5904187560081482,0.7762419581413269,0.2660391926765442,0.0,0.0,1.0,62.6390495300293,69.0,95.4557647705078,-14893.6201171875,290.5096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5837707519531,303.6404724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3400326073169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003450898802839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470820,293.16864013671875,297.1499938964844,293.1499938964844,0.0981789231300354,-2273.245849609375,304.1527404785156,0.6859184503555298,0.1458575576543808,0.1331050246953964,293.4687194824219,297.1499938964844,293.1499938964844,0.0105541124939918,-697.62548828125,301.7169494628906,0.4640933275222778,0.050000000745058,0.0494325533509254,293.2143249511719,297.1499938964844,293.1499938964844,0.3610391616821289,-4954.62109375,304.167236328125,0.9710414409637452,0.4131025969982147,0.2898098826408386,293.1412048339844,297.1499938964844,293.1499938964844,0.415568470954895,-7472.041015625,304.1957397460937,0.9990000128746032,0.515238344669342,0.4362054467201233,293.2201843261719,297.1499938964844,293.1499938964844,0.0138578051701188,-3763.959228515625,303.3069763183594,0.4640933275222778,0.050000000745058,0.2344867438077926,290.0185852050781,291.1499938964844,260.7300109863281,259.19879150390625,279.24102783203125,293.347412109375,290.0211181640625,1.0,0.3002283871173858,0.844201385974884,0.844201385974884,1.0,1.0,-1.3718169927597046,0.5935238003730774,0.7782931923866272,0.2680310904979706,0.0,0.0,1.0,63.8980598449707,87.0,67.0767822265625,-14963.3427734375,295.6466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.628173828125,303.676025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3377411663532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427643387112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470880,293.16864013671875,297.1499938964844,293.1499938964844,0.0981789231300354,-2273.245849609375,304.1527404785156,0.6859184503555298,0.1458575576543808,0.1331050246953964,293.4687194824219,297.1499938964844,293.1499938964844,0.0105541124939918,-697.62548828125,301.7169494628906,0.4640933275222778,0.050000000745058,0.0494325533509254,293.2143249511719,297.1499938964844,293.1499938964844,0.3610391616821289,-4954.62109375,304.167236328125,0.9710414409637452,0.4131025969982147,0.2898098826408386,293.1412048339844,297.1499938964844,293.1499938964844,0.415568470954895,-7472.041015625,304.1957397460937,0.9990000128746032,0.515238344669342,0.4362054467201233,293.2201843261719,297.1499938964844,293.1499938964844,0.0138578051701188,-3763.959228515625,303.3069763183594,0.4640933275222778,0.050000000745058,0.2344867438077926,290.0185852050781,291.1499938964844,260.7300109863281,259.19879150390625,279.24102783203125,293.347412109375,290.0211181640625,1.0,0.3002283871173858,0.844201385974884,0.844201385974884,1.0,1.0,-1.3718169927597046,0.5935238003730774,0.7782931923866272,0.2680310904979706,0.0,0.0,1.0,63.8980598449707,87.0,67.0767822265625,-14963.3427734375,295.6466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.628173828125,303.676025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3377411663532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427643387112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470940,293.1654968261719,297.1499938964844,293.1499938964844,0.0983216539025306,-2276.06591796875,304.15155029296875,0.6754314303398132,0.1460188925266266,0.1332821100950241,293.4684143066406,297.1499938964844,293.1499938964844,0.0104119488969445,-693.0728149414062,301.59783935546875,0.4532845616340637,0.050000000745058,0.0496201403439044,293.21417236328125,297.1499938964844,293.1499938964844,0.359303742647171,-4936.9892578125,304.1643371582031,0.9552425146102904,0.4115015566349029,0.2888387441635132,293.1517028808594,297.1499938964844,293.1499938964844,0.4361792206764221,-7786.0263671875,304.14581298828125,0.9990000128746032,0.5134096741676331,0.4561468958854675,293.2203674316406,297.1499938964844,293.1499938964844,0.0138785848394036,-3770.199951171875,303.2797546386719,0.4532845616340637,0.050000000745058,0.2353765815496444,290.0207824707031,291.1499938964844,260.76666259765625,259.2300109863281,279.24267578125,293.354248046875,290.0186462402344,1.0,0.3091219067573547,0.8455854654312134,0.8455854654312134,1.0,1.0,-1.396087408065796,0.6047912836074829,0.7912960648536682,0.2744105458259582,0.0,0.0,1.0,69.05511474609375,90.0,6.221858024597168,-15121.0244140625,318.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.589599609375,303.6169128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362622261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412634250707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471000,293.1654968261719,297.1499938964844,293.1499938964844,0.0983216539025306,-2276.06591796875,304.15155029296875,0.6754314303398132,0.1460188925266266,0.1332821100950241,293.4684143066406,297.1499938964844,293.1499938964844,0.0104119488969445,-693.0728149414062,301.59783935546875,0.4532845616340637,0.050000000745058,0.0496201403439044,293.21417236328125,297.1499938964844,293.1499938964844,0.359303742647171,-4936.9892578125,304.1643371582031,0.9552425146102904,0.4115015566349029,0.2888387441635132,293.1517028808594,297.1499938964844,293.1499938964844,0.4361792206764221,-7786.0263671875,304.14581298828125,0.9990000128746032,0.5134096741676331,0.4561468958854675,293.2203674316406,297.1499938964844,293.1499938964844,0.0138785848394036,-3770.199951171875,303.2797546386719,0.4532845616340637,0.050000000745058,0.2353765815496444,290.0207824707031,291.1499938964844,260.76666259765625,259.2300109863281,279.24267578125,293.354248046875,290.0186462402344,1.0,0.3091219067573547,0.8455854654312134,0.8455854654312134,1.0,1.0,-1.396087408065796,0.6047912836074829,0.7912960648536682,0.2744105458259582,0.0,0.0,1.0,69.05511474609375,90.0,6.221858024597168,-15121.0244140625,318.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.589599609375,303.6169128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362622261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412634250707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471060,293.1618347167969,297.1499938964844,293.1499938964844,0.0991516038775444,-2292.388427734375,304.149658203125,0.6670258641242981,0.1463749855756759,0.1338125318288803,293.4674072265625,297.1499938964844,293.1499938964844,0.0103041129186749,-690.7886962890625,301.47198486328125,0.4442497789859772,0.050000000745058,0.0498009957373142,293.2138671875,297.1499938964844,293.1499938964844,0.3589765727519989,-4935.3251953125,304.1600952148437,0.940108358860016,0.4099374711513519,0.2878757119178772,293.18975830078125,297.1499938964844,293.1499938964844,0.4580694735050201,-8107.9921875,304.1112365722656,0.9990000128746032,0.5056855082511902,0.4745834171772003,293.2216796875,297.1499938964844,293.1499938964844,0.0139426328241825,-3787.46337890625,303.2461242675781,0.4442497789859772,0.050000000745058,0.2362344861030578,289.9753723144531,291.1499938964844,260.8033447265625,259.2613830566406,279.2435302734375,293.349365234375,289.97021484375,1.0,0.3168748319149017,0.8448355197906494,0.8448355197906494,1.0,1.0,-1.4189516305923462,0.6152073740959167,0.8037441968917847,0.2803698480129242,0.0,0.0,1.0,74.02983093261719,93.0,-52.79067993164063,-15223.73046875,340.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4762268066406,303.4900207519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3358484804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003408435150049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471120,293.1618347167969,297.1499938964844,293.1499938964844,0.0991516038775444,-2292.388427734375,304.149658203125,0.6670258641242981,0.1463749855756759,0.1338125318288803,293.4674072265625,297.1499938964844,293.1499938964844,0.0103041129186749,-690.7886962890625,301.47198486328125,0.4442497789859772,0.050000000745058,0.0498009957373142,293.2138671875,297.1499938964844,293.1499938964844,0.3589765727519989,-4935.3251953125,304.1600952148437,0.940108358860016,0.4099374711513519,0.2878757119178772,293.18975830078125,297.1499938964844,293.1499938964844,0.4580694735050201,-8107.9921875,304.1112365722656,0.9990000128746032,0.5056855082511902,0.4745834171772003,293.2216796875,297.1499938964844,293.1499938964844,0.0139426328241825,-3787.46337890625,303.2461242675781,0.4442497789859772,0.050000000745058,0.2362344861030578,289.9753723144531,291.1499938964844,260.8033447265625,259.2613830566406,279.2435302734375,293.349365234375,289.97021484375,1.0,0.3168748319149017,0.8448355197906494,0.8448355197906494,1.0,1.0,-1.4189516305923462,0.6152073740959167,0.8037441968917847,0.2803698480129242,0.0,0.0,1.0,74.02983093261719,93.0,-52.79067993164063,-15223.73046875,340.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4762268066406,303.4900207519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3358484804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003408435150049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471180,293.1600952148437,297.1499938964844,293.1499938964844,0.0998690128326416,-2306.596435546875,304.14862060546875,0.65667724609375,0.1464280635118484,0.1341413557529449,293.4659118652344,297.1499938964844,293.1499938964844,0.0102235404774546,-689.763427734375,301.3454895019531,0.4341276884078979,0.050000000745058,0.0500398129224777,293.2133178710937,297.1499938964844,293.1499938964844,0.3590579032897949,-4937.82470703125,304.1566772460937,0.9217183589935304,0.4084319472312927,0.2869995236396789,293.22540283203125,297.1499938964844,293.1499938964844,0.4598955512046814,-8126.2392578125,304.1225891113281,0.9873012900352478,0.497396171092987,0.4734152257442474,293.2234191894531,297.1499938964844,293.1499938964844,0.0140405884012579,-3810.7255859375,303.2098999023437,0.4341276884078979,0.050000000745058,0.2373673319816589,289.9203186035156,291.1499938964844,260.8399963378906,259.2929382324219,279.26239013671875,293.3505859375,289.9173889160156,1.0,0.3232335150241852,0.8440855741500854,0.8440855741500854,1.0,1.0,-1.4186023473739624,0.6149181127548218,0.8036842346191406,0.2804287075996399,0.0,0.0,1.0,80.07794189453125,96.0,-61.48415756225586,-15138.2216796875,355.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.352783203125,303.37750244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360413014888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410392091609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
