time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471240,293.1600952148437,297.1499938964844,293.1499938964844,0.0998690128326416,-2306.596435546875,304.14862060546875,0.65667724609375,0.1464280635118484,0.1341413557529449,293.4659118652344,297.1499938964844,293.1499938964844,0.0102235404774546,-689.763427734375,301.3454895019531,0.4341276884078979,0.050000000745058,0.0500398129224777,293.2133178710937,297.1499938964844,293.1499938964844,0.3590579032897949,-4937.82470703125,304.1566772460937,0.9217183589935304,0.4084319472312927,0.2869995236396789,293.22540283203125,297.1499938964844,293.1499938964844,0.4598955512046814,-8126.2392578125,304.1225891113281,0.9873012900352478,0.497396171092987,0.4734152257442474,293.2234191894531,297.1499938964844,293.1499938964844,0.0140405884012579,-3810.7255859375,303.2098999023437,0.4341276884078979,0.050000000745058,0.2373673319816589,289.9203186035156,291.1499938964844,260.8399963378906,259.2929382324219,279.26239013671875,293.3505859375,289.9173889160156,1.0,0.3232335150241852,0.8440855741500854,0.8440855741500854,1.0,1.0,-1.4186023473739624,0.6149181127548218,0.8036842346191406,0.2804287075996399,0.0,0.0,1.0,80.07794189453125,96.0,-61.48415756225586,-15138.2216796875,355.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.352783203125,303.37750244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360413014888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410392091609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471300,293.1595458984375,297.1499938964844,293.1499938964844,0.1000726222991943,-2310.586181640625,304.14849853515625,0.6521364450454712,0.1464078575372696,0.1342393010854721,293.4651184082031,297.1499938964844,293.1499938964844,0.010174254886806,-688.5647583007812,301.28485107421875,0.4299137592315674,0.050000000745058,0.0501538552343845,293.2131652832031,297.1499938964844,293.1499938964844,0.3587543666362762,-4934.908203125,304.156005859375,0.91365784406662,0.4076599478721618,0.2865548133850097,293.2335510253906,297.1499938964844,293.1499938964844,0.4577142298221588,-8091.81787109375,304.1315002441406,0.9796375632286072,0.4948357045650482,0.470668226480484,293.2243347167969,297.1499938964844,293.1499938964844,0.0140709532424807,-3818.45068359375,303.19219970703125,0.4299137592315674,0.050000000745058,0.2379083037376403,289.9056396484375,291.1499938964844,260.8583374023437,259.3088073730469,279.27374267578125,293.3516845703125,289.9034118652344,1.0,0.3258890509605407,0.8437106013298035,0.8437106013298035,1.0,1.0,-1.415624737739563,0.6135116219520569,0.8021131157875061,0.2796443998813629,0.0,0.0,1.0,82.91461944580078,96.0,-50.67924499511719,-15085.5341796875,360.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3103942871094,303.342041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361042439937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411030920688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471360,293.1589660644531,297.1499938964844,293.1499938964844,0.1002395525574684,-2313.84033203125,304.1484680175781,0.6482858657836914,0.1463980376720428,0.1343223452568054,293.4642944335937,297.1499938964844,293.1499938964844,0.0101196756586432,-687.040771484375,301.2250061035156,0.426415741443634,0.050000000745058,0.0502565316855907,293.21307373046875,297.1499938964844,293.1499938964844,0.358342558145523,-4930.693359375,304.1556701660156,0.90689617395401,0.4068767428398132,0.2860905528068542,293.2381896972656,297.1499938964844,293.1499938964844,0.4561515152454376,-8066.98193359375,304.1376647949219,0.9727891683578492,0.492862343788147,0.4686512351036072,293.22528076171875,297.1499938964844,293.1499938964844,0.0140914982184767,-3824.425048828125,303.17449951171875,0.426415741443634,0.050000000745058,0.2383953481912613,289.8941650390625,291.1499938964844,260.8766784667969,259.32470703125,279.2843017578125,293.3521423339844,289.89239501953125,1.0,0.3283208608627319,0.8433138132095337,0.8433138132095337,1.0,1.0,-1.413453221321106,0.6124691963195801,0.8009840250015259,0.2790838479995727,0.0,0.0,1.0,85.47793579101562,99.0,-40.96196746826172,-15044.9697265625,365.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27801513671875,303.3149719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361409902572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411403740756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471420,293.1576232910156,297.1499938964844,293.1499938964844,0.1005394831299781,-2319.597900390625,304.1484680175781,0.6420358419418335,0.1464431136846542,0.1345158368349075,293.46246337890625,297.1499938964844,293.1499938964844,0.0100013688206672,-683.326904296875,301.1077880859375,0.4208125472068786,0.050000000745058,0.0504387132823467,293.2129821777344,297.1499938964844,293.1499938964844,0.3572691679000854,-4919.30322265625,304.15557861328125,0.8961011171340942,0.4053021073341369,0.2851332426071167,293.2422180175781,297.1499938964844,293.1499938964844,0.4537270069122314,-8029.2734375,304.1457214355469,0.9607309699058532,0.4898021221160888,0.4657127559185028,293.22705078125,297.1499938964844,293.1499938964844,0.0141110504046082,-3832.439453125,303.1393127441406,0.4208125472068786,0.050000000745058,0.2392595410346985,289.8788757324219,291.1499938964844,260.913330078125,259.3567199707031,279.3039245605469,293.3516540527344,289.87799072265625,1.0,0.3326680064201355,0.8425202369689941,0.8425202369689941,1.0,1.0,-1.4102643728256226,0.6109137535095215,0.7993506193161011,0.2782660126686096,0.0,0.0,1.0,90.03816223144531,102.0,-24.24657821655273,-14985.6640625,375.2308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2349853515625,303.2796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361530601978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411526267882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471480,293.1576232910156,297.1499938964844,293.1499938964844,0.1005394831299781,-2319.597900390625,304.1484680175781,0.6420358419418335,0.1464431136846542,0.1345158368349075,293.46246337890625,297.1499938964844,293.1499938964844,0.0100013688206672,-683.326904296875,301.1077880859375,0.4208125472068786,0.050000000745058,0.0504387132823467,293.2129821777344,297.1499938964844,293.1499938964844,0.3572691679000854,-4919.30322265625,304.15557861328125,0.8961011171340942,0.4053021073341369,0.2851332426071167,293.2422180175781,297.1499938964844,293.1499938964844,0.4537270069122314,-8029.2734375,304.1457214355469,0.9607309699058532,0.4898021221160888,0.4657127559185028,293.22705078125,297.1499938964844,293.1499938964844,0.0141110504046082,-3832.439453125,303.1393127441406,0.4208125472068786,0.050000000745058,0.2392595410346985,289.8788757324219,291.1499938964844,260.913330078125,259.3567199707031,279.3039245605469,293.3516540527344,289.87799072265625,1.0,0.3326680064201355,0.8425202369689941,0.8425202369689941,1.0,1.0,-1.4102643728256226,0.6109137535095215,0.7993506193161011,0.2782660126686096,0.0,0.0,1.0,90.03816223144531,102.0,-24.24657821655273,-14985.6640625,375.2308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2349853515625,303.2796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3361530601978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003411526267882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471540,293.1560974121094,297.1499938964844,293.1499938964844,0.1008170172572135,-2324.80322265625,304.1485290527344,0.6370695233345032,0.1465636789798736,0.1347619742155075,293.4602355957031,297.1499938964844,293.1499938964844,0.0098761236295104,-678.9722290039062,300.9942626953125,0.4163871109485626,0.050000000745058,0.050600454211235,293.2128295898437,297.1499938964844,293.1499938964844,0.3559191226959228,-4904.685546875,304.1559753417969,0.8870624303817749,0.403732419013977,0.2841615080833435,293.2431945800781,297.1499938964844,293.1499938964844,0.4514839351177215,-7995.59765625,304.1508178710937,0.950082004070282,0.487265795469284,0.46340411901474,293.2287292480469,297.1499938964844,293.1499938964844,0.0141087742522358,-3836.341064453125,303.1044921875,0.4163871109485626,0.050000000745058,0.2400267720222473,289.87274169921875,291.1499938964844,260.95001220703125,259.3889465332031,279.3226013183594,293.35015869140625,289.8725891113281,1.0,0.3365109264850616,0.8417266607284546,0.8417266607284546,1.0,1.0,-1.4077370166778564,0.6096619367599487,0.7980750799179077,0.2776211202144623,0.0,0.0,1.0,94.09236907958984,105.0,-10.55366325378418,-14943.4384765625,383.7016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2121887207031,303.262451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360912203788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410898498259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471600,293.1560974121094,297.1499938964844,293.1499938964844,0.1008170172572135,-2324.80322265625,304.1485290527344,0.6370695233345032,0.1465636789798736,0.1347619742155075,293.4602355957031,297.1499938964844,293.1499938964844,0.0098761236295104,-678.9722290039062,300.9942626953125,0.4163871109485626,0.050000000745058,0.050600454211235,293.2128295898437,297.1499938964844,293.1499938964844,0.3559191226959228,-4904.685546875,304.1559753417969,0.8870624303817749,0.403732419013977,0.2841615080833435,293.2431945800781,297.1499938964844,293.1499938964844,0.4514839351177215,-7995.59765625,304.1508178710937,0.950082004070282,0.487265795469284,0.46340411901474,293.2287292480469,297.1499938964844,293.1499938964844,0.0141087742522358,-3836.341064453125,303.1044921875,0.4163871109485626,0.050000000745058,0.2400267720222473,289.87274169921875,291.1499938964844,260.95001220703125,259.3889465332031,279.3226013183594,293.35015869140625,289.8725891113281,1.0,0.3365109264850616,0.8417266607284546,0.8417266607284546,1.0,1.0,-1.4077370166778564,0.6096619367599487,0.7980750799179077,0.2776211202144623,0.0,0.0,1.0,94.09236907958984,105.0,-10.55366325378418,-14943.4384765625,383.7016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2121887207031,303.262451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360912203788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410898498259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471660,293.15447998046875,297.1499938964844,293.1499938964844,0.101072609424591,-2329.490966796875,304.1485900878906,0.6329123973846436,0.1467361450195312,0.1350474953651428,293.4575500488281,297.1499938964844,293.1499938964844,0.0097480872645974,-674.193115234375,300.8846740722656,0.412689745426178,0.050000000745058,0.0507491715252399,293.2126770019531,297.1499938964844,293.1499938964844,0.354350745677948,-4887.56201171875,304.1566162109375,0.8791325092315674,0.4021741449832916,0.2831872403621673,293.2430419921875,297.1499938964844,293.1499938964844,0.449117362499237,-7960.96435546875,304.15447998046875,0.9403616189956664,0.4849359095096588,0.4613290429115295,293.2302551269531,297.1499938964844,293.1499938964844,0.0140905426815152,-3837.15380859375,303.0699768066406,0.412689745426178,0.050000000745058,0.2407322227954864,289.87408447265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3406066894531,293.3481140136719,289.8744812011719,1.0,0.3400037586688995,0.8410847187042236,0.8410847187042236,1.0,1.0,-1.4054445028305054,0.6085294485092163,0.7969150543212891,0.2770521342754364,0.0,0.0,1.0,97.8208999633789,108.0,0.3661089837551117,-14911.126953125,391.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20294189453125,303.2574157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3359566926956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003409533237572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471720,293.15447998046875,297.1499938964844,293.1499938964844,0.101072609424591,-2329.490966796875,304.1485900878906,0.6329123973846436,0.1467361450195312,0.1350474953651428,293.4575500488281,297.1499938964844,293.1499938964844,0.0097480872645974,-674.193115234375,300.8846740722656,0.412689745426178,0.050000000745058,0.0507491715252399,293.2126770019531,297.1499938964844,293.1499938964844,0.354350745677948,-4887.56201171875,304.1566162109375,0.8791325092315674,0.4021741449832916,0.2831872403621673,293.2430419921875,297.1499938964844,293.1499938964844,0.449117362499237,-7960.96435546875,304.15447998046875,0.9403616189956664,0.4849359095096588,0.4613290429115295,293.2302551269531,297.1499938964844,293.1499938964844,0.0140905426815152,-3837.15380859375,303.0699768066406,0.412689745426178,0.050000000745058,0.2407322227954864,289.87408447265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3406066894531,293.3481140136719,289.8744812011719,1.0,0.3400037586688995,0.8410847187042236,0.8410847187042236,1.0,1.0,-1.4054445028305054,0.6085294485092163,0.7969150543212891,0.2770521342754364,0.0,0.0,1.0,97.8208999633789,108.0,0.3661089837551117,-14911.126953125,391.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20294189453125,303.2574157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3359566926956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003409533237572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471780,293.15289306640625,297.1499938964844,293.1499938964844,0.1013074293732643,-2333.708984375,304.148681640625,0.6292924880981445,0.1469444036483764,0.1353600621223449,293.454345703125,297.1499938964844,293.1499938964844,0.0096200266852974,-669.1504516601562,300.77899169921875,0.4094705283641815,0.050000000745058,0.0508892200887203,293.21246337890625,297.1499938964844,293.1499938964844,0.3526161015033722,-4868.5556640625,304.15728759765625,0.8720012307167053,0.4006295204162597,0.2822157144546509,293.2424011230469,297.1499938964844,293.1499938964844,0.4465781152248382,-7924.38427734375,304.1571960449219,0.9313580989837646,0.4827043414115906,0.4593554437160492,293.2316589355469,297.1499938964844,293.1499938964844,0.0140606081113219,-3835.654296875,303.0357360839844,0.4094705283641815,0.050000000745058,0.2413965612649917,289.8811950683594,291.1499938964844,261.0233459472656,259.4537658691406,279.3583068847656,293.345703125,289.88201904296875,1.0,0.3432501256465912,0.8404427766799927,0.8404427766799927,1.0,1.0,-1.4032498598098757,0.6074408292770386,0.7958090901374817,0.2765137851238251,0.0,0.0,1.0,101.3319091796875,111.0,8.82574462890625,-14884.8359375,398.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20263671875,303.2605285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.335750550031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003407441254239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471840,293.15289306640625,297.1499938964844,293.1499938964844,0.1013074293732643,-2333.708984375,304.148681640625,0.6292924880981445,0.1469444036483764,0.1353600621223449,293.454345703125,297.1499938964844,293.1499938964844,0.0096200266852974,-669.1504516601562,300.77899169921875,0.4094705283641815,0.050000000745058,0.0508892200887203,293.21246337890625,297.1499938964844,293.1499938964844,0.3526161015033722,-4868.5556640625,304.15728759765625,0.8720012307167053,0.4006295204162597,0.2822157144546509,293.2424011230469,297.1499938964844,293.1499938964844,0.4465781152248382,-7924.38427734375,304.1571960449219,0.9313580989837646,0.4827043414115906,0.4593554437160492,293.2316589355469,297.1499938964844,293.1499938964844,0.0140606081113219,-3835.654296875,303.0357360839844,0.4094705283641815,0.050000000745058,0.2413965612649917,289.8811950683594,291.1499938964844,261.0233459472656,259.4537658691406,279.3583068847656,293.345703125,289.88201904296875,1.0,0.3432501256465912,0.8404427766799927,0.8404427766799927,1.0,1.0,-1.4032498598098757,0.6074408292770386,0.7958090901374817,0.2765137851238251,0.0,0.0,1.0,101.3319091796875,111.0,8.82574462890625,-14884.8359375,398.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20263671875,303.2605285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.335750550031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003407441254239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471900,293.1521301269531,297.1499938964844,293.1499938964844,0.1014182791113853,-2335.671630859375,304.1487121582031,0.6276296973228455,0.1470587402582168,0.1355240643024444,293.4525451660156,297.1499938964844,293.1499938964844,0.0095567163079977,-666.5742797851562,300.7276306152344,0.4079899191856384,0.050000000745058,0.0509568974375724,293.2123413085937,297.1499938964844,293.1499938964844,0.3517007529735565,-4858.513671875,304.1576232910156,0.868672251701355,0.3998626172542572,0.2817319631576538,293.24200439453125,297.1499938964844,293.1499938964844,0.445250928401947,-7905.41552734375,304.1582946777344,0.9270969033241272,0.4816125035285949,0.4583914875984192,293.2323303222656,297.1499938964844,293.1499938964844,0.0140423038974404,-3834.232421875,303.0187072753906,0.4079899191856384,0.050000000745058,0.241717591881752,289.8864440917969,291.1499938964844,261.0416564941406,259.469970703125,279.3670959472656,293.3443603515625,289.887451171875,1.0,0.3448037803173065,0.8401218056678772,0.8401218056678772,1.0,1.0,-1.4021754264831543,0.6069066524505615,0.7952688336372375,0.2762517631053924,0.0,0.0,1.0,103.0284194946289,111.0,12.22256088256836,-14873.2294921875,402.26458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2048034667969,303.26422119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3356215953826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003406132454983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471960,293.1513671875,297.1499938964844,293.1499938964844,0.1015257537364959,-2337.558837890625,304.14874267578125,0.6260438561439514,0.1471785604953766,0.1356922835111618,293.4506530761719,297.1499938964844,293.1499938964844,0.0094939256086945,-663.9705810546875,300.6772155761719,0.4065754413604736,0.050000000745058,0.0510233789682388,293.2121887207031,297.1499938964844,293.1499938964844,0.3507607281208038,-4848.1962890625,304.157958984375,0.8654762506484985,0.3990994393825531,0.2812498211860657,293.2415771484375,297.1499938964844,293.1499938964844,0.4438930451869964,-7886.083984375,304.15924072265625,0.922989785671234,0.4805333912372589,0.4574390947818756,293.23297119140625,297.1499938964844,293.1499938964844,0.0140221854671835,-3832.44677734375,303.0016784667969,0.4065754413604736,0.050000000745058,0.2420329451560974,289.89263916015625,291.1499938964844,261.0599975585937,259.4862060546875,279.3758544921875,293.34295654296875,289.893798828125,1.0,0.3463206589221954,0.8397997617721558,0.8397997617721558,1.0,1.0,-1.401113748550415,0.6063780188560486,0.7947357296943665,0.2759934365749359,0.0,0.0,1.0,104.69487762451172,114.0,15.115140914916992,-14862.3603515625,405.6966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2080383300781,303.2688903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3354763686656952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003404658637009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472020,293.14996337890625,297.1499938964844,293.1499938964844,0.1017330139875412,-2341.161376953125,304.1488342285156,0.6230570077896118,0.1474316120147705,0.1360391080379486,293.4465026855469,297.1499938964844,293.1499938964844,0.0093709295615553,-658.742919921875,300.5791320800781,0.4039013087749481,0.050000000745058,0.0511535219848156,293.2119140625,297.1499938964844,293.1499938964844,0.3488258123397827,-4826.9541015625,304.1585388183594,0.8594297766685486,0.3975843787193298,0.2802912592887878,293.2406005859375,297.1499938964844,293.1499938964844,0.4411090314388275,-7846.62744140625,304.1607971191406,0.9152434468269348,0.4784086048603058,0.4555644392967224,293.2341613769531,297.1499938964844,293.1499938964844,0.0139777613803744,-3828.018798828125,302.9677429199219,0.4039013087749481,0.050000000745058,0.2426502704620361,289.9071044921875,291.1499938964844,261.0966796875,259.5186767578125,279.3931884765625,293.3399353027344,289.908447265625,1.0,0.349264919757843,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.3990262746810913,0.6053371429443359,0.7936891317367554,0.2754865884780884,0.0,0.0,1.0,107.95701599121094,117.0,19.5482234954834,-14842.2021484375,412.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2167053222656,303.2801818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3351408839225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003401253779884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472080,293.14996337890625,297.1499938964844,293.1499938964844,0.1017330139875412,-2341.161376953125,304.1488342285156,0.6230570077896118,0.1474316120147705,0.1360391080379486,293.4465026855469,297.1499938964844,293.1499938964844,0.0093709295615553,-658.742919921875,300.5791320800781,0.4039013087749481,0.050000000745058,0.0511535219848156,293.2119140625,297.1499938964844,293.1499938964844,0.3488258123397827,-4826.9541015625,304.1585388183594,0.8594297766685486,0.3975843787193298,0.2802912592887878,293.2406005859375,297.1499938964844,293.1499938964844,0.4411090314388275,-7846.62744140625,304.1607971191406,0.9152434468269348,0.4784086048603058,0.4555644392967224,293.2341613769531,297.1499938964844,293.1499938964844,0.0139777613803744,-3828.018798828125,302.9677429199219,0.4039013087749481,0.050000000745058,0.2426502704620361,289.9071044921875,291.1499938964844,261.0966796875,259.5186767578125,279.3931884765625,293.3399353027344,289.908447265625,1.0,0.349264919757843,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.3990262746810913,0.6053371429443359,0.7936891317367554,0.2754865884780884,0.0,0.0,1.0,107.95701599121094,117.0,19.5482234954834,-14842.2021484375,412.3943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2167053222656,303.2801818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3351408839225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003401253779884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472140,293.14862060546875,297.1499938964844,293.1499938964844,0.1019340828061103,-2344.6220703125,304.1488647460937,0.620258629322052,0.1476998776197433,0.1363968402147293,293.44189453125,297.1499938964844,293.1499938964844,0.0092522222548723,-653.5531616210938,300.48468017578125,0.4013766050338745,0.050000000745058,0.0512808300554752,293.2115783691406,297.1499938964844,293.1499938964844,0.3468448519706726,-4805.205078125,304.1589660644531,0.8537768721580505,0.3960848152637481,0.2793411016464233,293.23956298828125,297.1499938964844,293.1499938964844,0.43827024102211,-7806.5693359375,304.16192626953125,0.9081538915634156,0.4763241112232208,0.4537256062030792,293.2352905273437,297.1499938964844,293.1499938964844,0.0139292292296886,-3822.74609375,302.93377685546875,0.4013766050338745,0.050000000745058,0.2432541698217392,289.9234924316406,291.1499938964844,261.1333312988281,259.5511474609375,279.4103698730469,293.336669921875,289.92498779296875,1.0,0.3521170318126678,0.8385116457939148,0.8385116457939148,1.0,1.0,-1.3969855308532717,0.6043180227279663,0.7926674485206604,0.2749905884265899,0.0,0.0,1.0,111.14826202392578,120.0,22.45281219482422,-14823.3359375,418.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22686767578125,303.2928161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3347524106502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339731137501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472200,293.14862060546875,297.1499938964844,293.1499938964844,0.1019340828061103,-2344.6220703125,304.1488647460937,0.620258629322052,0.1476998776197433,0.1363968402147293,293.44189453125,297.1499938964844,293.1499938964844,0.0092522222548723,-653.5531616210938,300.48468017578125,0.4013766050338745,0.050000000745058,0.0512808300554752,293.2115783691406,297.1499938964844,293.1499938964844,0.3468448519706726,-4805.205078125,304.1589660644531,0.8537768721580505,0.3960848152637481,0.2793411016464233,293.23956298828125,297.1499938964844,293.1499938964844,0.43827024102211,-7806.5693359375,304.16192626953125,0.9081538915634156,0.4763241112232208,0.4537256062030792,293.2352905273437,297.1499938964844,293.1499938964844,0.0139292292296886,-3822.74609375,302.93377685546875,0.4013766050338745,0.050000000745058,0.2432541698217392,289.9234924316406,291.1499938964844,261.1333312988281,259.5511474609375,279.4103698730469,293.336669921875,289.92498779296875,1.0,0.3521170318126678,0.8385116457939148,0.8385116457939148,1.0,1.0,-1.3969855308532717,0.6043180227279663,0.7926674485206604,0.2749905884265899,0.0,0.0,1.0,111.14826202392578,120.0,22.45281219482422,-14823.3359375,418.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22686767578125,303.2928161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3347524106502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339731137501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472260,293.1471862792969,297.1499938964844,293.1499938964844,0.1021603345870971,-2348.54052734375,304.1488647460937,0.6176425814628601,0.148027703166008,0.1367921829223632,293.4360046386719,297.1499938964844,293.1499938964844,0.0091427890583872,-648.6519165039062,300.3963317871094,0.3989500701427459,0.050000000745058,0.0514059886336326,293.21112060546875,297.1499938964844,293.1499938964844,0.3448554873466491,-4783.37158203125,304.1593017578125,0.848465621471405,0.3946135640144348,0.2784059047698974,293.2384033203125,297.1499938964844,293.1499938964844,0.435424655675888,-7766.54345703125,304.1626892089844,0.9017873406410216,0.4742888510227203,0.4519274532794952,293.236328125,297.1499938964844,293.1499938964844,0.0138781489804387,-3816.9423828125,302.8998107910156,0.3989500701427459,0.050000000745058,0.2438478767871856,289.94091796875,291.1499938964844,261.1700134277344,259.58367919921875,279.4269714355469,293.3325500488281,289.9424743652344,1.0,0.3549020886421203,0.8378720283508301,0.8378720283508301,1.0,1.0,-1.3950417041778564,0.6033450365066528,0.7916966676712036,0.2745161056518554,0.0,0.0,1.0,114.2866668701172,108.0,23.97896194458008,-14805.60546875,425.3645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2371826171875,303.3054504394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3343208730220794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392932121641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472320,293.1471862792969,297.1499938964844,293.1499938964844,0.1021603345870971,-2348.54052734375,304.1488647460937,0.6176425814628601,0.148027703166008,0.1367921829223632,293.4360046386719,297.1499938964844,293.1499938964844,0.0091427890583872,-648.6519165039062,300.3963317871094,0.3989500701427459,0.050000000745058,0.0514059886336326,293.21112060546875,297.1499938964844,293.1499938964844,0.3448554873466491,-4783.37158203125,304.1593017578125,0.848465621471405,0.3946135640144348,0.2784059047698974,293.2384033203125,297.1499938964844,293.1499938964844,0.435424655675888,-7766.54345703125,304.1626892089844,0.9017873406410216,0.4742888510227203,0.4519274532794952,293.236328125,297.1499938964844,293.1499938964844,0.0138781489804387,-3816.9423828125,302.8998107910156,0.3989500701427459,0.050000000745058,0.2438478767871856,289.94091796875,291.1499938964844,261.1700134277344,259.58367919921875,279.4269714355469,293.3325500488281,289.9424743652344,1.0,0.3549020886421203,0.8378720283508301,0.8378720283508301,1.0,1.0,-1.3950417041778564,0.6033450365066528,0.7916966676712036,0.2745161056518554,0.0,0.0,1.0,114.2866668701172,108.0,23.97896194458008,-14805.60546875,425.3645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2371826171875,303.3054504394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3343208730220794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003392932121641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472380,293.1454772949219,297.1499938964844,293.1499938964844,0.1022774204611778,-2350.392333984375,304.1490478515625,0.6197251081466675,0.1484442204236984,0.1370817422866821,293.4286499023437,297.1499938964844,293.1499938964844,0.0089980447664856,-641.6925659179688,300.3153991699219,0.4002128541469574,0.050000000745058,0.0513406321406364,293.21044921875,297.1499938964844,293.1499938964844,0.3426702320575714,-4759.28564453125,304.15985107421875,0.8497022986412048,0.3932033777236938,0.2773644626140594,293.2370300292969,297.1499938964844,293.1499938964844,0.4323761463165283,-7723.560546875,304.1635437011719,0.903030276298523,0.4723292291164398,0.4500012099742889,293.23712158203125,297.1499938964844,293.1499938964844,0.0137393455952405,-3796.77294921875,302.8665771484375,0.4002128541469574,0.050000000745058,0.2435378581285476,289.9598693847656,291.1499938964844,261.2066650390625,259.6162109375,279.44403076171875,293.3274841308594,289.9617004394531,1.0,0.3524723052978515,0.8372324109077454,0.8372324109077454,1.0,1.0,-1.3913774490356443,0.6015809774398804,0.7897964715957642,0.2736035287380218,0.0,0.0,1.0,112.57213592529295,96.0,26.832141876220703,-14775.6875,419.3804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2486572265625,303.32080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3338356912136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003388007753528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472440,293.1454772949219,297.1499938964844,293.1499938964844,0.1022774204611778,-2350.392333984375,304.1490478515625,0.6197251081466675,0.1484442204236984,0.1370817422866821,293.4286499023437,297.1499938964844,293.1499938964844,0.0089980447664856,-641.6925659179688,300.3153991699219,0.4002128541469574,0.050000000745058,0.0513406321406364,293.21044921875,297.1499938964844,293.1499938964844,0.3426702320575714,-4759.28564453125,304.15985107421875,0.8497022986412048,0.3932033777236938,0.2773644626140594,293.2370300292969,297.1499938964844,293.1499938964844,0.4323761463165283,-7723.560546875,304.1635437011719,0.903030276298523,0.4723292291164398,0.4500012099742889,293.23712158203125,297.1499938964844,293.1499938964844,0.0137393455952405,-3796.77294921875,302.8665771484375,0.4002128541469574,0.050000000745058,0.2435378581285476,289.9598693847656,291.1499938964844,261.2066650390625,259.6162109375,279.44403076171875,293.3274841308594,289.9617004394531,1.0,0.3524723052978515,0.8372324109077454,0.8372324109077454,1.0,1.0,-1.3913774490356443,0.6015809774398804,0.7897964715957642,0.2736035287380218,0.0,0.0,1.0,112.57213592529295,96.0,26.832141876220703,-14775.6875,419.3804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2486572265625,303.32080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3338356912136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003388007753528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472500,293.14453125,297.1499938964844,293.1499938964844,0.1023062914609909,-2350.74853515625,304.149169921875,0.6221693158149719,0.1486892253160476,0.1372072100639343,293.42462158203125,297.1499938964844,293.1499938964844,0.0089158862829208,-637.5942993164062,300.27752685546875,0.4019390642642975,0.050000000745058,0.0512522235512733,293.2099609375,297.1499938964844,293.1499938964844,0.3415106236934662,-4746.47509765625,304.16015625,0.8523052930831909,0.3925316929817199,0.2768251001834869,293.2362060546875,297.1499938964844,293.1499938964844,0.4307751953601837,-7700.9541015625,304.1640014648437,0.905960202217102,0.4713858664035797,0.4490159451961517,293.2373352050781,297.1499938964844,293.1499938964844,0.0136448806151747,-3782.353515625,302.8505859375,0.4019390642642975,0.050000000745058,0.243118479847908,289.97076416015625,291.1499938964844,261.2250061035156,259.63250732421875,279.45269775390625,293.32470703125,289.9727478027344,1.0,0.3499744236469269,0.8369125723838806,0.8369125723838806,1.0,1.0,-1.38908851146698,0.6004916429519653,0.7885968685150146,0.2730233073234558,0.0,0.0,1.0,110.2957992553711,96.0,28.9937744140625,-14758.2197265625,412.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2559509277344,303.3303527832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3335582315921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000338519224897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472560,293.1435241699219,297.1499938964844,293.1499938964844,0.1023227721452713,-2350.863525390625,304.1492919921875,0.6253251433372498,0.1489540934562683,0.1373273283243179,293.42041015625,297.1499938964844,293.1499938964844,0.0088299019262194,-633.2228393554688,300.2412414550781,0.4042200744152069,0.050000000745058,0.0511378236114978,293.2094116210937,297.1499938964844,293.1499938964844,0.3403196334838867,-4733.3046875,304.1604919433594,0.8559741377830505,0.3918804228305816,0.2762811481952667,293.2353515625,297.1499938964844,293.1499938964844,0.4291372299194336,-7677.8125,304.1644287109375,0.9102463126182556,0.4704649448394775,0.4480263590812683,293.2374267578125,297.1499938964844,293.1499938964844,0.0135394660755991,-3765.919189453125,302.83502197265625,0.4042200744152069,0.050000000745058,0.2425758242607116,289.9825439453125,291.1499938964844,261.24334716796875,259.6488037109375,279.4613647460937,293.3218078613281,289.98468017578125,1.0,0.3468155860900879,0.836603045463562,0.836603045463562,1.0,1.0,-1.3866032361984253,0.5993143320083618,0.7872889637947083,0.2723906934261322,0.0,0.0,1.0,107.35809326171876,84.0,31.287960052490234,-14739.90625,404.5933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2643127441406,303.3410949707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332544565200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003382109280209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472620,293.1414794921875,297.1499938964844,293.1499938964844,0.10232774913311,-2350.544921875,304.1495361328125,0.6335762739181519,0.1495323777198791,0.1375599354505539,293.4116516113281,297.1499938964844,293.1499938964844,0.0086513515561819,-623.9186401367188,300.1728820800781,0.4103258550167084,0.050000000745058,0.0508512295782566,293.2081298828125,297.1499938964844,293.1499938964844,0.3378651142120361,-4706.1298828125,304.1610717773437,0.8662694096565247,0.3906318247318268,0.2751899659633636,293.23345947265625,297.1499938964844,293.1499938964844,0.4257753491401672,-7630.28369140625,304.16522216796875,0.9227439761161804,0.4686838090419769,0.4460487961769104,293.2372131347656,297.1499938964844,293.1499938964844,0.0133062489330768,-3728.599853515625,302.80523681640625,0.4103258550167084,0.050000000745058,0.2412163317203521,290.008544921875,291.1499938964844,261.2799987792969,259.681396484375,279.4787292480469,293.3157653808594,290.010986328125,1.0,0.3389409482479095,0.83598393201828,0.83598393201828,1.0,1.0,-1.38122296333313,0.5967756509780884,0.7844472527503967,0.2710114121437073,0.0,0.0,1.0,100.01219940185548,72.0,35.7874870300293,-14701.7705078125,384.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28375244140625,303.3655090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3325646221637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003375108062755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472680,293.1414794921875,297.1499938964844,293.1499938964844,0.10232774913311,-2350.544921875,304.1495361328125,0.6335762739181519,0.1495323777198791,0.1375599354505539,293.4116516113281,297.1499938964844,293.1499938964844,0.0086513515561819,-623.9186401367188,300.1728820800781,0.4103258550167084,0.050000000745058,0.0508512295782566,293.2081298828125,297.1499938964844,293.1499938964844,0.3378651142120361,-4706.1298828125,304.1610717773437,0.8662694096565247,0.3906318247318268,0.2751899659633636,293.23345947265625,297.1499938964844,293.1499938964844,0.4257753491401672,-7630.28369140625,304.16522216796875,0.9227439761161804,0.4686838090419769,0.4460487961769104,293.2372131347656,297.1499938964844,293.1499938964844,0.0133062489330768,-3728.599853515625,302.80523681640625,0.4103258550167084,0.050000000745058,0.2412163317203521,290.008544921875,291.1499938964844,261.2799987792969,259.681396484375,279.4787292480469,293.3157653808594,290.010986328125,1.0,0.3389409482479095,0.83598393201828,0.83598393201828,1.0,1.0,-1.38122296333313,0.5967756509780884,0.7844472527503967,0.2710114121437073,0.0,0.0,1.0,100.01219940185548,72.0,35.7874870300293,-14701.7705078125,384.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28375244140625,303.3655090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3325646221637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003375108062755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472740,293.13946533203125,297.1499938964844,293.1499938964844,0.1023072749376297,-2349.722900390625,304.14971923828125,0.6445537805557251,0.1501599252223968,0.1377909332513809,293.40264892578125,297.1499938964844,293.1499938964844,0.0084696933627128,-614.1799926757812,300.1097106933594,0.4187589585781097,0.050000000745058,0.0505119264125824,293.20672607421875,297.1499938964844,293.1499938964844,0.3353444337844848,-4678.18701171875,304.1615905761719,0.8804658651351929,0.3894445300102234,0.2741046845912933,293.2314758300781,297.1499938964844,293.1499938964844,0.4223356246948242,-7581.6201171875,304.1658630371094,0.9399892687797546,0.4669736623764038,0.4440880119800567,293.2366027832031,297.1499938964844,293.1499938964844,0.0130557240918278,-3687.31201171875,302.7771911621094,0.4187589585781097,0.050000000745058,0.2396068274974823,290.03729248046875,291.1499938964844,261.3166809082031,259.7140197753906,279.4960632324219,293.3095092773437,290.0399475097656,1.0,0.3294750452041626,0.835364818572998,0.835364818572998,1.0,1.0,-1.3755043745040894,0.5940878391265869,0.7814165949821472,0.2695326209068298,0.0,0.0,1.0,91.3260726928711,60.0,39.64271545410156,-14662.5146484375,361.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30572509765625,303.39263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3317659795284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003367002937011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472800,293.13946533203125,297.1499938964844,293.1499938964844,0.1023072749376297,-2349.722900390625,304.14971923828125,0.6445537805557251,0.1501599252223968,0.1377909332513809,293.40264892578125,297.1499938964844,293.1499938964844,0.0084696933627128,-614.1799926757812,300.1097106933594,0.4187589585781097,0.050000000745058,0.0505119264125824,293.20672607421875,297.1499938964844,293.1499938964844,0.3353444337844848,-4678.18701171875,304.1615905761719,0.8804658651351929,0.3894445300102234,0.2741046845912933,293.2314758300781,297.1499938964844,293.1499938964844,0.4223356246948242,-7581.6201171875,304.1658630371094,0.9399892687797546,0.4669736623764038,0.4440880119800567,293.2366027832031,297.1499938964844,293.1499938964844,0.0130557240918278,-3687.31201171875,302.7771911621094,0.4187589585781097,0.050000000745058,0.2396068274974823,290.03729248046875,291.1499938964844,261.3166809082031,259.7140197753906,279.4960632324219,293.3095092773437,290.0399475097656,1.0,0.3294750452041626,0.835364818572998,0.835364818572998,1.0,1.0,-1.3755043745040894,0.5940878391265869,0.7814165949821472,0.2695326209068298,0.0,0.0,1.0,91.3260726928711,60.0,39.64271545410156,-14662.5146484375,361.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30572509765625,303.39263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3317659795284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003367002937011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472860,293.13751220703125,297.1499938964844,293.1499938964844,0.102271594107151,-2348.597900390625,304.1498718261719,0.6588636040687561,0.1508209705352783,0.1380246132612228,293.3935546875,297.1499938964844,293.1499938964844,0.0082894023507833,-604.2738037109375,300.0509948730469,0.430412232875824,0.050000000745058,0.0501402132213115,293.20526123046875,297.1499938964844,293.1499938964844,0.3327911496162414,-4649.853515625,304.1619873046875,0.8988251686096191,0.3883075416088104,0.2730322480201721,293.2294311523437,297.1499938964844,293.1499938964844,0.4188596904277801,-7532.4150390625,304.1663818359375,0.960827112197876,0.4653239548206329,0.4421539008617401,293.2356262207031,297.1499938964844,293.1499938964844,0.0127982329577207,-3643.7568359375,302.7506408691406,0.430412232875824,0.050000000745058,0.2378435879945755,290.06805419921875,291.1499938964844,261.35333251953125,259.7466735839844,279.51324462890625,293.3031616210937,290.07086181640625,1.0,0.3188082575798034,0.8347882032394409,0.8347882032394409,1.0,1.0,-1.3696129322052002,0.5913307070732117,0.7782821655273438,0.2679993808269501,0.0,0.0,1.0,81.81644439697266,48.0,42.49371719360352,-14622.53515625,336.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3287353515625,303.4208374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3308666944503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003357876266818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472920,293.13751220703125,297.1499938964844,293.1499938964844,0.102271594107151,-2348.597900390625,304.1498718261719,0.6588636040687561,0.1508209705352783,0.1380246132612228,293.3935546875,297.1499938964844,293.1499938964844,0.0082894023507833,-604.2738037109375,300.0509948730469,0.430412232875824,0.050000000745058,0.0501402132213115,293.20526123046875,297.1499938964844,293.1499938964844,0.3327911496162414,-4649.853515625,304.1619873046875,0.8988251686096191,0.3883075416088104,0.2730322480201721,293.2294311523437,297.1499938964844,293.1499938964844,0.4188596904277801,-7532.4150390625,304.1663818359375,0.960827112197876,0.4653239548206329,0.4421539008617401,293.2356262207031,297.1499938964844,293.1499938964844,0.0127982329577207,-3643.7568359375,302.7506408691406,0.430412232875824,0.050000000745058,0.2378435879945755,290.06805419921875,291.1499938964844,261.35333251953125,259.7466735839844,279.51324462890625,293.3031616210937,290.07086181640625,1.0,0.3188082575798034,0.8347882032394409,0.8347882032394409,1.0,1.0,-1.3696129322052002,0.5913307070732117,0.7782821655273438,0.2679993808269501,0.0,0.0,1.0,81.81644439697266,48.0,42.49371719360352,-14622.53515625,336.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3287353515625,303.4208374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3308666944503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003357876266818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472980,293.1357116699219,297.1499938964844,293.1499938964844,0.1022274047136306,-2347.304443359375,304.1499938964844,0.6773888468742371,0.1515027433633804,0.1382611989974975,293.384521484375,297.1499938964844,293.1499938964844,0.0081130675971508,-594.3729248046875,299.99615478515625,0.4467296302318573,0.050000000745058,0.0497490875422954,293.2037658691406,297.1499938964844,293.1499938964844,0.3302336931228637,-4621.447265625,304.1622314453125,0.923597812652588,0.3872121572494507,0.2719757854938507,293.2273864746094,297.1499938964844,293.1499938964844,0.4153836071491241,-7483.17724609375,304.1667175292969,0.9835292100906372,0.4637264311313629,0.4402511715888977,293.23443603515625,297.1499938964844,293.1499938964844,0.0125402668491005,-3599.07666015625,302.7254333496094,0.4467296302318573,0.050000000745058,0.2359882444143295,290.0999755859375,291.1499938964844,261.3900146484375,259.7793884277344,279.5303955078125,293.2968444824219,290.1028747558594,1.0,0.3071755468845367,0.834211528301239,0.834211528301239,1.0,1.0,-1.3636481761932373,0.5885469317436218,0.7751012444496155,0.2664331495761871,0.0,0.0,1.0,71.81409454345703,36.0,44.28490829467773,-14581.728515625,310.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3513488769531,303.44879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298793733119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347856400068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
