time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473040,293.1357116699219,297.1499938964844,293.1499938964844,0.1022274047136306,-2347.304443359375,304.1499938964844,0.6773888468742371,0.1515027433633804,0.1382611989974975,293.384521484375,297.1499938964844,293.1499938964844,0.0081130675971508,-594.3729248046875,299.99615478515625,0.4467296302318573,0.050000000745058,0.0497490875422954,293.2037658691406,297.1499938964844,293.1499938964844,0.3302336931228637,-4621.447265625,304.1622314453125,0.923597812652588,0.3872121572494507,0.2719757854938507,293.2273864746094,297.1499938964844,293.1499938964844,0.4153836071491241,-7483.17724609375,304.1667175292969,0.9835292100906372,0.4637264311313629,0.4402511715888977,293.23443603515625,297.1499938964844,293.1499938964844,0.0125402668491005,-3599.07666015625,302.7254333496094,0.4467296302318573,0.050000000745058,0.2359882444143295,290.0999755859375,291.1499938964844,261.3900146484375,259.7793884277344,279.5303955078125,293.2968444824219,290.1028747558594,1.0,0.3071755468845367,0.834211528301239,0.834211528301239,1.0,1.0,-1.3636481761932373,0.5885469317436218,0.7751012444496155,0.2664331495761871,0.0,0.0,1.0,71.81409454345703,36.0,44.28490829467773,-14581.728515625,310.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3513488769531,303.44879150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298793733119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347856400068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473100,293.1348876953125,297.1499938964844,293.1499938964844,0.1022033989429473,-2346.620849609375,304.1500244140625,0.6885397434234619,0.1518483012914657,0.138380154967308,293.38006591796875,297.1499938964844,293.1499938964844,0.0080267395824193,-589.4542846679688,299.9700012207031,0.4572181701660156,0.050000000745058,0.0495489165186882,293.2030029296875,297.1499938964844,293.1499938964844,0.3289602398872375,-4607.29296875,304.1623229980469,0.9391818642616272,0.3866780400276184,0.2714540064334869,293.22637939453125,297.1499938964844,293.1499938964844,0.4136427342891693,-7458.587890625,304.1668395996094,0.99492746591568,0.462945818901062,0.4393124282360077,293.2337646484375,297.1499938964844,293.1499938964844,0.0124123403802514,-3576.5498046875,302.7132568359375,0.4572181701660156,0.050000000745058,0.2350387126207351,290.1161804199219,291.1499938964844,261.4083251953125,259.7957458496094,279.5389404296875,293.2937316894531,290.1191101074219,1.0,0.301038533449173,0.8339232206344604,0.8339232206344604,1.0,1.0,-1.360643982887268,0.5871474742889404,0.7734964489936829,0.2656392455101013,0.0,0.0,1.0,66.69590759277344,36.0,44.81435012817383,-14560.859375,297.3600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3622131347656,303.4623718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3293567895889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003342552518006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473160,293.134033203125,297.1499938964844,293.1499938964844,0.1021959409117698,-2346.220947265625,304.1500244140625,0.6990059614181519,0.1522033810615539,0.138534739613533,293.3755798339844,297.1499938964844,293.1499938964844,0.007949168793857,-584.9539794921875,299.9452209472656,0.4671442806720733,0.050000000745058,0.0493806637823581,293.2021789550781,297.1499938964844,293.1499938964844,0.3276877105236053,-4593.119140625,304.16241455078125,0.9531562924385072,0.3861699402332306,0.2709657251834869,293.2230529785156,297.1499938964844,293.1499938964844,0.4037086963653564,-7309.2890625,304.18243408203125,0.9990000128746032,0.4626223742961883,0.4305205941200256,293.2329406738281,297.1499938964844,293.1499938964844,0.0122989546507596,-3556.156982421875,302.7017517089844,0.4671442806720733,0.050000000745058,0.2342406064271927,290.1337585449219,291.1499938964844,261.4266662597656,259.8121032714844,279.55224609375,293.2893981933594,290.1377258300781,1.0,0.2944808900356293,0.8336484432220459,0.8336484432220459,1.0,1.0,-1.3486419916152954,0.5815958380699158,0.7670462131500244,0.2626767456531524,0.0,0.0,1.0,62.24294662475586,39.0,51.80276107788086,-14472.14453125,282.0043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3760986328125,303.487548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3287810981273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000333671021508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473220,293.1341552734375,297.1499938964844,293.1499938964844,0.1018814742565155,-2339.3310546875,304.15057373046875,0.7118268609046936,0.152592658996582,0.1388180702924728,293.3670959472656,297.1499938964844,293.1499938964844,0.0078143868595361,-576.4317626953125,299.9071655273437,0.4771704077720642,0.050000000745058,0.0491952635347843,293.200927734375,297.1499938964844,293.1499938964844,0.3244179189205169,-4556.04541015625,304.1637268066406,0.9686954021453856,0.3851007521152496,0.2701051831245422,293.19189453125,297.1499938964844,293.1499938964844,0.3782994151115417,-6933.2255859375,304.2131042480469,0.9990000128746032,0.4670399129390716,0.4095792174339294,293.2313537597656,297.1499938964844,293.1499938964844,0.0121047459542751,-3517.777587890625,302.6826477050781,0.4771704077720642,0.050000000745058,0.2333611398935318,290.2024841308594,291.1499938964844,261.4633483886719,259.8448791503906,279.57373046875,293.2699890136719,290.20965576171875,1.0,0.2857584059238434,0.8330988883972168,0.8330988883972168,1.0,1.0,-1.3214410543441772,0.5691872239112854,0.7522538304328918,0.2555568218231201,0.0,0.0,1.0,57.10490417480469,42.0,90.64295196533205,-14297.60546875,259.3334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4476013183594,303.5820007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3270315527915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003318954550195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473280,293.1341552734375,297.1499938964844,293.1499938964844,0.1018814742565155,-2339.3310546875,304.15057373046875,0.7118268609046936,0.152592658996582,0.1388180702924728,293.3670959472656,297.1499938964844,293.1499938964844,0.0078143868595361,-576.4317626953125,299.9071655273437,0.4771704077720642,0.050000000745058,0.0491952635347843,293.200927734375,297.1499938964844,293.1499938964844,0.3244179189205169,-4556.04541015625,304.1637268066406,0.9686954021453856,0.3851007521152496,0.2701051831245422,293.19189453125,297.1499938964844,293.1499938964844,0.3782994151115417,-6933.2255859375,304.2131042480469,0.9990000128746032,0.4670399129390716,0.4095792174339294,293.2313537597656,297.1499938964844,293.1499938964844,0.0121047459542751,-3517.777587890625,302.6826477050781,0.4771704077720642,0.050000000745058,0.2333611398935318,290.2024841308594,291.1499938964844,261.4633483886719,259.8448791503906,279.57373046875,293.2699890136719,290.20965576171875,1.0,0.2857584059238434,0.8330988883972168,0.8330988883972168,1.0,1.0,-1.3214410543441772,0.5691872239112854,0.7522538304328918,0.2555568218231201,0.0,0.0,1.0,57.10490417480469,42.0,90.64295196533205,-14297.60546875,259.3334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4476013183594,303.5820007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3270315527915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003318954550195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473340,293.1362609863281,297.1499938964844,293.1499938964844,0.1011862680315971,-2325.219970703125,304.15155029296875,0.719527542591095,0.1525661200284958,0.1387673616409301,293.3594970703125,297.1499938964844,293.1499938964844,0.007691643666476,-568.3611450195312,299.8736267089844,0.483036994934082,0.050000000745058,0.0490808561444282,293.2002258300781,297.1499938964844,293.1499938964844,0.3208743333816528,-4515.77490234375,304.1650695800781,0.9779960513114928,0.3839569091796875,0.269236296415329,293.1514892578125,297.1499938964844,293.1499938964844,0.3603858649730682,-6670.67431640625,304.22149658203125,0.9990000128746032,0.4741733968257904,0.3961035907268524,293.2297668457031,297.1499938964844,293.1499938964844,0.0119343483820557,-3482.341552734375,302.6656188964844,0.483036994934082,0.050000000745058,0.2328184396028518,290.2823181152344,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.2519226074219,290.2898254394531,1.0,0.2800072431564331,0.8325493335723877,0.8325493335723877,1.0,1.0,-1.3033685684204102,0.5609495043754578,0.7424190640449524,0.2508241832256317,0.0,0.0,1.0,53.918827056884766,60.0,106.74694061279295,-14201.046875,245.2115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5365600585937,303.6836242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3247731029987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296034119557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473400,293.1362609863281,297.1499938964844,293.1499938964844,0.1011862680315971,-2325.219970703125,304.15155029296875,0.719527542591095,0.1525661200284958,0.1387673616409301,293.3594970703125,297.1499938964844,293.1499938964844,0.007691643666476,-568.3611450195312,299.8736267089844,0.483036994934082,0.050000000745058,0.0490808561444282,293.2002258300781,297.1499938964844,293.1499938964844,0.3208743333816528,-4515.77490234375,304.1650695800781,0.9779960513114928,0.3839569091796875,0.269236296415329,293.1514892578125,297.1499938964844,293.1499938964844,0.3603858649730682,-6670.67431640625,304.22149658203125,0.9990000128746032,0.4741733968257904,0.3961035907268524,293.2297668457031,297.1499938964844,293.1499938964844,0.0119343483820557,-3482.341552734375,302.6656188964844,0.483036994934082,0.050000000745058,0.2328184396028518,290.2823181152344,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.2519226074219,290.2898254394531,1.0,0.2800072431564331,0.8325493335723877,0.8325493335723877,1.0,1.0,-1.3033685684204102,0.5609495043754578,0.7424190640449524,0.2508241832256317,0.0,0.0,1.0,53.918827056884766,60.0,106.74694061279295,-14201.046875,245.2115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5365600585937,303.6836242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3247731029987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296034119557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473460,293.1383361816406,297.1499938964844,293.1499938964844,0.1005997732281684,-2313.410888671875,304.1519775390625,0.7166176438331604,0.1524905711412429,0.1387036591768264,293.3529357910156,297.1499938964844,293.1499938964844,0.0076057435944676,-562.6734008789062,299.83612060546875,0.4809412658214569,0.050000000745058,0.0491218604147434,293.199951171875,297.1499938964844,293.1499938964844,0.3178253769874573,-4481.43212890625,304.1650390625,0.9733978509902954,0.3827413618564605,0.2684359848499298,293.1253662109375,297.1499938964844,293.1499938964844,0.3621098101139068,-6707.8056640625,304.19390869140625,0.9990000128746032,0.4794947206974029,0.4009797573089599,293.22833251953125,297.1499938964844,293.1499938964844,0.0118395155295729,-3461.75439453125,302.6473999023437,0.4809412658214569,0.050000000745058,0.2330129593610763,290.34832763671875,291.1499938964844,261.5366516113281,259.9104919433594,279.5989074707031,293.24383544921875,290.3523864746094,1.0,0.2826139032840729,0.8322514295578003,0.8322514295578003,1.0,1.0,-1.3084537982940674,0.5632857084274292,0.7451680898666382,0.251933753490448,0.0,0.0,1.0,55.03233337402344,78.0,84.10907745361328,-14266.7734375,249.6365661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5947265625,303.73345947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225059807300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003273025795351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473520,293.1383361816406,297.1499938964844,293.1499938964844,0.1005997732281684,-2313.410888671875,304.1519775390625,0.7166176438331604,0.1524905711412429,0.1387036591768264,293.3529357910156,297.1499938964844,293.1499938964844,0.0076057435944676,-562.6734008789062,299.83612060546875,0.4809412658214569,0.050000000745058,0.0491218604147434,293.199951171875,297.1499938964844,293.1499938964844,0.3178253769874573,-4481.43212890625,304.1650390625,0.9733978509902954,0.3827413618564605,0.2684359848499298,293.1253662109375,297.1499938964844,293.1499938964844,0.3621098101139068,-6707.8056640625,304.19390869140625,0.9990000128746032,0.4794947206974029,0.4009797573089599,293.22833251953125,297.1499938964844,293.1499938964844,0.0118395155295729,-3461.75439453125,302.6473999023437,0.4809412658214569,0.050000000745058,0.2330129593610763,290.34832763671875,291.1499938964844,261.5366516113281,259.9104919433594,279.5989074707031,293.24383544921875,290.3523864746094,1.0,0.2826139032840729,0.8322514295578003,0.8322514295578003,1.0,1.0,-1.3084537982940674,0.5632857084274292,0.7451680898666382,0.251933753490448,0.0,0.0,1.0,55.03233337402344,78.0,84.10907745361328,-14266.7734375,249.6365661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5947265625,303.73345947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3225059807300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003273025795351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473580,293.1382141113281,297.1499938964844,293.1499938964844,0.1008007302880287,-2317.0908203125,304.15093994140625,0.7053942084312439,0.1528083086013794,0.1390598863363266,293.347412109375,297.1499938964844,293.1499938964844,0.0075652753002941,-560.5508422851562,299.7823486328125,0.4718165397644043,0.050000000745058,0.0492968559265136,293.1999206542969,297.1499938964844,293.1499938964844,0.3162199556827545,-4464.25830078125,304.16265869140625,0.9565248489379884,0.3814787268638611,0.2676942050457001,293.1348876953125,297.1499938964844,293.1499938964844,0.3818415701389313,-7014.8466796875,304.14605712890625,0.9990000128746032,0.4782677590847015,0.4211721122264862,293.22784423828125,297.1499938964844,293.1499938964844,0.0118374936282634,-3462.802734375,302.6214599609375,0.4718165397644043,0.050000000745058,0.233843058347702,290.36328125,291.1499938964844,261.5733337402344,259.943359375,279.6022644042969,293.2469482421875,290.36181640625,1.0,0.2915982007980346,0.8319534659385681,0.8319534659385681,1.0,1.0,-1.3334282636642456,0.5746562480926514,0.758772075176239,0.2581810355186462,0.0,0.0,1.0,59.85922622680664,81.0,20.990842819213867,-14437.955078125,270.34967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5678405761719,303.6842956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.321018785238266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257932548876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473640,293.1382141113281,297.1499938964844,293.1499938964844,0.1008007302880287,-2317.0908203125,304.15093994140625,0.7053942084312439,0.1528083086013794,0.1390598863363266,293.347412109375,297.1499938964844,293.1499938964844,0.0075652753002941,-560.5508422851562,299.7823486328125,0.4718165397644043,0.050000000745058,0.0492968559265136,293.1999206542969,297.1499938964844,293.1499938964844,0.3162199556827545,-4464.25830078125,304.16265869140625,0.9565248489379884,0.3814787268638611,0.2676942050457001,293.1348876953125,297.1499938964844,293.1499938964844,0.3818415701389313,-7014.8466796875,304.14605712890625,0.9990000128746032,0.4782677590847015,0.4211721122264862,293.22784423828125,297.1499938964844,293.1499938964844,0.0118374936282634,-3462.802734375,302.6214599609375,0.4718165397644043,0.050000000745058,0.233843058347702,290.36328125,291.1499938964844,261.5733337402344,259.943359375,279.6022644042969,293.2469482421875,290.36181640625,1.0,0.2915982007980346,0.8319534659385681,0.8319534659385681,1.0,1.0,-1.3334282636642456,0.5746562480926514,0.758772075176239,0.2581810355186462,0.0,0.0,1.0,59.85922622680664,81.0,20.990842819213867,-14437.955078125,270.34967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5678405761719,303.6842956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.321018785238266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257932548876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473700,293.1371459960937,297.1499938964844,293.1499938964844,0.1012177839875221,-2325.1435546875,304.1499938964844,0.7002159953117371,0.1531630158424377,0.1393941938877105,293.3449401855469,297.1499938964844,293.1499938964844,0.0075542735867202,-560.40869140625,299.74835205078125,0.4668505489826202,0.050000000745058,0.0493858717381954,293.1999206542969,297.1499938964844,293.1499938964844,0.3159928321838379,-4462.466796875,304.1607666015625,0.947967290878296,0.3808509111404419,0.2673197388648987,293.1520690917969,297.1499938964844,293.1499938964844,0.3926311433315277,-7178.51513671875,304.12725830078125,0.9990000128746032,0.475090742111206,0.4310828745365143,293.22808837890625,297.1499938964844,293.1499938964844,0.0118541605770587,-3468.556396484375,302.6046447753906,0.4668505489826202,0.050000000745058,0.2342653125524521,290.3486328125,291.1499938964844,261.5916748046875,259.9598083496094,279.60565185546875,293.25146484375,290.3450622558594,1.0,0.2956610918045044,0.8318045139312744,0.8318045139312744,1.0,1.0,-1.3458949327468872,0.5803213119506836,0.7655736207962036,0.2613756060600281,0.0,0.0,1.0,62.31624221801758,81.0,-13.807246208190918,-14502.7021484375,281.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5208435058594,303.6287536621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3206976652145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003254673501942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473760,293.1357116699219,297.1499938964844,293.1499938964844,0.1017979234457016,-2336.32568359375,304.1489562988281,0.6958705186843872,0.1536102592945099,0.1398366093635559,293.3426513671875,297.1499938964844,293.1499938964844,0.0075451089069247,-560.5108032226562,299.71160888671875,0.461909681558609,0.050000000745058,0.0494686849415302,293.1998596191406,297.1499938964844,293.1499938964844,0.3159861266613006,-4463.212890625,304.1588134765625,0.940090537071228,0.3802285194396972,0.2669466137886047,293.1731262207031,297.1499938964844,293.1499938964844,0.4029825329780578,-7333.513671875,304.1126403808594,0.9990000128746032,0.470927894115448,0.4401021301746368,293.2286376953125,297.1499938964844,293.1499938964844,0.0118738012388348,-3475.6123046875,302.58599853515625,0.461909681558609,0.050000000745058,0.2346581518650055,290.3256530761719,291.1499938964844,261.6099853515625,259.97625732421875,279.6105041503906,293.25701904296875,290.3208923339844,1.0,0.299563467502594,0.8314226865768433,0.8314226865768433,1.0,1.0,-1.357376217842102,0.585536777973175,0.7718393802642822,0.2642649412155151,0.0,0.0,1.0,64.60089874267578,84.0,-41.6390266418457,-14551.3154296875,291.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4607238769531,303.5622863769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3206158876419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003253843460697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473820,293.1335144042969,297.1499938964844,293.1499938964844,0.1031195819377899,-2361.64697265625,304.1471252441406,0.6847469210624695,0.1544250249862671,0.1408383697271347,293.3384094238281,297.1499938964844,293.1499938964844,0.0075419591739773,-561.6902465820312,299.6357421875,0.4494386911392212,0.050000000745058,0.049694325774908,293.1996154785156,297.1499938964844,293.1499938964844,0.3162406682968139,-4467.53857421875,304.155517578125,0.920271933078766,0.3790112435817718,0.2662635147571563,293.21112060546875,297.1499938964844,293.1499938964844,0.4061644375324249,-7373.150390625,304.12139892578125,0.9869524836540222,0.462586373090744,0.4404298067092895,293.2300720214844,297.1499938964844,293.1499938964844,0.0119396774098277,-3495.093505859375,302.5464172363281,0.4494386911392212,0.050000000745058,0.2357284724712371,290.2727966308594,291.1499938964844,261.64666748046875,260.0092163085937,279.6309509277344,293.26568603515625,290.2696228027344,1.0,0.3062915802001953,0.8306589722633362,0.8306589722633362,1.0,1.0,-1.359890699386597,0.5865978002548218,0.7732928991317749,0.2649025022983551,0.0,0.0,1.0,70.35830688476562,87.0,-58.35774230957031,-14488.2265625,305.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3363952636719,303.4459228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3208781480789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003256505297031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473880,293.1335144042969,297.1499938964844,293.1499938964844,0.1031195819377899,-2361.64697265625,304.1471252441406,0.6847469210624695,0.1544250249862671,0.1408383697271347,293.3384094238281,297.1499938964844,293.1499938964844,0.0075419591739773,-561.6902465820312,299.6357421875,0.4494386911392212,0.050000000745058,0.049694325774908,293.1996154785156,297.1499938964844,293.1499938964844,0.3162406682968139,-4467.53857421875,304.155517578125,0.920271933078766,0.3790112435817718,0.2662635147571563,293.21112060546875,297.1499938964844,293.1499938964844,0.4061644375324249,-7373.150390625,304.12139892578125,0.9869524836540222,0.462586373090744,0.4404298067092895,293.2300720214844,297.1499938964844,293.1499938964844,0.0119396774098277,-3495.093505859375,302.5464172363281,0.4494386911392212,0.050000000745058,0.2357284724712371,290.2727966308594,291.1499938964844,261.64666748046875,260.0092163085937,279.6309509277344,293.26568603515625,290.2696228027344,1.0,0.3062915802001953,0.8306589722633362,0.8306589722633362,1.0,1.0,-1.359890699386597,0.5865978002548218,0.7732928991317749,0.2649025022983551,0.0,0.0,1.0,70.35830688476562,87.0,-58.35774230957031,-14488.2265625,305.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3363952636719,303.4459228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3208781480789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003256505297031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473940,293.134521484375,297.1499938964844,293.1499938964844,0.1038334742188453,-2375.181396484375,304.1469421386719,0.674680233001709,0.1546376496553421,0.1413637548685073,293.3350524902344,297.1499938964844,293.1499938964844,0.0075258398428559,-561.6765747070312,299.566650390625,0.439405620098114,0.050000000745058,0.0499102771282196,293.1997375488281,297.1499938964844,293.1499938964844,0.3158730864524841,-4464.09765625,304.1543273925781,0.90393728017807,0.3777346312999725,0.2655493319034576,293.225341796875,297.1499938964844,293.1499938964844,0.4024805724620819,-7314.7724609375,304.13671875,0.9703927636146544,0.4581241011619568,0.4356683194637298,293.2317199707031,297.1499938964844,293.1499938964844,0.0119774518534541,-3507.432861328125,302.508544921875,0.439405620098114,0.050000000745058,0.2367528676986694,290.2445068359375,291.1499938964844,261.6833190917969,260.04217529296875,279.64959716796875,293.2642517089844,290.242431640625,1.0,0.3117378354072571,0.8298952579498291,0.8298952579498291,1.0,1.0,-1.3552664518356323,0.5844525694847107,0.7708139419555664,0.2635387182235718,0.0,0.0,1.0,75.74720001220703,90.0,-42.64870834350586,-14399.716796875,315.9335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2576599121094,303.3788146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210902512073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000325865810737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474000,293.134521484375,297.1499938964844,293.1499938964844,0.1038334742188453,-2375.181396484375,304.1469421386719,0.674680233001709,0.1546376496553421,0.1413637548685073,293.3350524902344,297.1499938964844,293.1499938964844,0.0075258398428559,-561.6765747070312,299.566650390625,0.439405620098114,0.050000000745058,0.0499102771282196,293.1997375488281,297.1499938964844,293.1499938964844,0.3158730864524841,-4464.09765625,304.1543273925781,0.90393728017807,0.3777346312999725,0.2655493319034576,293.225341796875,297.1499938964844,293.1499938964844,0.4024805724620819,-7314.7724609375,304.13671875,0.9703927636146544,0.4581241011619568,0.4356683194637298,293.2317199707031,297.1499938964844,293.1499938964844,0.0119774518534541,-3507.432861328125,302.508544921875,0.439405620098114,0.050000000745058,0.2367528676986694,290.2445068359375,291.1499938964844,261.6833190917969,260.04217529296875,279.64959716796875,293.2642517089844,290.242431640625,1.0,0.3117378354072571,0.8298952579498291,0.8298952579498291,1.0,1.0,-1.3552664518356323,0.5844525694847107,0.7708139419555664,0.2635387182235718,0.0,0.0,1.0,75.74720001220703,90.0,-42.64870834350586,-14399.716796875,315.9335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2576599121094,303.3788146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210902512073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000325865810737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474060,293.13629150390625,297.1499938964844,293.1499938964844,0.1041967719793319,-2382.046142578125,304.1473388671875,0.6666715741157532,0.1546718180179596,0.1415850669145584,293.3324279785156,297.1499938964844,293.1499938964844,0.0074981399811804,-560.7975463867188,299.4997253417969,0.4321129322052002,0.050000000745058,0.0500936396420002,293.20001220703125,297.1499938964844,293.1499938964844,0.3151884377002716,-4456.76611328125,304.154052734375,0.8920491337776184,0.3764204084873199,0.2647764682769775,293.23004150390625,297.1499938964844,293.1499938964844,0.4004015028476715,-7281.58837890625,304.1445007324219,0.9566131234169006,0.4552570283412933,0.4328924715518951,293.2333374023437,297.1499938964844,293.1499938964844,0.0119923185557127,-3514.79150390625,302.4712219238281,0.4321129322052002,0.050000000745058,0.2376226633787155,290.2261962890625,291.1499938964844,261.7200012207031,260.0752258300781,279.6673889160156,293.2636108398437,290.2249450683594,1.0,0.316424548625946,0.8292323350906372,0.8292323350906372,1.0,1.0,-1.3525359630584717,0.5831760764122009,0.7693598866462708,0.2626858651638031,0.0,0.0,1.0,80.34270477294922,93.0,-27.909183502197266,-14343.71484375,325.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2111511230469,303.33966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212260007858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260035300627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474120,293.13629150390625,297.1499938964844,293.1499938964844,0.1041967719793319,-2382.046142578125,304.1473388671875,0.6666715741157532,0.1546718180179596,0.1415850669145584,293.3324279785156,297.1499938964844,293.1499938964844,0.0074981399811804,-560.7975463867188,299.4997253417969,0.4321129322052002,0.050000000745058,0.0500936396420002,293.20001220703125,297.1499938964844,293.1499938964844,0.3151884377002716,-4456.76611328125,304.154052734375,0.8920491337776184,0.3764204084873199,0.2647764682769775,293.23004150390625,297.1499938964844,293.1499938964844,0.4004015028476715,-7281.58837890625,304.1445007324219,0.9566131234169006,0.4552570283412933,0.4328924715518951,293.2333374023437,297.1499938964844,293.1499938964844,0.0119923185557127,-3514.79150390625,302.4712219238281,0.4321129322052002,0.050000000745058,0.2376226633787155,290.2261962890625,291.1499938964844,261.7200012207031,260.0752258300781,279.6673889160156,293.2636108398437,290.2249450683594,1.0,0.316424548625946,0.8292323350906372,0.8292323350906372,1.0,1.0,-1.3525359630584717,0.5831760764122009,0.7693598866462708,0.2626858651638031,0.0,0.0,1.0,80.34270477294922,93.0,-27.909183502197266,-14343.71484375,325.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2111511230469,303.33966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212260007858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260035300627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474180,293.13787841796875,297.1499938964844,293.1499938964844,0.1044468209147453,-2386.69287109375,304.1478271484375,0.6601368188858032,0.1547001749277115,0.1417652815580368,293.3303527832031,297.1499938964844,293.1499938964844,0.0074623790569603,-559.2673950195312,299.4350280761719,0.4264048933982849,0.050000000745058,0.0502573773264884,293.2003173828125,297.1499938964844,293.1499938964844,0.3142389059066772,-4446.23974609375,304.154296875,0.882091224193573,0.3750916719436645,0.2639764249324798,293.2314453125,297.1499938964844,293.1499938964844,0.3985725939273834,-7253.30517578125,304.1493225097656,0.9445174932479858,0.4529378712177276,0.430785208940506,293.23486328125,297.1499938964844,293.1499938964844,0.0119905695319175,-3518.35498046875,302.43463134765625,0.4264048933982849,0.050000000745058,0.2383993566036224,290.2169189453125,291.1499938964844,261.75665283203125,260.1082763671875,279.6849670410156,293.2632751464844,290.2164611816406,1.0,0.320578783750534,0.8285694122314453,0.8285694122314453,1.0,1.0,-1.350391149520874,0.582167387008667,0.7682237029075623,0.2619833052158355,0.0,0.0,1.0,84.4509506225586,96.0,-14.673328399658203,-14304.1044921875,333.7868347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1859741210937,303.31964111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212891817092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000326067674905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474240,293.13787841796875,297.1499938964844,293.1499938964844,0.1044468209147453,-2386.69287109375,304.1478271484375,0.6601368188858032,0.1547001749277115,0.1417652815580368,293.3303527832031,297.1499938964844,293.1499938964844,0.0074623790569603,-559.2673950195312,299.4350280761719,0.4264048933982849,0.050000000745058,0.0502573773264884,293.2003173828125,297.1499938964844,293.1499938964844,0.3142389059066772,-4446.23974609375,304.154296875,0.882091224193573,0.3750916719436645,0.2639764249324798,293.2314453125,297.1499938964844,293.1499938964844,0.3985725939273834,-7253.30517578125,304.1493225097656,0.9445174932479858,0.4529378712177276,0.430785208940506,293.23486328125,297.1499938964844,293.1499938964844,0.0119905695319175,-3518.35498046875,302.43463134765625,0.4264048933982849,0.050000000745058,0.2383993566036224,290.2169189453125,291.1499938964844,261.75665283203125,260.1082763671875,279.6849670410156,293.2632751464844,290.2164611816406,1.0,0.320578783750534,0.8285694122314453,0.8285694122314453,1.0,1.0,-1.350391149520874,0.582167387008667,0.7682237029075623,0.2619833052158355,0.0,0.0,1.0,84.4509506225586,96.0,-14.673328399658203,-14304.1044921875,333.7868347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1859741210937,303.31964111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212891817092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000326067674905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474300,293.1385803222656,297.1499938964844,293.1499938964844,0.1045424491167068,-2388.43359375,304.1480407714844,0.6572673320770264,0.1547149717807769,0.141851544380188,293.3294982910156,297.1499938964844,293.1499938964844,0.0074420599266886,-558.2977905273438,299.4034423828125,0.4239558279514313,0.050000000745058,0.0503341555595397,293.2004699707031,297.1499938964844,293.1499938964844,0.3136768043041229,-4439.93798828125,304.154541015625,0.8776272535324097,0.3744238615036011,0.2635699808597564,293.2316589355469,297.1499938964844,293.1499938964844,0.3976268470287323,-7238.9677734375,304.1511535644531,0.9389322996139526,0.451864093542099,0.4298323094844818,293.2355651855469,297.1499938964844,293.1499938964844,0.0119846910238265,-3518.96240234375,302.4165954589844,0.4239558279514313,0.050000000745058,0.2387635558843612,290.2153015136719,291.1499938964844,261.7749938964844,260.12481689453125,279.6937866210937,293.26318359375,290.2152099609375,1.0,0.3225059807300567,0.8282379508018494,0.8282379508018494,1.0,1.0,-1.3493921756744385,0.581696629524231,0.7676955461502075,0.2616507112979889,0.0,0.0,1.0,86.37738037109375,96.0,-8.73727798461914,-14288.1123046875,337.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1792297363281,303.3149719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212919533252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260704979766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474360,293.1392517089844,297.1499938964844,293.1499938964844,0.1046196669340133,-2389.8115234375,304.14825439453125,0.6546033620834351,0.154728353023529,0.1419346928596496,293.3287658691406,297.1499938964844,293.1499938964844,0.0074203610420227,-557.2095947265625,299.3722839355469,0.4217132925987243,0.050000000745058,0.0504083260893821,293.2006225585937,297.1499938964844,293.1499938964844,0.3130623996257782,-4433.01904296875,304.1548156738281,0.8734362721443176,0.3737542033195495,0.2631601691246032,293.2317199707031,297.1499938964844,293.1499938964844,0.396637499332428,-7224.11328125,304.1527404785156,0.9336094856262208,0.4508201777935028,0.428912490606308,293.2362670898437,297.1499938964844,293.1499938964844,0.0119759952649474,-3518.89697265625,302.3987121582031,0.4217132925987243,0.050000000745058,0.2391153872013092,290.2155456542969,291.1499938964844,261.7933349609375,260.1413879394531,279.7025451660156,293.26318359375,290.2157287597656,1.0,0.3243524730205536,0.8279504776000977,0.8279504776000977,1.0,1.0,-1.34840726852417,0.5812360048294067,0.7671712636947632,0.2613255381584167,0.0,0.0,1.0,88.23808288574219,99.0,-3.3172457218170166,-14273.9755859375,341.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1755676269531,303.31317138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3212744295597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003260527155362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474420,293.1405029296875,297.1499938964844,293.1499938964844,0.1047232523560524,-2391.571533203125,304.1486511230469,0.6497575044631958,0.1547450870275497,0.1420885473489761,293.3276672363281,297.1499938964844,293.1499938964844,0.0073733562603592,-554.7239379882812,299.3108825683594,0.4177119135856628,0.050000000745058,0.0505507551133632,293.200927734375,297.1499938964844,293.1499938964844,0.3117011189460754,-4417.6298828125,304.1554870605469,0.8657166957855225,0.3724101483821869,0.2623327672481537,293.2315368652344,297.1499938964844,293.1499938964844,0.3945222496986389,-7192.67431640625,304.15533447265625,0.9236726760864258,0.4487844109535217,0.4271273910999298,293.2376403808594,297.1499938964844,293.1499938964844,0.0119516318663954,-3517.086181640625,302.3633117675781,0.4177119135856628,0.050000000745058,0.2397910058498382,290.2205810546875,291.1499938964844,261.8299865722656,260.1745300292969,279.7200927734375,293.2632751464844,290.2213134765625,1.0,0.3278535306453705,0.8273754715919495,0.8273754715919495,1.0,1.0,-1.3464378118515017,0.5803151726722717,0.7661226391792297,0.2606768012046814,0.0,0.0,1.0,91.80982971191406,102.0,5.994710922241211,-14249.5888671875,348.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1752014160156,303.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3211786150932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003259554505348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474480,293.1405029296875,297.1499938964844,293.1499938964844,0.1047232523560524,-2391.571533203125,304.1486511230469,0.6497575044631958,0.1547450870275497,0.1420885473489761,293.3276672363281,297.1499938964844,293.1499938964844,0.0073733562603592,-554.7239379882812,299.3108825683594,0.4177119135856628,0.050000000745058,0.0505507551133632,293.200927734375,297.1499938964844,293.1499938964844,0.3117011189460754,-4417.6298828125,304.1554870605469,0.8657166957855225,0.3724101483821869,0.2623327672481537,293.2315368652344,297.1499938964844,293.1499938964844,0.3945222496986389,-7192.67431640625,304.15533447265625,0.9236726760864258,0.4487844109535217,0.4271273910999298,293.2376403808594,297.1499938964844,293.1499938964844,0.0119516318663954,-3517.086181640625,302.3633117675781,0.4177119135856628,0.050000000745058,0.2397910058498382,290.2205810546875,291.1499938964844,261.8299865722656,260.1745300292969,279.7200927734375,293.2632751464844,290.2213134765625,1.0,0.3278535306453705,0.8273754715919495,0.8273754715919495,1.0,1.0,-1.3464378118515017,0.5803151726722717,0.7661226391792297,0.2606768012046814,0.0,0.0,1.0,91.80982971191406,102.0,5.994710922241211,-14249.5888671875,348.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1752014160156,303.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3211786150932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003259554505348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474540,293.1418151855469,297.1499938964844,293.1499938964844,0.1047515273094177,-2391.880859375,304.1490478515625,0.6453877687454224,0.1547199189662933,0.1422074437141418,293.3270568847656,297.1499938964844,293.1499938964844,0.0073222089558839,-551.8831787109375,299.250244140625,0.4142043590545654,0.050000000745058,0.0506872087717056,293.2012023925781,297.1499938964844,293.1499938964844,0.3101926743984222,-4400.53271484375,304.1561584472656,0.8587105870246887,0.3710605502128601,0.2614968717098236,293.2311706542969,297.1499938964844,293.1499938964844,0.392240822315216,-7159.07666015625,304.1573486328125,0.9146575331687928,0.4467920064926147,0.425383985042572,293.2389221191406,297.1499938964844,293.1499938964844,0.0119196847081184,-3513.4345703125,302.3282775878906,0.4142043590545654,0.050000000745058,0.2404382973909378,290.2306823730469,291.1499938964844,261.8666687011719,260.2077331542969,279.7372131347656,293.2625732421875,290.2317810058594,1.0,0.3311498165130615,0.826800525188446,0.826800525188446,1.0,1.0,-1.344425082206726,0.5793737769126892,0.7650513648986816,0.2600199580192566,0.0,0.0,1.0,95.229736328125,105.0,13.19462776184082,-14228.9345703125,355.7447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.181640625,303.3251342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210015892982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257758216932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474600,293.1418151855469,297.1499938964844,293.1499938964844,0.1047515273094177,-2391.880859375,304.1490478515625,0.6453877687454224,0.1547199189662933,0.1422074437141418,293.3270568847656,297.1499938964844,293.1499938964844,0.0073222089558839,-551.8831787109375,299.250244140625,0.4142043590545654,0.050000000745058,0.0506872087717056,293.2012023925781,297.1499938964844,293.1499938964844,0.3101926743984222,-4400.53271484375,304.1561584472656,0.8587105870246887,0.3710605502128601,0.2614968717098236,293.2311706542969,297.1499938964844,293.1499938964844,0.392240822315216,-7159.07666015625,304.1573486328125,0.9146575331687928,0.4467920064926147,0.425383985042572,293.2389221191406,297.1499938964844,293.1499938964844,0.0119196847081184,-3513.4345703125,302.3282775878906,0.4142043590545654,0.050000000745058,0.2404382973909378,290.2306823730469,291.1499938964844,261.8666687011719,260.2077331542969,279.7372131347656,293.2625732421875,290.2317810058594,1.0,0.3311498165130615,0.826800525188446,0.826800525188446,1.0,1.0,-1.344425082206726,0.5793737769126892,0.7650513648986816,0.2600199580192566,0.0,0.0,1.0,95.229736328125,105.0,13.19462776184082,-14228.9345703125,355.7447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.181640625,303.3251342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210015892982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257758216932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474660,293.14312744140625,297.1499938964844,293.1499938964844,0.1047080159187316,-2390.823486328125,304.1494445800781,0.6413587331771851,0.1546574532985687,0.1422838270664215,293.32696533203125,297.1499938964844,293.1499938964844,0.007267692591995,-548.7533569335938,299.1898498535156,0.4110557734966278,0.050000000745058,0.0508195422589778,293.2015075683594,297.1499938964844,293.1499938964844,0.3085725605487823,-4382.14697265625,304.15679931640625,0.8522623181343079,0.3697061836719513,0.260654479265213,293.230712890625,297.1499938964844,293.1499938964844,0.3898297548294067,-7123.771484375,304.1589050292969,0.90658301115036,0.4448274374008178,0.4236651360988617,293.2401733398437,297.1499938964844,293.1499938964844,0.0118820052593946,-3508.378662109375,302.2933959960937,0.4110557734966278,0.050000000745058,0.2410660237073898,290.2445678710937,291.1499938964844,261.9033203125,260.240966796875,279.75457763671875,293.26220703125,290.2459716796875,1.0,0.3342930674552917,0.8262272477149963,0.8262272477149963,1.0,1.0,-1.342354655265808,0.5784047842025757,0.7639498710632324,0.2593529820442199,0.0,0.0,1.0,98.54451751708984,108.0,18.685455322265625,-14210.052734375,362.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1923217773437,303.3382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3207469582557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003255173796787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474720,293.14312744140625,297.1499938964844,293.1499938964844,0.1047080159187316,-2390.823486328125,304.1494445800781,0.6413587331771851,0.1546574532985687,0.1422838270664215,293.32696533203125,297.1499938964844,293.1499938964844,0.007267692591995,-548.7533569335938,299.1898498535156,0.4110557734966278,0.050000000745058,0.0508195422589778,293.2015075683594,297.1499938964844,293.1499938964844,0.3085725605487823,-4382.14697265625,304.15679931640625,0.8522623181343079,0.3697061836719513,0.260654479265213,293.230712890625,297.1499938964844,293.1499938964844,0.3898297548294067,-7123.771484375,304.1589050292969,0.90658301115036,0.4448274374008178,0.4236651360988617,293.2401733398437,297.1499938964844,293.1499938964844,0.0118820052593946,-3508.378662109375,302.2933959960937,0.4110557734966278,0.050000000745058,0.2410660237073898,290.2445678710937,291.1499938964844,261.9033203125,260.240966796875,279.75457763671875,293.26220703125,290.2459716796875,1.0,0.3342930674552917,0.8262272477149963,0.8262272477149963,1.0,1.0,-1.342354655265808,0.5784047842025757,0.7639498710632324,0.2593529820442199,0.0,0.0,1.0,98.54451751708984,108.0,18.685455322265625,-14210.052734375,362.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1923217773437,303.3382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3207469582557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003255173796787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474780,293.1444091796875,297.1499938964844,293.1499938964844,0.1046175733208656,-2388.87353515625,304.1497802734375,0.6376143097877502,0.154572993516922,0.1423355937004089,293.3272705078125,297.1499938964844,293.1499938964844,0.0072105024009943,-545.3917236328125,299.1293029785156,0.4081743061542511,0.050000000745058,0.0509488806128501,293.2017517089844,297.1499938964844,293.1499938964844,0.3068706393241882,-4362.81982421875,304.1573791503906,0.8462671041488647,0.3683473765850067,0.259806752204895,293.230224609375,297.1499938964844,293.1499938964844,0.3873268067836761,-7087.2509765625,304.1600952148437,0.8994466662406921,0.4428841769695282,0.4219644069671631,293.2414245605469,297.1499938964844,293.1499938964844,0.0118400221690535,-3502.260498046875,302.25860595703125,0.4081743061542511,0.050000000745058,0.2416795492172241,290.26123046875,291.1499938964844,261.94000244140625,260.2742614746094,279.77215576171875,293.2620849609375,290.2628479003906,1.0,0.3373215198516845,0.8256539106369019,0.8256539106369019,1.0,1.0,-1.3402493000030518,0.5774180293083191,0.7628313302993774,0.258683443069458,0.0,0.0,1.0,101.7831573486328,96.0,22.70787811279297,-14192.05859375,368.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2052917480469,303.35357666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3204215466976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003251871385145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
