time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474840,293.1444091796875,297.1499938964844,293.1499938964844,0.1046175733208656,-2388.87353515625,304.1497802734375,0.6376143097877502,0.154572993516922,0.1423355937004089,293.3272705078125,297.1499938964844,293.1499938964844,0.0072105024009943,-545.3917236328125,299.1293029785156,0.4081743061542511,0.050000000745058,0.0509488806128501,293.2017517089844,297.1499938964844,293.1499938964844,0.3068706393241882,-4362.81982421875,304.1573791503906,0.8462671041488647,0.3683473765850067,0.259806752204895,293.230224609375,297.1499938964844,293.1499938964844,0.3873268067836761,-7087.2509765625,304.1600952148437,0.8994466662406921,0.4428841769695282,0.4219644069671631,293.2414245605469,297.1499938964844,293.1499938964844,0.0118400221690535,-3502.260498046875,302.25860595703125,0.4081743061542511,0.050000000745058,0.2416795492172241,290.26123046875,291.1499938964844,261.94000244140625,260.2742614746094,279.77215576171875,293.2620849609375,290.2628479003906,1.0,0.3373215198516845,0.8256539106369019,0.8256539106369019,1.0,1.0,-1.3402493000030518,0.5774180293083191,0.7628313302993774,0.258683443069458,0.0,0.0,1.0,101.7831573486328,96.0,22.70787811279297,-14192.05859375,368.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2052917480469,303.35357666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3204215466976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003251871385145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474900,293.1449890136719,297.1499938964844,293.1499938964844,0.1045018807053566,-2386.579345703125,304.1500244140625,0.6376951932907104,0.1545332670211792,0.1422917693853378,293.3275756835937,297.1499938964844,293.1499938964844,0.0071695139631628,-542.9125366210938,299.0990600585937,0.4082822799682617,0.050000000745058,0.0509439073503017,293.20184326171875,297.1499938964844,293.1499938964844,0.3059251308441162,-4352.04931640625,304.1577453613281,0.8459644317626953,0.367674171924591,0.2593322396278381,293.2299194335937,297.1499938964844,293.1499938964844,0.3859758973121643,-7067.52099609375,304.16070556640625,0.8989973068237305,0.4419260621070862,0.4210532903671264,293.2419738769531,297.1499938964844,293.1499938964844,0.0117930108681321,-3494.193115234375,302.2413635253906,0.4082822799682617,0.050000000745058,0.2416559606790542,290.2704772949219,291.1499938964844,261.9583435058594,260.2909240722656,279.78143310546875,293.2620849609375,290.27227783203125,1.0,0.3366630375385284,0.825367271900177,0.825367271900177,1.0,1.0,-1.3385000228881836,0.5766043066978455,0.7618957161903381,0.258180171251297,0.0,0.0,1.0,101.62813568115234,96.0,24.908353805541992,-14178.12890625,367.5421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2125549316406,303.3626708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3202310502529144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003249938017688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
474960,293.1454162597656,297.1499938964844,293.1499938964844,0.1043462306261062,-2383.530517578125,304.1502990722656,0.6390446424484253,0.1545115858316421,0.1422165483236313,293.327880859375,297.1499938964844,293.1499938964844,0.0071203378029167,-539.8875732421875,299.0692138671875,0.4093808531761169,0.050000000745058,0.0508938170969486,293.20184326171875,297.1499938964844,293.1499938964844,0.3049106299877167,-4340.47216796875,304.1581726074219,0.8473838567733765,0.3670175969600677,0.2588332295417785,293.22955322265625,297.1499938964844,293.1499938964844,0.3845471441745758,-7046.634765625,304.1613464355469,0.9005228877067566,0.4409873783588409,0.4201122522354126,293.2424621582031,297.1499938964844,293.1499938964844,0.0117290457710623,-3482.74560546875,302.2244567871094,0.4093808531761169,0.050000000745058,0.2414183616638183,290.2810363769531,291.1499938964844,261.9766540527344,260.3075866699219,279.7908935546875,293.2620849609375,290.2831115722656,1.0,0.3350206315517425,0.8250862956047058,0.8250862956047058,1.0,1.0,-1.3363361358642578,0.5756036043167114,0.7607325315475464,0.2575679421424866,0.0,0.0,1.0,100.32389068603516,84.0,27.85983657836914,-14161.779296875,363.5427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2211608886719,303.3733825683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3200114071369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003247708955314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475020,293.1459350585937,297.1499938964844,293.1499938964844,0.1039687171578407,-2376.16748046875,304.1508178710937,0.6446160078048706,0.1545220017433166,0.1420285403728485,293.3285827636719,297.1499938964844,293.1499938964844,0.0070065655745565,-532.7545776367188,299.0106201171875,0.4138166904449463,0.050000000745058,0.0507030971348285,293.2015991210937,297.1499938964844,293.1499938964844,0.3027405738830566,-4315.66845703125,304.1590576171875,0.8540526032447815,0.3657549023628235,0.2578032612800598,293.22857666015625,297.1499938964844,293.1499938964844,0.3815245330333709,-7002.42578125,304.16259765625,0.9080491065979004,0.4391678869724273,0.4181941151618957,293.2431640625,297.1499938964844,293.1499938964844,0.0115686012431979,-3453.027587890625,302.1919250488281,0.4138166904449463,0.050000000745058,0.2405136525630951,290.3059387207031,291.1499938964844,262.0133361816406,260.3409729003906,279.81024169921875,293.261962890625,290.3084411621094,1.0,0.3293522000312805,0.8245242238044739,0.8245242238044739,1.0,1.0,-1.331256866455078,0.573259711265564,0.7579971551895142,0.2561565339565277,0.0,0.0,1.0,95.41097259521484,72.0,34.23469161987305,-14125.5322265625,350.0070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24237060546875,303.3993225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194736838340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003242251696065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475080,293.1459350585937,297.1499938964844,293.1499938964844,0.1039687171578407,-2376.16748046875,304.1508178710937,0.6446160078048706,0.1545220017433166,0.1420285403728485,293.3285827636719,297.1499938964844,293.1499938964844,0.0070065655745565,-532.7545776367188,299.0106201171875,0.4138166904449463,0.050000000745058,0.0507030971348285,293.2015991210937,297.1499938964844,293.1499938964844,0.3027405738830566,-4315.66845703125,304.1590576171875,0.8540526032447815,0.3657549023628235,0.2578032612800598,293.22857666015625,297.1499938964844,293.1499938964844,0.3815245330333709,-7002.42578125,304.16259765625,0.9080491065979004,0.4391678869724273,0.4181941151618957,293.2431640625,297.1499938964844,293.1499938964844,0.0115686012431979,-3453.027587890625,302.1919250488281,0.4138166904449463,0.050000000745058,0.2405136525630951,290.3059387207031,291.1499938964844,262.0133361816406,260.3409729003906,279.81024169921875,293.261962890625,290.3084411621094,1.0,0.3293522000312805,0.8245242238044739,0.8245242238044739,1.0,1.0,-1.331256866455078,0.573259711265564,0.7579971551895142,0.2561565339565277,0.0,0.0,1.0,95.41097259521484,72.0,34.23469161987305,-14125.5322265625,350.0070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24237060546875,303.3993225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194736838340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003242251696065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475140,293.1460876464844,297.1499938964844,293.1499938964844,0.1035331413149833,-2367.681640625,304.1512756347656,0.6537075638771057,0.1545931696891784,0.1418183594942093,293.3293762207031,297.1499938964844,293.1499938964844,0.0068791098892688,-524.5995483398438,298.9535217285156,0.4211445748806,0.050000000745058,0.0504279397428035,293.2011108398437,297.1499938964844,293.1499938964844,0.3004288077354431,-4289.205078125,304.159912109375,0.8653037548065186,0.3645482063293457,0.2567527890205383,293.2273864746094,297.1499938964844,293.1499938964844,0.378337562084198,-6955.79150390625,304.1636962890625,0.92162823677063,0.4374195039272308,0.4162603616714477,293.243408203125,297.1499938964844,293.1499938964844,0.0113799283280968,-3416.940185546875,302.1611328125,0.4211445748806,0.050000000745058,0.2392084449529647,290.335205078125,291.1499938964844,262.04998779296875,260.3743896484375,279.8300170898437,293.26177978515625,290.3381042480469,1.0,0.3213144838809967,0.8239622116088867,0.8239622116088867,1.0,1.0,-1.325525403022766,0.5706180334091187,0.7549073696136475,0.2545877397060394,0.0,0.0,1.0,88.35027313232422,60.0,40.27421569824219,-14086.6845703125,331.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2680969238281,303.4301147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187962472438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235376789234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475200,293.1460876464844,297.1499938964844,293.1499938964844,0.1035331413149833,-2367.681640625,304.1512756347656,0.6537075638771057,0.1545931696891784,0.1418183594942093,293.3293762207031,297.1499938964844,293.1499938964844,0.0068791098892688,-524.5995483398438,298.9535217285156,0.4211445748806,0.050000000745058,0.0504279397428035,293.2011108398437,297.1499938964844,293.1499938964844,0.3004288077354431,-4289.205078125,304.159912109375,0.8653037548065186,0.3645482063293457,0.2567527890205383,293.2273864746094,297.1499938964844,293.1499938964844,0.378337562084198,-6955.79150390625,304.1636962890625,0.92162823677063,0.4374195039272308,0.4162603616714477,293.243408203125,297.1499938964844,293.1499938964844,0.0113799283280968,-3416.940185546875,302.1611328125,0.4211445748806,0.050000000745058,0.2392084449529647,290.335205078125,291.1499938964844,262.04998779296875,260.3743896484375,279.8300170898437,293.26177978515625,290.3381042480469,1.0,0.3213144838809967,0.8239622116088867,0.8239622116088867,1.0,1.0,-1.325525403022766,0.5706180334091187,0.7549073696136475,0.2545877397060394,0.0,0.0,1.0,88.35027313232422,60.0,40.27421569824219,-14086.6845703125,331.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2680969238281,303.4301147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187962472438812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235376789234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475260,293.1410217285156,297.1499938964844,293.1499938964844,0.1037251353263855,-2370.87646484375,304.1505126953125,0.6680102944374084,0.1557275801897049,0.142329454421997,293.3241271972656,297.1499938964844,293.1499938964844,0.0067644170485436,-517.0425415039062,298.9144592285156,0.4322142899036407,0.050000000745058,0.0500911585986614,293.1956787109375,297.1499938964844,293.1499938964844,0.2988230586051941,-4271.04736328125,304.15924072265625,0.8822503685951233,0.3643600046634674,0.2562385499477386,293.2211608886719,297.1499938964844,293.1499938964844,0.3758991658687591,-6920.62646484375,304.1631774902344,0.942068099975586,0.4367288947105407,0.4150801301002502,293.2372436523437,297.1499938964844,293.1499938964844,0.0112133016809821,-3382.85302734375,302.14947509765625,0.4322142899036407,0.050000000745058,0.2376108914613723,290.3655700683594,291.1499938964844,262.0821838378906,260.4040222167969,279.8441162109375,293.2567749023437,290.3681640625,1.0,0.3116271793842315,0.8234466314315796,0.8234466314315796,1.0,1.0,-1.3217819929122925,0.5688827633857727,0.7528992295265198,0.2535403370857239,0.0,0.0,1.0,79.76148223876953,48.0,40.73666763305664,-14065.462890625,310.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2934875488281,303.45831298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3180170059204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003227468405384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475320,293.1410217285156,297.1499938964844,293.1499938964844,0.1037251353263855,-2370.87646484375,304.1505126953125,0.6680102944374084,0.1557275801897049,0.142329454421997,293.3241271972656,297.1499938964844,293.1499938964844,0.0067644170485436,-517.0425415039062,298.9144592285156,0.4322142899036407,0.050000000745058,0.0500911585986614,293.1956787109375,297.1499938964844,293.1499938964844,0.2988230586051941,-4271.04736328125,304.15924072265625,0.8822503685951233,0.3643600046634674,0.2562385499477386,293.2211608886719,297.1499938964844,293.1499938964844,0.3758991658687591,-6920.62646484375,304.1631774902344,0.942068099975586,0.4367288947105407,0.4150801301002502,293.2372436523437,297.1499938964844,293.1499938964844,0.0112133016809821,-3382.85302734375,302.14947509765625,0.4322142899036407,0.050000000745058,0.2376108914613723,290.3655700683594,291.1499938964844,262.0821838378906,260.4040222167969,279.8441162109375,293.2567749023437,290.3681640625,1.0,0.3116271793842315,0.8234466314315796,0.8234466314315796,1.0,1.0,-1.3217819929122925,0.5688827633857727,0.7528992295265198,0.2535403370857239,0.0,0.0,1.0,79.76148223876953,48.0,40.73666763305664,-14065.462890625,310.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2934875488281,303.45831298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3180170059204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003227468405384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475380,293.1388854980469,297.1499938964844,293.1499938964844,0.1037708520889282,-2371.331787109375,304.1502685546875,0.6862035989761353,0.1563916057348251,0.1426477581262588,293.3208312988281,297.1499938964844,293.1499938964844,0.0066412189044058,-508.9435119628906,298.8709716796875,0.4478897750377655,0.050000000745058,0.0497257150709629,293.19354248046875,297.1499938964844,293.1499938964844,0.2970365285873413,-4250.67724609375,304.1591491699219,0.904001772403717,0.3636426329612732,0.2555350065231323,293.2181091308594,297.1499938964844,293.1499938964844,0.3733376264572143,-6883.41796875,304.1630554199219,0.9662059545516968,0.4355498850345611,0.4136882722377777,293.2326354980469,297.1499938964844,293.1499938964844,0.0110317133367061,-3346.027587890625,302.1351318359375,0.4478897750377655,0.050000000745058,0.2358773797750473,290.3934936523437,291.1499938964844,262.1058044433594,260.42626953125,279.85675048828125,293.25445556640625,290.3961181640625,1.0,0.3006547391414642,0.8229311108589172,0.8229311108589172,1.0,1.0,-1.3171298503875732,0.5667248368263245,0.7504050135612488,0.2522951662540436,0.0,0.0,1.0,70.43364715576172,36.0,39.579959869384766,-14035.599609375,287.5131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3142395019531,303.4829406738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171926736831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003219102218281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475440,293.1388854980469,297.1499938964844,293.1499938964844,0.1037708520889282,-2371.331787109375,304.1502685546875,0.6862035989761353,0.1563916057348251,0.1426477581262588,293.3208312988281,297.1499938964844,293.1499938964844,0.0066412189044058,-508.9435119628906,298.8709716796875,0.4478897750377655,0.050000000745058,0.0497257150709629,293.19354248046875,297.1499938964844,293.1499938964844,0.2970365285873413,-4250.67724609375,304.1591491699219,0.904001772403717,0.3636426329612732,0.2555350065231323,293.2181091308594,297.1499938964844,293.1499938964844,0.3733376264572143,-6883.41796875,304.1630554199219,0.9662059545516968,0.4355498850345611,0.4136882722377777,293.2326354980469,297.1499938964844,293.1499938964844,0.0110317133367061,-3346.027587890625,302.1351318359375,0.4478897750377655,0.050000000745058,0.2358773797750473,290.3934936523437,291.1499938964844,262.1058044433594,260.42626953125,279.85675048828125,293.25445556640625,290.3961181640625,1.0,0.3006547391414642,0.8229311108589172,0.8229311108589172,1.0,1.0,-1.3171298503875732,0.5667248368263245,0.7504050135612488,0.2522951662540436,0.0,0.0,1.0,70.43364715576172,36.0,39.579959869384766,-14035.599609375,287.5131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3142395019531,303.4829406738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3171926736831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003219102218281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475500,293.1382141113281,297.1499938964844,293.1499938964844,0.1037220433354377,-2370.224365234375,304.1503295898437,0.6969301104545593,0.1566643565893173,0.1427257359027862,293.3197021484375,297.1499938964844,293.1499938964844,0.0065784412436187,-504.79248046875,298.8482360839844,0.4579669833183288,0.050000000745058,0.0495361350476741,293.19293212890625,297.1499938964844,293.1499938964844,0.2960416972637176,-4239.28662109375,304.1593017578125,0.9179338812828064,0.363209068775177,0.2551066279411316,293.2170715332031,297.1499938964844,293.1499938964844,0.37196084856987,-6863.32080078125,304.1631774902344,0.9789127707481384,0.4348911345005035,0.4128957986831665,293.23077392578125,297.1499938964844,293.1499938964844,0.0109388204291462,-3327.057373046875,302.1273498535156,0.4579669833183288,0.050000000745058,0.2349780946969986,290.4075012207031,291.1499938964844,262.11456298828125,260.4347839355469,279.8623046875,293.2537841796875,290.4100952148437,1.0,0.2947533130645752,0.8226733207702637,0.8226733207702637,1.0,1.0,-1.314450979232788,0.5654842853546143,0.748966634273529,0.2515886127948761,0.0,0.0,1.0,65.5907211303711,36.0,39.321537017822266,-14018.0810546875,275.5699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32391357421875,303.4949035644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3167573809623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003214684547856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475560,293.1376953125,297.1499938964844,293.1499938964844,0.1036517545580864,-2368.7197265625,304.150390625,0.7089221477508545,0.156918466091156,0.1427788287401199,293.3188781738281,297.1499938964844,293.1499938964844,0.0065152198076248,-500.5959167480469,298.824951171875,0.4692862033843994,0.050000000745058,0.0493431165814399,293.1924743652344,297.1499938964844,293.1499938964844,0.2950188517570495,-4227.56591796875,304.15948486328125,0.9345505237579346,0.3627552986145019,0.2546556293964386,293.2161865234375,297.1499938964844,293.1499938964844,0.3705595433712005,-6842.84228515625,304.163330078125,0.9916388392448424,0.4342157542705536,0.4120758473873138,293.2291564941406,297.1499938964844,293.1499938964844,0.0108452579006552,-3307.850830078125,302.1192626953125,0.4692862033843994,0.050000000745058,0.2340625077486038,290.4214172363281,291.1499938964844,262.1213684082031,260.4416198730469,279.8671875,293.2533264160156,290.4239807128906,1.0,0.2886033058166504,0.8224189877510071,0.8224189877510071,1.0,1.0,-1.3116583824157717,0.564191460609436,0.7474669218063354,0.2508578896522522,0.0,0.0,1.0,60.6591911315918,25.0,39.03433609008789,-13999.8759765625,263.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3332824707031,303.5066223144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3163061738014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000321010564221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475620,293.13702392578125,297.1499938964844,293.1499938964844,0.1034375578165054,-2364.156982421875,304.150634765625,0.7292079925537109,0.1573683023452758,0.1429216861724853,293.3176574707031,297.1499938964844,293.1499938964844,0.0064000566489994,-492.6744384765625,298.7818603515625,0.4853001534938812,0.050000000745058,0.0490369647741317,293.191650390625,297.1499938964844,293.1499938964844,0.2927391529083252,-4201.2080078125,304.16015625,0.9637380242347716,0.3618500530719757,0.2538012862205505,293.2025146484375,297.1499938964844,293.1499938964844,0.3474569618701935,-6488.83349609375,304.1993408203125,0.9990000128746032,0.4352301657199859,0.3908024132251739,293.2261657714844,297.1499938964844,293.1499938964844,0.0106792235746979,-3272.181640625,302.10479736328125,0.4853001534938812,0.050000000745058,0.2326102554798126,290.4599914550781,291.1499938964844,262.1294250488281,260.4505310058594,279.8848571777344,293.2482604980469,290.4665832519531,1.0,0.2753251194953918,0.8219103813171387,0.8219103813171387,1.0,1.0,-1.2832980155944824,0.5512571334838867,0.7320408821105957,0.2437169700860977,0.0,0.0,1.0,52.46714401245117,28.0,65.22604370117188,-13799.5654296875,234.4602203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3712463378906,303.57049560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3151384592056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003198254853487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475680,293.13702392578125,297.1499938964844,293.1499938964844,0.1034375578165054,-2364.156982421875,304.150634765625,0.7292079925537109,0.1573683023452758,0.1429216861724853,293.3176574707031,297.1499938964844,293.1499938964844,0.0064000566489994,-492.6744384765625,298.7818603515625,0.4853001534938812,0.050000000745058,0.0490369647741317,293.191650390625,297.1499938964844,293.1499938964844,0.2927391529083252,-4201.2080078125,304.16015625,0.9637380242347716,0.3618500530719757,0.2538012862205505,293.2025146484375,297.1499938964844,293.1499938964844,0.3474569618701935,-6488.83349609375,304.1993408203125,0.9990000128746032,0.4352301657199859,0.3908024132251739,293.2261657714844,297.1499938964844,293.1499938964844,0.0106792235746979,-3272.181640625,302.10479736328125,0.4853001534938812,0.050000000745058,0.2326102554798126,290.4599914550781,291.1499938964844,262.1294250488281,260.4505310058594,279.8848571777344,293.2482604980469,290.4665832519531,1.0,0.2753251194953918,0.8219103813171387,0.8219103813171387,1.0,1.0,-1.2832980155944824,0.5512571334838867,0.7320408821105957,0.2437169700860977,0.0,0.0,1.0,52.46714401245117,28.0,65.22604370117188,-13799.5654296875,234.4602203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3712463378906,303.57049560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3151384592056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003198254853487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475740,293.1387939453125,297.1499938964844,293.1499938964844,0.1026760637760162,-2348.77734375,304.1517028808594,0.7427243590354919,0.1573414057493209,0.1428630948066711,293.31744384765625,297.1499938964844,293.1499938964844,0.0062896497547626,-484.3105773925781,298.75439453125,0.4951222538948059,0.050000000745058,0.0488559938967227,293.1914367675781,297.1499938964844,293.1499938964844,0.2894514501094818,-4162.5322265625,304.1622619628906,0.9811778664588928,0.3608348667621612,0.2529881596565246,293.1556396484375,297.1499938964844,293.1499938964844,0.3209552764892578,-6086.31201171875,304.2262268066406,0.9990000128746032,0.4433664083480835,0.3681739568710327,293.2236328125,297.1499938964844,293.1499938964844,0.0105233555659651,-3234.411376953125,302.0970153808594,0.4951222538948059,0.050000000745058,0.231751799583435,290.5434875488281,291.1499938964844,262.1304626464844,260.4533996582031,279.89434814453125,293.2342224121094,290.5521545410156,1.0,0.2659473717212677,0.8214017152786255,0.8214017152786255,1.0,1.0,-1.253709077835083,0.5378761291503906,0.7158329486846924,0.2361075431108474,0.0,0.0,1.0,47.43025970458984,46.0,106.95423126220705,-13625.3330078125,212.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4718017578125,303.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130576014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317713653203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475800,293.1387939453125,297.1499938964844,293.1499938964844,0.1026760637760162,-2348.77734375,304.1517028808594,0.7427243590354919,0.1573414057493209,0.1428630948066711,293.31744384765625,297.1499938964844,293.1499938964844,0.0062896497547626,-484.3105773925781,298.75439453125,0.4951222538948059,0.050000000745058,0.0488559938967227,293.1914367675781,297.1499938964844,293.1499938964844,0.2894514501094818,-4162.5322265625,304.1622619628906,0.9811778664588928,0.3608348667621612,0.2529881596565246,293.1556396484375,297.1499938964844,293.1499938964844,0.3209552764892578,-6086.31201171875,304.2262268066406,0.9990000128746032,0.4433664083480835,0.3681739568710327,293.2236328125,297.1499938964844,293.1499938964844,0.0105233555659651,-3234.411376953125,302.0970153808594,0.4951222538948059,0.050000000745058,0.231751799583435,290.5434875488281,291.1499938964844,262.1304626464844,260.4533996582031,279.89434814453125,293.2342224121094,290.5521545410156,1.0,0.2659473717212677,0.8214017152786255,0.8214017152786255,1.0,1.0,-1.253709077835083,0.5378761291503906,0.7158329486846924,0.2361075431108474,0.0,0.0,1.0,47.43025970458984,46.0,106.95423126220705,-13625.3330078125,212.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4718017578125,303.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130576014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317713653203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.101765438914299,-2330.75,304.1526184082031,0.7435247898101807,0.1570684909820556,0.1425864696502685,293.3182983398437,297.1499938964844,293.1499938964844,0.0062020332552492,-477.5315856933594,298.72332763671875,0.4960115253925323,0.050000000745058,0.0488407909870147,293.19189453125,297.1499938964844,293.1499938964844,0.2863204479217529,-4125.88330078125,304.163330078125,0.9818308353424072,0.3596952855587005,0.252206414937973,293.1142272949219,297.1499938964844,293.1499938964844,0.3154624104499817,-6010.65283203125,304.2089233398437,0.9990000128746032,0.4516801536083221,0.3662041425704956,293.2213439941406,297.1499938964844,293.1499938964844,0.0104254726320505,-3208.849853515625,302.089111328125,0.4960115253925323,0.050000000745058,0.231679692864418,290.62371826171875,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2259216308594,290.6297607421875,1.0,0.2656532227993011,0.8211758136749268,0.8211758136749268,1.0,1.0,-1.2499550580978394,0.5361868739128113,0.7137682437896729,0.2350682467222213,0.0,0.0,1.0,46.98615264892578,64.0,101.15188598632812,-13648.720703125,210.74464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5653076171875,303.7846374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310630589723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152505669277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.101765438914299,-2330.75,304.1526184082031,0.7435247898101807,0.1570684909820556,0.1425864696502685,293.3182983398437,297.1499938964844,293.1499938964844,0.0062020332552492,-477.5315856933594,298.72332763671875,0.4960115253925323,0.050000000745058,0.0488407909870147,293.19189453125,297.1499938964844,293.1499938964844,0.2863204479217529,-4125.88330078125,304.163330078125,0.9818308353424072,0.3596952855587005,0.252206414937973,293.1142272949219,297.1499938964844,293.1499938964844,0.3154624104499817,-6010.65283203125,304.2089233398437,0.9990000128746032,0.4516801536083221,0.3662041425704956,293.2213439941406,297.1499938964844,293.1499938964844,0.0104254726320505,-3208.849853515625,302.089111328125,0.4960115253925323,0.050000000745058,0.231679692864418,290.62371826171875,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2259216308594,290.6297607421875,1.0,0.2656532227993011,0.8211758136749268,0.8211758136749268,1.0,1.0,-1.2499550580978394,0.5361868739128113,0.7137682437896729,0.2350682467222213,0.0,0.0,1.0,46.98615264892578,64.0,101.15188598632812,-13648.720703125,210.74464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5653076171875,303.7846374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310630589723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003152505669277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
475980,293.1427001953125,297.1499938964844,293.1499938964844,0.1015272587537765,-2325.95263671875,304.152099609375,0.7341890335083008,0.1570450961589813,0.1426498591899871,293.3198547363281,297.1499938964844,293.1499938964844,0.0061449757777154,-473.5060424804688,298.6726379394531,0.4892603158950805,0.050000000745058,0.0489616729319095,293.1926574707031,297.1499938964844,293.1499938964844,0.2843275368213653,-4103.20849609375,304.1621398925781,0.9685019254684448,0.3584790825843811,0.251461386680603,293.1077880859375,297.1499938964844,293.1499938964844,0.3288411498069763,-6227.33642578125,304.1665344238281,0.9990000128746032,0.4539709091186523,0.3815400600433349,293.21978759765625,297.1499938964844,293.1499938964844,0.010400753468275,-3202.460205078125,302.0731811523437,0.4892603158950805,0.050000000745058,0.2322531044483184,290.6595458984375,291.1499938964844,262.1138000488281,260.4429931640625,279.87799072265625,293.22772216796875,290.6600952148437,1.0,0.2724613845348358,0.820949912071228,0.820949912071228,1.0,1.0,-1.268370509147644,0.5444549918174744,0.7239155173301697,0.2397466152906417,0.0,0.0,1.0,50.32663345336914,82.0,47.0416259765625,-13803.5625,224.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804748535156,303.7796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087561428546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133482241537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476040,293.1427001953125,297.1499938964844,293.1499938964844,0.1015272587537765,-2325.95263671875,304.152099609375,0.7341890335083008,0.1570450961589813,0.1426498591899871,293.3198547363281,297.1499938964844,293.1499938964844,0.0061449757777154,-473.5060424804688,298.6726379394531,0.4892603158950805,0.050000000745058,0.0489616729319095,293.1926574707031,297.1499938964844,293.1499938964844,0.2843275368213653,-4103.20849609375,304.1621398925781,0.9685019254684448,0.3584790825843811,0.251461386680603,293.1077880859375,297.1499938964844,293.1499938964844,0.3288411498069763,-6227.33642578125,304.1665344238281,0.9990000128746032,0.4539709091186523,0.3815400600433349,293.21978759765625,297.1499938964844,293.1499938964844,0.010400753468275,-3202.460205078125,302.0731811523437,0.4892603158950805,0.050000000745058,0.2322531044483184,290.6595458984375,291.1499938964844,262.1138000488281,260.4429931640625,279.87799072265625,293.22772216796875,290.6600952148437,1.0,0.2724613845348358,0.820949912071228,0.820949912071228,1.0,1.0,-1.268370509147644,0.5444549918174744,0.7239155173301697,0.2397466152906417,0.0,0.0,1.0,50.32663345336914,82.0,47.0416259765625,-13803.5625,224.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804748535156,303.7796936035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087561428546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133482241537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476100,293.1432189941406,297.1499938964844,293.1499938964844,0.1016558483242988,-2328.508544921875,304.1514892578125,0.7269071936607361,0.1570311486721038,0.1427405774593353,293.32080078125,297.1499938964844,293.1499938964844,0.0061288443394005,-472.6915283203125,298.63720703125,0.4837969839572906,0.050000000745058,0.0490662418305873,293.193115234375,297.1499938964844,293.1499938964844,0.2839187681674957,-4099.0419921875,304.1606750488281,0.9571685194969176,0.3578503727912903,0.2511058747768402,293.1191711425781,297.1499938964844,293.1499938964844,0.3415446877479553,-6426.84375,304.1404113769531,0.9990000128746032,0.4522765576839447,0.3943268060684204,293.2196044921875,297.1499938964844,293.1499938964844,0.0104164602234959,-3207.2353515625,302.0601806640625,0.4837969839572906,0.050000000745058,0.2327491343021392,290.6542053222656,291.1499938964844,262.1060791015625,260.4373474121094,279.8695678710937,293.23223876953125,290.6514892578125,1.0,0.2780497372150421,0.8208369612693787,0.8208369612693787,1.0,1.0,-1.2841187715530396,0.5515443682670593,0.7325744032859802,0.2437746673822403,0.0,0.0,1.0,53.21759796142578,82.0,7.828597068786621,-13910.6923828125,236.4325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5496826171875,303.7349548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3082301616668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003128144307993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476160,293.14324951171875,297.1499938964844,293.1499938964844,0.1019771844148635,-2334.905029296875,304.150634765625,0.7183926701545715,0.1571100503206253,0.1428828239440918,293.32183837890625,297.1499938964844,293.1499938964844,0.0061208605766296,-472.7029418945313,298.5940856933594,0.4770349264144897,0.050000000745058,0.0491981133818626,293.193603515625,297.1499938964844,293.1499938964844,0.2839506566524505,-4100.228515625,304.1586608886719,0.94316828250885,0.3572089672088623,0.2507613897323608,293.140380859375,297.1499938964844,293.1499938964844,0.3578164577484131,-6678.73193359375,304.1125793457031,0.9990000128746032,0.4485138952732086,0.4098839163780212,293.21990966796875,297.1499938964844,293.1499938964844,0.0104510327801108,-3217.55419921875,302.0430908203125,0.4770349264144897,0.050000000745058,0.2333746701478958,290.6312866210937,291.1499938964844,262.0971069335937,260.4305725097656,279.8603515625,293.2392883300781,290.625244140625,1.0,0.2848496735095978,0.820523202419281,0.820523202419281,1.0,1.0,-1.30345618724823,0.5602516531944275,0.7432045340538025,0.2487198263406753,0.0,0.0,1.0,56.85994720458984,85.0,-36.38050079345703,-14029.82421875,251.77452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4926147460937,303.6623840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3080548346042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003126365190837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476220,293.1410522460937,297.1499938964844,293.1499938964844,0.1032826751470565,-2360.401123046875,304.14825439453125,0.7010260820388794,0.157724991440773,0.1436212509870529,293.3237609863281,297.1499938964844,293.1499938964844,0.0061211232095956,-474.2874145507813,298.49334716796875,0.460462212562561,0.050000000745058,0.0494932234287261,293.1942749023437,297.1499938964844,293.1499938964844,0.2848311066627502,-4112.29248046875,304.15435791015625,0.9145937561988832,0.3559645414352417,0.2501041293144226,293.1932373046875,297.1499938964844,293.1499938964844,0.3694083094596863,-6847.86474609375,304.108642578125,0.9851828813552856,0.4380025267601013,0.4177339971065521,293.2214050292969,297.1499938964844,293.1499938964844,0.0105515429750084,-3247.40380859375,302.0008239746094,0.460462212562561,0.050000000745058,0.2347745448350906,290.5516357421875,291.1499938964844,262.0755920410156,260.4139709472656,279.85626220703125,293.2550354003906,290.54571533203125,1.0,0.2949449121952057,0.8198956847190857,0.8198956847190857,1.0,1.0,-1.3153225183486938,0.5654597878456116,0.749862790107727,0.2520322203636169,0.0,0.0,1.0,64.53081512451172,88.0,-86.3053207397461,-14035.056640625,273.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3378601074219,303.5065002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3085443377494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003131332632619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476280,293.1410522460937,297.1499938964844,293.1499938964844,0.1032826751470565,-2360.401123046875,304.14825439453125,0.7010260820388794,0.157724991440773,0.1436212509870529,293.3237609863281,297.1499938964844,293.1499938964844,0.0061211232095956,-474.2874145507813,298.49334716796875,0.460462212562561,0.050000000745058,0.0494932234287261,293.1942749023437,297.1499938964844,293.1499938964844,0.2848311066627502,-4112.29248046875,304.15435791015625,0.9145937561988832,0.3559645414352417,0.2501041293144226,293.1932373046875,297.1499938964844,293.1499938964844,0.3694083094596863,-6847.86474609375,304.108642578125,0.9851828813552856,0.4380025267601013,0.4177339971065521,293.2214050292969,297.1499938964844,293.1499938964844,0.0105515429750084,-3247.40380859375,302.0008239746094,0.460462212562561,0.050000000745058,0.2347745448350906,290.5516357421875,291.1499938964844,262.0755920410156,260.4139709472656,279.85626220703125,293.2550354003906,290.54571533203125,1.0,0.2949449121952057,0.8198956847190857,0.8198956847190857,1.0,1.0,-1.3153225183486938,0.5654597878456116,0.749862790107727,0.2520322203636169,0.0,0.0,1.0,64.53081512451172,88.0,-86.3053207397461,-14035.056640625,273.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3378601074219,303.5065002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3085443377494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003131332632619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476340,293.1420288085937,297.1499938964844,293.1499938964844,0.1041418239474296,-2376.999755859375,304.1474609375,0.6853828430175781,0.1577619612216949,0.1441069543361663,293.3258972167969,297.1499938964844,293.1499938964844,0.0061113601550459,-474.7322082519531,298.4026184082031,0.4448540806770324,0.050000000745058,0.0497888885438442,293.1952209472656,297.1499938964844,293.1499938964844,0.2850528359413147,-4115.8505859375,304.152587890625,0.8923560976982117,0.3546559810638428,0.2494325190782547,293.2157287597656,297.1499938964844,293.1499938964844,0.3651030957698822,-6778.53515625,304.12908935546875,0.9599985480308532,0.4323006868362427,0.4114983677864074,293.2232971191406,297.1499938964844,293.1499938964844,0.0106282355263829,-3269.869873046875,301.9611511230469,0.4448540806770324,0.050000000745058,0.2361770570278167,290.5006103515625,291.1499938964844,262.0497436523437,260.39361572265625,279.8518981933594,293.2568359375,290.4963684082031,1.0,0.3027119040489197,0.8192681670188904,0.8192681670188904,1.0,1.0,-1.3093624114990234,0.562669038772583,0.7466933727264404,0.25053471326828,0.0,0.0,1.0,71.92476654052734,91.0,-72.98088836669922,-13934.7392578125,287.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2306213378906,303.4124450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3090967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003136939485557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476400,293.1420288085937,297.1499938964844,293.1499938964844,0.1041418239474296,-2376.999755859375,304.1474609375,0.6853828430175781,0.1577619612216949,0.1441069543361663,293.3258972167969,297.1499938964844,293.1499938964844,0.0061113601550459,-474.7322082519531,298.4026184082031,0.4448540806770324,0.050000000745058,0.0497888885438442,293.1952209472656,297.1499938964844,293.1499938964844,0.2850528359413147,-4115.8505859375,304.152587890625,0.8923560976982117,0.3546559810638428,0.2494325190782547,293.2157287597656,297.1499938964844,293.1499938964844,0.3651030957698822,-6778.53515625,304.12908935546875,0.9599985480308532,0.4323006868362427,0.4114983677864074,293.2232971191406,297.1499938964844,293.1499938964844,0.0106282355263829,-3269.869873046875,301.9611511230469,0.4448540806770324,0.050000000745058,0.2361770570278167,290.5006103515625,291.1499938964844,262.0497436523437,260.39361572265625,279.8518981933594,293.2568359375,290.4963684082031,1.0,0.3027119040489197,0.8192681670188904,0.8192681670188904,1.0,1.0,-1.3093624114990234,0.562669038772583,0.7466933727264404,0.25053471326828,0.0,0.0,1.0,71.92476654052734,91.0,-72.98088836669922,-13934.7392578125,287.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2306213378906,303.4124450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3090967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003136939485557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476460,293.14422607421875,297.1499938964844,293.1499938964844,0.1045281961560249,-2384.636474609375,304.1476745605469,0.6738179922103882,0.1575193405151367,0.1441444605588913,293.3283386230469,297.1499938964844,293.1499938964844,0.0060881809331476,-474.1084289550781,298.314208984375,0.4346152544021606,0.050000000745058,0.0500281453132629,293.1963195800781,297.1499938964844,293.1499938964844,0.2849258780479431,-4115.0224609375,304.1519470214844,0.8768585920333862,0.3532845079898834,0.248663917183876,293.2234191894531,297.1499938964844,293.1499938964844,0.3634046018123626,-6749.9580078125,304.13873291015625,0.9404392838478088,0.4290615320205688,0.4082788527011871,293.2252197265625,297.1499938964844,293.1499938964844,0.0106778983026742,-3285.957275390625,301.9222412109375,0.4346152544021606,0.050000000745058,0.2373119741678238,290.46014404296875,291.1499938964844,262.0201416015625,260.3699645996094,279.8450622558594,293.2594909667969,290.456787109375,1.0,0.309039294719696,0.8185888528823853,0.8185888528823853,1.0,1.0,-1.3062690496444702,0.5611612200737,0.745107889175415,0.2498046606779098,0.0,0.0,1.0,77.9371337890625,94.0,-58.9571418762207,-13879.1552734375,299.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16375732421875,303.3528747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3095871806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141916240565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476520,293.14422607421875,297.1499938964844,293.1499938964844,0.1045281961560249,-2384.636474609375,304.1476745605469,0.6738179922103882,0.1575193405151367,0.1441444605588913,293.3283386230469,297.1499938964844,293.1499938964844,0.0060881809331476,-474.1084289550781,298.314208984375,0.4346152544021606,0.050000000745058,0.0500281453132629,293.1963195800781,297.1499938964844,293.1499938964844,0.2849258780479431,-4115.0224609375,304.1519470214844,0.8768585920333862,0.3532845079898834,0.248663917183876,293.2234191894531,297.1499938964844,293.1499938964844,0.3634046018123626,-6749.9580078125,304.13873291015625,0.9404392838478088,0.4290615320205688,0.4082788527011871,293.2252197265625,297.1499938964844,293.1499938964844,0.0106778983026742,-3285.957275390625,301.9222412109375,0.4346152544021606,0.050000000745058,0.2373119741678238,290.46014404296875,291.1499938964844,262.0201416015625,260.3699645996094,279.8450622558594,293.2594909667969,290.456787109375,1.0,0.309039294719696,0.8185888528823853,0.8185888528823853,1.0,1.0,-1.3062690496444702,0.5611612200737,0.745107889175415,0.2498046606779098,0.0,0.0,1.0,77.9371337890625,94.0,-58.9571418762207,-13879.1552734375,299.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16375732421875,303.3528747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3095871806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141916240565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476580,293.14617919921875,297.1499938964844,293.1499938964844,0.1047756746411323,-2389.572998046875,304.1480407714844,0.6649515628814697,0.1572711318731308,0.1441113054752349,293.3309020996094,297.1499938964844,293.1499938964844,0.0060560265555977,-472.7223205566406,298.2280578613281,0.4272756278514862,0.050000000745058,0.0502314455807209,293.1974182128906,297.1499938964844,293.1499938964844,0.2845278680324554,-4110.833984375,304.1519775390625,0.8648902773857117,0.3518872857093811,0.2478467524051666,293.2259521484375,297.1499938964844,293.1499938964844,0.3623075783252716,-6731.87939453125,304.14422607421875,0.9249138832092284,0.4266809225082397,0.4060992300510406,293.2269897460937,297.1499938964844,293.1499938964844,0.0107086636126041,-3297.416015625,301.88433837890625,0.4272756278514862,0.050000000745058,0.2382763475179672,290.4286804199219,291.1499938964844,261.9872741699219,260.34344482421875,279.8363342285156,293.2619323730469,290.4261169433594,1.0,0.3143453896045685,0.8179095387458801,0.8179095387458801,1.0,1.0,-1.3040335178375244,0.5600377917289734,0.7439956665039062,0.2493064105510711,0.0,0.0,1.0,83.05313873291016,97.0,-45.707550048828125,-13845.48828125,310.1161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1234436035156,303.31695556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100234568119049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003146343806292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
