time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476640,293.14617919921875,297.1499938964844,293.1499938964844,0.1047756746411323,-2389.572998046875,304.1480407714844,0.6649515628814697,0.1572711318731308,0.1441113054752349,293.3309020996094,297.1499938964844,293.1499938964844,0.0060560265555977,-472.7223205566406,298.2280578613281,0.4272756278514862,0.050000000745058,0.0502314455807209,293.1974182128906,297.1499938964844,293.1499938964844,0.2845278680324554,-4110.833984375,304.1519775390625,0.8648902773857117,0.3518872857093811,0.2478467524051666,293.2259521484375,297.1499938964844,293.1499938964844,0.3623075783252716,-6731.87939453125,304.14422607421875,0.9249138832092284,0.4266809225082397,0.4060992300510406,293.2269897460937,297.1499938964844,293.1499938964844,0.0107086636126041,-3297.416015625,301.88433837890625,0.4272756278514862,0.050000000745058,0.2382763475179672,290.4286804199219,291.1499938964844,261.9872741699219,260.34344482421875,279.8363342285156,293.2619323730469,290.4261169433594,1.0,0.3143453896045685,0.8179095387458801,0.8179095387458801,1.0,1.0,-1.3040335178375244,0.5600377917289734,0.7439956665039062,0.2493064105510711,0.0,0.0,1.0,83.05313873291016,97.0,-45.707550048828125,-13845.48828125,310.1161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1234436035156,303.31695556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100234568119049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003146343806292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476700,293.1470031738281,297.1499938964844,293.1499938964844,0.1048698797821998,-2391.45361328125,304.1482238769531,0.6612244844436646,0.1571545898914337,0.1440918892621994,293.3321533203125,297.1499938964844,293.1499938964844,0.0060373051092028,-471.7941284179688,298.1858825683594,0.4242991507053375,0.050000000745058,0.0503234975039958,293.1979675292969,297.1499938964844,293.1499938964844,0.2842385172843933,-4107.63525390625,304.1521301269531,0.8597986102104187,0.3511821925640106,0.247426152229309,293.2264404296875,297.1499938964844,293.1499938964844,0.3617815375328064,-6723.4697265625,304.146240234375,0.918325424194336,0.4256251752376556,0.4051652252674103,293.22784423828125,297.1499938964844,293.1499938964844,0.010718391276896,-3301.724365234375,301.86578369140625,0.4242991507053375,0.050000000745058,0.2387129962444305,290.4160461425781,291.1499938964844,261.96978759765625,260.3292541503906,279.8314819335937,293.2630920410156,290.41387939453125,1.0,0.3167130649089813,0.8175698518753052,0.8175698518753052,1.0,1.0,-1.3030188083648682,0.5595217943191528,0.7434970140457153,0.2490866780281067,0.0,0.0,1.0,85.36979675292969,97.0,-39.57670593261719,-13833.6748046875,314.8157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.110595703125,303.3056335449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102188408374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00031483269413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476760,293.14776611328125,297.1499938964844,293.1499938964844,0.1049467846751213,-2392.989501953125,304.1484069824219,0.657855212688446,0.1570419371128082,0.1440716981887817,293.3334045410156,297.1499938964844,293.1499938964844,0.0060171261429786,-470.7316589355469,298.1443176269531,0.421659380197525,0.050000000745058,0.0504105165600776,293.198486328125,297.1499938964844,293.1499938964844,0.2838940918445587,-4103.76904296875,304.1523742675781,0.8551573157310486,0.3504733145236969,0.2469990402460098,293.22662353515625,297.1499938964844,293.1499938964844,0.3612301051616668,-6714.80908203125,304.1479187011719,0.9124118089675904,0.4246169924736023,0.4042831361293793,293.2286376953125,297.1499938964844,293.1499938964844,0.0107249207794666,-3305.21533203125,301.84747314453125,0.421659380197525,0.050000000745058,0.2391257882118225,290.4053649902344,291.1499938964844,261.9516906738281,260.3145446777344,279.826171875,293.26422119140625,290.40350341796875,1.0,0.3189278244972229,0.8173148036003113,0.8173148036003113,1.0,1.0,-1.3020230531692505,0.5590214729309082,0.7430015206336975,0.2488808631896972,0.0,0.0,1.0,87.5594482421875,100.0,-33.888668060302734,-13824.3671875,319.2347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1015930175781,303.2978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3103972971439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003150137781631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476820,293.1491394042969,297.1499938964844,293.1499938964844,0.1050534024834632,-2395.12548828125,304.14874267578125,0.6519477367401123,0.1568232774734497,0.1440276354551315,293.3358459472656,297.1499938964844,293.1499938964844,0.0059732133522629,-468.2684631347656,298.062744140625,0.4171388745307922,0.050000000745058,0.0505726374685764,293.199462890625,297.1499938964844,293.1499938964844,0.2830588817596435,-4094.27978515625,304.1529846191406,0.8469213247299194,0.349044919013977,0.2461284548044204,293.2265930175781,297.1499938964844,293.1499938964844,0.3600152134895324,-6696.095703125,304.1506042480469,0.9023999571800232,0.4226859807968139,0.4026056826114654,293.23016357421875,297.1499938964844,293.1499938964844,0.0107299303635954,-3310.1201171875,301.8114624023437,0.4171388745307922,0.050000000745058,0.2398948073387146,290.38897705078125,291.1499938964844,261.9139404296875,260.28369140625,279.8147888183594,293.26641845703125,290.3877258300781,1.0,0.3229889273643493,0.8168047070503235,0.8168047070503235,1.0,1.0,-1.3000292778015137,0.5580200552940369,0.7420092225074768,0.2484727948904037,0.0,0.0,1.0,91.63693237304688,88.0,-23.92902565002441,-13811.146484375,327.3830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09283447265625,303.29083251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3106994032859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003153203870169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476880,293.1491394042969,297.1499938964844,293.1499938964844,0.1050534024834632,-2395.12548828125,304.14874267578125,0.6519477367401123,0.1568232774734497,0.1440276354551315,293.3358459472656,297.1499938964844,293.1499938964844,0.0059732133522629,-468.2684631347656,298.062744140625,0.4171388745307922,0.050000000745058,0.0505726374685764,293.199462890625,297.1499938964844,293.1499938964844,0.2830588817596435,-4094.27978515625,304.1529846191406,0.8469213247299194,0.349044919013977,0.2461284548044204,293.2265930175781,297.1499938964844,293.1499938964844,0.3600152134895324,-6696.095703125,304.1506042480469,0.9023999571800232,0.4226859807968139,0.4026056826114654,293.23016357421875,297.1499938964844,293.1499938964844,0.0107299303635954,-3310.1201171875,301.8114624023437,0.4171388745307922,0.050000000745058,0.2398948073387146,290.38897705078125,291.1499938964844,261.9139404296875,260.28369140625,279.8147888183594,293.26641845703125,290.3877258300781,1.0,0.3229889273643493,0.8168047070503235,0.8168047070503235,1.0,1.0,-1.3000292778015137,0.5580200552940369,0.7420092225074768,0.2484727948904037,0.0,0.0,1.0,91.63693237304688,88.0,-23.92902565002441,-13811.146484375,327.3830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09283447265625,303.29083251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3106994032859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003153203870169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
476940,293.15008544921875,297.1499938964844,293.1499938964844,0.104963794350624,-2393.535888671875,304.1493225097656,0.6525785326957703,0.1566498130559921,0.1438300758600235,293.3380126953125,297.1499938964844,293.1499938964844,0.0059023955836892,-463.8023071289063,297.98394775390625,0.4178518652915954,0.050000000745058,0.0505459234118461,293.2002258300781,297.1499938964844,293.1499938964844,0.2818687260150909,-4080.553955078125,304.15399169921875,0.8469667434692383,0.3476356267929077,0.245121955871582,293.2260437011719,297.1499938964844,293.1499938964844,0.3584412634372711,-6672.17578125,304.15301513671875,0.9023518562316896,0.420851469039917,0.4008299112319946,293.2314147949219,297.1499938964844,293.1499938964844,0.0106707541272044,-3301.08984375,301.7768249511719,0.4178518652915954,0.050000000745058,0.2397681027650833,290.3794860839844,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2684631347656,290.3789978027344,1.0,0.3213721513748169,0.8162945508956909,0.8162945508956909,1.0,1.0,-1.296269416809082,0.5562163591384888,0.7400529980659485,0.2476236522197723,0.0,0.0,1.0,90.90567016601562,76.0,-13.476534843444824,-13790.6728515625,324.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0950927734375,303.2957458496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109050989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155291487928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477000,293.15008544921875,297.1499938964844,293.1499938964844,0.104963794350624,-2393.535888671875,304.1493225097656,0.6525785326957703,0.1566498130559921,0.1438300758600235,293.3380126953125,297.1499938964844,293.1499938964844,0.0059023955836892,-463.8023071289063,297.98394775390625,0.4178518652915954,0.050000000745058,0.0505459234118461,293.2002258300781,297.1499938964844,293.1499938964844,0.2818687260150909,-4080.553955078125,304.15399169921875,0.8469667434692383,0.3476356267929077,0.245121955871582,293.2260437011719,297.1499938964844,293.1499938964844,0.3584412634372711,-6672.17578125,304.15301513671875,0.9023518562316896,0.420851469039917,0.4008299112319946,293.2314147949219,297.1499938964844,293.1499938964844,0.0106707541272044,-3301.08984375,301.7768249511719,0.4178518652915954,0.050000000745058,0.2397681027650833,290.3794860839844,291.1499938964844,261.87457275390625,260.2513427734375,279.8036804199219,293.2684631347656,290.3789978027344,1.0,0.3213721513748169,0.8162945508956909,0.8162945508956909,1.0,1.0,-1.296269416809082,0.5562163591384888,0.7400529980659485,0.2476236522197723,0.0,0.0,1.0,90.90567016601562,76.0,-13.476534843444824,-13790.6728515625,324.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0950927734375,303.2957458496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109050989151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155291487928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.1047509908676147,-2389.571044921875,304.14990234375,0.6583024859428406,0.1565663069486618,0.1435758471488952,293.3398132324219,297.1499938964844,293.1499938964844,0.0058120945468544,-457.8002014160156,297.9090881347656,0.422621339559555,0.050000000745058,0.0503782629966735,293.2006225585937,297.1499938964844,293.1499938964844,0.2803821563720703,-4063.3076171875,304.1551208496094,0.8533304929733276,0.3462843894958496,0.244048610329628,293.2250671386719,297.1499938964844,293.1499938964844,0.3565372824668884,-6643.44287109375,304.1551818847656,0.90980726480484,0.4191235303878784,0.3990138173103332,293.23223876953125,297.1499938964844,293.1499938964844,0.0105636781081557,-3281.163330078125,301.74444580078125,0.422621339559555,0.050000000745058,0.2389727979898452,290.37823486328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7925109863281,293.27020263671875,290.3784484863281,1.0,0.3161037266254425,0.8157923817634583,0.8157923817634583,1.0,1.0,-1.2913403511047363,0.5538879632949829,0.7374523878097534,0.2464698851108551,0.0,0.0,1.0,86.58711242675781,64.0,-2.5714752674102783,-13767.708984375,312.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1087951660156,303.3124389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109631836414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155881131533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.1047509908676147,-2389.571044921875,304.14990234375,0.6583024859428406,0.1565663069486618,0.1435758471488952,293.3398132324219,297.1499938964844,293.1499938964844,0.0058120945468544,-457.8002014160156,297.9090881347656,0.422621339559555,0.050000000745058,0.0503782629966735,293.2006225585937,297.1499938964844,293.1499938964844,0.2803821563720703,-4063.3076171875,304.1551208496094,0.8533304929733276,0.3462843894958496,0.244048610329628,293.2250671386719,297.1499938964844,293.1499938964844,0.3565372824668884,-6643.44287109375,304.1551818847656,0.90980726480484,0.4191235303878784,0.3990138173103332,293.23223876953125,297.1499938964844,293.1499938964844,0.0105636781081557,-3281.163330078125,301.74444580078125,0.422621339559555,0.050000000745058,0.2389727979898452,290.37823486328125,291.1499938964844,261.8340759277344,260.21795654296875,279.7925109863281,293.27020263671875,290.3784484863281,1.0,0.3161037266254425,0.8157923817634583,0.8157923817634583,1.0,1.0,-1.2913403511047363,0.5538879632949829,0.7374523878097534,0.2464698851108551,0.0,0.0,1.0,86.58711242675781,64.0,-2.5714752674102783,-13767.708984375,312.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1087951660156,303.3124389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109631836414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155881131533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477180,293.15057373046875,297.1499938964844,293.1499938964844,0.1044556573033332,-2383.999755859375,304.1504211425781,0.6683048605918884,0.1565374284982681,0.1432977169752121,293.3411560058594,297.1499938964844,293.1499938964844,0.0057104267179965,-450.8302917480469,297.8381042480469,0.4311292171478271,0.050000000745058,0.05012097209692,293.20068359375,297.1499938964844,293.1499938964844,0.2786836922168731,-4043.55615234375,304.15625,0.8649308681488037,0.3449873626232147,0.2429477721452713,293.2237548828125,297.1499938964844,293.1499938964844,0.3543942272663116,-6611.25244140625,304.1570129394531,0.924174666404724,0.4174897670745849,0.3971995413303375,293.23260498046875,297.1499938964844,293.1499938964844,0.0104272719472646,-3254.12255859375,301.7143249511719,0.4311292171478271,0.050000000745058,0.237752303481102,290.3839111328125,291.1499938964844,261.7929992675781,260.1839904785156,279.7805480957031,293.27032470703125,290.3847351074219,1.0,0.3082326054573059,0.8152901530265808,0.8152901530265808,1.0,1.0,-1.285733699798584,0.5512558817863464,0.7344777584075928,0.2451404929161071,0.0,0.0,1.0,79.98857879638672,52.0,7.048087120056152,-13744.87109375,295.5995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1314697265625,303.338134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3108578026294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003154811274725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477240,293.15057373046875,297.1499938964844,293.1499938964844,0.1044556573033332,-2383.999755859375,304.1504211425781,0.6683048605918884,0.1565374284982681,0.1432977169752121,293.3411560058594,297.1499938964844,293.1499938964844,0.0057104267179965,-450.8302917480469,297.8381042480469,0.4311292171478271,0.050000000745058,0.05012097209692,293.20068359375,297.1499938964844,293.1499938964844,0.2786836922168731,-4043.55615234375,304.15625,0.8649308681488037,0.3449873626232147,0.2429477721452713,293.2237548828125,297.1499938964844,293.1499938964844,0.3543942272663116,-6611.25244140625,304.1570129394531,0.924174666404724,0.4174897670745849,0.3971995413303375,293.23260498046875,297.1499938964844,293.1499938964844,0.0104272719472646,-3254.12255859375,301.7143249511719,0.4311292171478271,0.050000000745058,0.237752303481102,290.3839111328125,291.1499938964844,261.7929992675781,260.1839904785156,279.7805480957031,293.27032470703125,290.3847351074219,1.0,0.3082326054573059,0.8152901530265808,0.8152901530265808,1.0,1.0,-1.285733699798584,0.5512558817863464,0.7344777584075928,0.2451404929161071,0.0,0.0,1.0,79.98857879638672,52.0,7.048087120056152,-13744.87109375,295.5995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1314697265625,303.338134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3108578026294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003154811274725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477300,293.1505432128906,297.1499938964844,293.1499938964844,0.1042781621217727,-2380.638427734375,304.1506652832031,0.6748923659324646,0.156533882021904,0.1431463211774826,293.3416748046875,297.1499938964844,293.1499938964844,0.005657073110342,-447.1086120605469,297.8039245605469,0.4369666278362274,0.050000000745058,0.049969308078289,293.2006225585937,297.1499938964844,293.1499938964844,0.2777752578258514,-4032.9833984375,304.1567687988281,0.8726948499679565,0.3443571031093597,0.2423935085535049,293.2229919433594,297.1499938964844,293.1499938964844,0.3532568514347076,-6594.2109375,304.1578063964844,0.9338273406028748,0.4167046248912811,0.396300196647644,293.2326354980469,297.1499938964844,293.1499938964844,0.0103520154953002,-3238.756591796875,301.70001220703125,0.4369666278362274,0.050000000745058,0.2370328903198242,290.388916015625,291.1499938964844,261.7724304199219,260.1669311523437,279.7745056152344,293.2701721191406,290.3899841308594,1.0,0.3035537600517273,0.8150390386581421,0.8150390386581421,1.0,1.0,-1.2827614545822144,0.5498648285865784,0.7328966856002808,0.2444314956665039,0.0,0.0,1.0,76.10406494140625,52.0,11.22425937652588,-13733.4365234375,285.8813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1452331542969,303.3533630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3107436001300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003153652360197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477360,293.15045166015625,297.1499938964844,293.1499938964844,0.1040887460112571,-2377.042724609375,304.15087890625,0.682605504989624,0.156542494893074,0.1429936736822128,293.342041015625,297.1499938964844,293.1499938964844,0.0056026661768555,-443.2757568359375,297.7705993652344,0.4440484344959259,0.050000000745058,0.0498063862323761,293.20050048828125,297.1499938964844,293.1499938964844,0.2768357396125793,-4022.04345703125,304.1572265625,0.8818614482879639,0.3437380790710449,0.2418389469385147,293.22216796875,297.1499938964844,293.1499938964844,0.3520855605602264,-6576.68359375,304.15850830078125,0.9449209570884703,0.4159390926361084,0.3954085409641266,293.2325744628906,297.1499938964844,293.1499938964844,0.0102735524997115,-3222.477294921875,301.68621826171875,0.4440484344959259,0.050000000745058,0.2362600564956665,290.3951416015625,291.1499938964844,261.7518920898437,260.14990234375,279.7684326171875,293.2699584960937,290.3964538574219,1.0,0.2984651923179626,0.8148113489151001,0.8148113489151001,1.0,1.0,-1.2797191143035889,0.5484451055526733,0.7312740683555603,0.2437057346105575,0.0,0.0,1.0,71.93338775634766,40.0,14.95038890838623,-13722.033203125,275.5549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1601257324219,303.3697204589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310589462518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315208802931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477420,293.150146484375,297.1499938964844,293.1499938964844,0.1036929935216903,-2369.50634765625,304.1512451171875,0.7017213702201843,0.1565976738929748,0.1426986455917358,293.3423767089844,297.1499938964844,293.1499938964844,0.0054925237782299,-435.41595458984375,297.7064208984375,0.4627382159233093,0.050000000745058,0.0494556128978729,293.2001342773437,297.1499938964844,293.1499938964844,0.2748891711235046,-3999.36767578125,304.1580810546875,0.9049090147018432,0.342532604932785,0.2407342493534088,293.2204284667969,297.1499938964844,293.1499938964844,0.3496718406677246,-6540.619140625,304.1596984863281,0.9703169465065002,0.4144630432128906,0.3936534225940704,293.23223876953125,297.1499938964844,293.1499938964844,0.0101104956120252,-3187.950927734375,301.65985107421875,0.4627382159233093,0.050000000745058,0.2345961332321167,290.4106140136719,291.1499938964844,261.7113037109375,260.1161193847656,279.75640869140625,293.2693176269531,290.4122314453125,1.0,0.2872336804866791,0.8143560290336609,0.8143560290336609,1.0,1.0,-1.2735137939453125,0.5455544590950012,0.7279593348503113,0.2422205358743667,0.0,0.0,1.0,62.95912170410156,28.0,20.948251724243164,-13699.123046875,253.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1918334960937,303.4044494628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310167908668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003147810057271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477480,293.150146484375,297.1499938964844,293.1499938964844,0.1036929935216903,-2369.50634765625,304.1512451171875,0.7017213702201843,0.1565976738929748,0.1426986455917358,293.3423767089844,297.1499938964844,293.1499938964844,0.0054925237782299,-435.41595458984375,297.7064208984375,0.4627382159233093,0.050000000745058,0.0494556128978729,293.2001342773437,297.1499938964844,293.1499938964844,0.2748891711235046,-3999.36767578125,304.1580810546875,0.9049090147018432,0.342532604932785,0.2407342493534088,293.2204284667969,297.1499938964844,293.1499938964844,0.3496718406677246,-6540.619140625,304.1596984863281,0.9703169465065002,0.4144630432128906,0.3936534225940704,293.23223876953125,297.1499938964844,293.1499938964844,0.0101104956120252,-3187.950927734375,301.65985107421875,0.4627382159233093,0.050000000745058,0.2345961332321167,290.4106140136719,291.1499938964844,261.7113037109375,260.1161193847656,279.75640869140625,293.2693176269531,290.4122314453125,1.0,0.2872336804866791,0.8143560290336609,0.8143560290336609,1.0,1.0,-1.2735137939453125,0.5455544590950012,0.7279593348503113,0.2422205358743667,0.0,0.0,1.0,62.95912170410156,28.0,20.948251724243164,-13699.123046875,253.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1918334960937,303.4044494628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310167908668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003147810057271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477540,293.1496276855469,297.1499938964844,293.1499938964844,0.1032919511198997,-2361.842041015625,304.1514892578125,0.7252824902534485,0.1566987037658691,0.1424253433942794,293.3420104980469,297.1499938964844,293.1499938964844,0.0053827329538762,-427.4673156738281,297.6456604003906,0.4829480350017547,0.050000000745058,0.0490828640758991,293.1995849609375,297.1499938964844,293.1499938964844,0.2728945314884186,-3976.1240234375,304.15869140625,0.938979148864746,0.3413746654987335,0.2396451383829116,293.21856689453125,297.1499938964844,293.1499938964844,0.3471886217594147,-6503.71484375,304.1605834960937,0.9973715543746948,0.4130552113056183,0.3919413089752197,293.23162841796875,297.1499938964844,293.1499938964844,0.0099435113370418,-3151.786865234375,301.63494873046875,0.4829480350017547,0.050000000745058,0.2328279763460159,290.42889404296875,291.1499938964844,261.6717224121094,260.0831604003906,279.7445983886719,293.2682800292969,290.4307556152344,1.0,0.2748074233531952,0.8139006495475769,0.8139006495475769,1.0,1.0,-1.2672301530838013,0.5426325798034668,0.7245975732803345,0.2407109588384628,0.0,0.0,1.0,53.427642822265625,25.0,25.0739803314209,-13675.55859375,230.67794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2242126464844,303.4399108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3096111416816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003142159257549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477600,293.1496276855469,297.1499938964844,293.1499938964844,0.1032919511198997,-2361.842041015625,304.1514892578125,0.7252824902534485,0.1566987037658691,0.1424253433942794,293.3420104980469,297.1499938964844,293.1499938964844,0.0053827329538762,-427.4673156738281,297.6456604003906,0.4829480350017547,0.050000000745058,0.0490828640758991,293.1995849609375,297.1499938964844,293.1499938964844,0.2728945314884186,-3976.1240234375,304.15869140625,0.938979148864746,0.3413746654987335,0.2396451383829116,293.21856689453125,297.1499938964844,293.1499938964844,0.3471886217594147,-6503.71484375,304.1605834960937,0.9973715543746948,0.4130552113056183,0.3919413089752197,293.23162841796875,297.1499938964844,293.1499938964844,0.0099435113370418,-3151.786865234375,301.63494873046875,0.4829480350017547,0.050000000745058,0.2328279763460159,290.42889404296875,291.1499938964844,261.6717224121094,260.0831604003906,279.7445983886719,293.2682800292969,290.4307556152344,1.0,0.2748074233531952,0.8139006495475769,0.8139006495475769,1.0,1.0,-1.2672301530838013,0.5426325798034668,0.7245975732803345,0.2407109588384628,0.0,0.0,1.0,53.427642822265625,25.0,25.0739803314209,-13675.55859375,230.67794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2242126464844,303.4399108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3096111416816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003142159257549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477660,293.1495361328125,297.1499938964844,293.1499938964844,0.1028381586074829,-2352.8828125,304.1517944335937,0.7410733103752136,0.1567300856113433,0.1422937512397766,293.340576171875,297.1499938964844,293.1499938964844,0.0052935369312763,-420.6255798339844,297.5976867675781,0.4946087896823883,0.050000000745058,0.0488649904727935,293.19879150390625,297.1499938964844,293.1499938964844,0.2706415355205536,-3949.54931640625,304.1596069335937,0.9621779322624208,0.3402810394763946,0.2387179434299469,293.1993713378906,297.1499938964844,293.1499938964844,0.3228168189525604,-6127.107421875,304.1980285644531,0.9990000128746032,0.4151331484317779,0.3693200945854187,293.2306213378906,297.1499938964844,293.1499938964844,0.009814222343266,-3121.499755859375,301.6149597167969,0.4946087896823883,0.050000000745058,0.2317944765090942,290.4665832519531,291.1499938964844,261.6336975097656,260.0514221191406,279.74169921875,293.2593688964844,290.4727478027344,1.0,0.2639513611793518,0.8134758472442627,0.8134758472442627,1.0,1.0,-1.2372310161590576,0.5290305614471436,0.7082004547119141,0.2332551926374435,0.0,0.0,1.0,47.46221160888672,28.0,59.702449798583984,-13481.5107421875,207.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2847900390625,303.5255432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086094856262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003131993871647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477720,293.1495361328125,297.1499938964844,293.1499938964844,0.1028381586074829,-2352.8828125,304.1517944335937,0.7410733103752136,0.1567300856113433,0.1422937512397766,293.340576171875,297.1499938964844,293.1499938964844,0.0052935369312763,-420.6255798339844,297.5976867675781,0.4946087896823883,0.050000000745058,0.0488649904727935,293.19879150390625,297.1499938964844,293.1499938964844,0.2706415355205536,-3949.54931640625,304.1596069335937,0.9621779322624208,0.3402810394763946,0.2387179434299469,293.1993713378906,297.1499938964844,293.1499938964844,0.3228168189525604,-6127.107421875,304.1980285644531,0.9990000128746032,0.4151331484317779,0.3693200945854187,293.2306213378906,297.1499938964844,293.1499938964844,0.009814222343266,-3121.499755859375,301.6149597167969,0.4946087896823883,0.050000000745058,0.2317944765090942,290.4665832519531,291.1499938964844,261.6336975097656,260.0514221191406,279.74169921875,293.2593688964844,290.4727478027344,1.0,0.2639513611793518,0.8134758472442627,0.8134758472442627,1.0,1.0,-1.2372310161590576,0.5290305614471436,0.7082004547119141,0.2332551926374435,0.0,0.0,1.0,47.46221160888672,28.0,59.702449798583984,-13481.5107421875,207.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2847900390625,303.5255432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3086094856262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003131993871647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477780,293.1517028808594,297.1499938964844,293.1499938964844,0.1018738001585006,-2333.950927734375,304.1528015136719,0.7522569298744202,0.1563037484884262,0.1418833434581756,293.33837890625,297.1499938964844,293.1499938964844,0.0052087395451962,-413.60833740234375,297.56884765625,0.5030542612075806,0.050000000745058,0.0487280040979385,293.19830322265625,297.1499938964844,293.1499938964844,0.2677265703678131,-3914.742431640625,304.1612548828125,0.97682785987854,0.3391448557376861,0.2378342300653457,293.15606689453125,297.1499938964844,293.1499938964844,0.3019504845142364,-5805.412109375,304.2161865234375,0.9990000128746032,0.4226401150226593,0.3512782752513885,293.2294921875,297.1499938964844,293.1499938964844,0.009690030477941,-3089.269775390625,301.6021728515625,0.5030542612075806,0.050000000745058,0.2311446666717529,290.5377197265625,291.1499938964844,261.5977783203125,260.0214233398437,279.7318115234375,293.24334716796875,290.5453186035156,1.0,0.2564003765583038,0.8130511045455933,0.8130511045455933,1.0,1.0,-1.2131783962249756,0.5181984901428223,0.6949799060821533,0.2271634489297866,0.0,0.0,1.0,43.63775253295898,46.0,92.21794128417967,-13357.078125,191.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3905029296875,303.64764404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3068079650402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113710845354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477840,293.1517028808594,297.1499938964844,293.1499938964844,0.1018738001585006,-2333.950927734375,304.1528015136719,0.7522569298744202,0.1563037484884262,0.1418833434581756,293.33837890625,297.1499938964844,293.1499938964844,0.0052087395451962,-413.60833740234375,297.56884765625,0.5030542612075806,0.050000000745058,0.0487280040979385,293.19830322265625,297.1499938964844,293.1499938964844,0.2677265703678131,-3914.742431640625,304.1612548828125,0.97682785987854,0.3391448557376861,0.2378342300653457,293.15606689453125,297.1499938964844,293.1499938964844,0.3019504845142364,-5805.412109375,304.2161865234375,0.9990000128746032,0.4226401150226593,0.3512782752513885,293.2294921875,297.1499938964844,293.1499938964844,0.009690030477941,-3089.269775390625,301.6021728515625,0.5030542612075806,0.050000000745058,0.2311446666717529,290.5377197265625,291.1499938964844,261.5977783203125,260.0214233398437,279.7318115234375,293.24334716796875,290.5453186035156,1.0,0.2564003765583038,0.8130511045455933,0.8130511045455933,1.0,1.0,-1.2131783962249756,0.5181984901428223,0.6949799060821533,0.2271634489297866,0.0,0.0,1.0,43.63775253295898,46.0,92.21794128417967,-13357.078125,191.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3905029296875,303.64764404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3068079650402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113710845354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477900,293.1524963378906,297.1499938964844,293.1499938964844,0.1013726517558097,-2324.135986328125,304.1531982421875,0.7530630230903625,0.1561278849840164,0.1416651308536529,293.3370666503906,297.1499938964844,293.1499938964844,0.005173273384571,-410.5856323242188,297.55633544921875,0.5038973689079285,0.050000000745058,0.048715453594923,293.1981506347656,297.1499938964844,293.1499938964844,0.2662903964519501,-3897.6162109375,304.16180419921875,0.9777629971504213,0.3385607004165649,0.2374243289232254,293.1357727050781,297.1499938964844,293.1499938964844,0.2987244725227356,-5758.77978515625,304.2098083496094,0.9990000128746032,0.4265543520450592,0.3495756983757019,293.22882080078125,297.1499938964844,293.1499938964844,0.0096440119668841,-3076.593017578125,301.5965270996094,0.5038973689079285,0.050000000745058,0.2310851365327835,290.5747375488281,291.1499938964844,261.5807800292969,260.0071716308594,279.7235107421875,293.2373962402344,290.5815734863281,1.0,0.256041020154953,0.8128387331962585,0.8128387331962585,1.0,1.0,-1.210285186767578,0.5168916583061218,0.6933935880661011,0.2263900488615036,0.0,0.0,1.0,43.276554107666016,46.0,94.51313018798828,-13365.861328125,189.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4421691894531,303.6983642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3057565689086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003103040507994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
477960,293.1527404785156,297.1499938964844,293.1499938964844,0.1010564491152763,-2317.90869140625,304.1531982421875,0.7506473064422607,0.1560462713241577,0.1415759623050689,293.3355712890625,297.1499938964844,293.1499938964844,0.0051441192626953,-408.14642333984375,297.54071044921875,0.5022791028022766,0.050000000745058,0.0487397797405719,293.19805908203125,297.1499938964844,293.1499938964844,0.2650740146636963,-3883.240478515625,304.161865234375,0.9744486808776855,0.3379693031311035,0.2370331138372421,293.1230163574219,297.1499938964844,293.1499938964844,0.3007412850856781,-5794.67431640625,304.1951904296875,0.9990000128746032,0.4292478263378143,0.3528597354888916,293.2281799316406,297.1499938964844,293.1499938964844,0.009613680653274,-3068.1904296875,301.58941650390625,0.5022791028022766,0.050000000745058,0.2312005311250686,290.6035461425781,291.1499938964844,261.5644836425781,259.9935607910156,279.71368408203125,293.2343444824219,290.6081848144531,1.0,0.2575803399085998,0.8127551078796387,0.8127551078796387,1.0,1.0,-1.2138136625289917,0.5184538960456848,0.6953597664833069,0.2272942811250686,0.0,0.0,1.0,43.94441223144531,64.0,81.59497833251953,-13417.068359375,192.235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47821044921875,303.727783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3047727942466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093056438956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478020,293.1528015136719,297.1499938964844,293.1499938964844,0.1009346023201942,-2315.543701171875,304.1523132324219,0.7388314604759216,0.1559633165597915,0.1416167765855789,293.3320007324219,297.1499938964844,293.1499938964844,0.0051061692647635,-405.2887573242188,297.4934387207031,0.4937936067581177,0.050000000745058,0.0488793663680553,293.1979064941406,297.1499938964844,293.1499938964844,0.263580322265625,-3866.175537109375,304.16033935546875,0.9571176171302797,0.3367836773395538,0.2363116592168808,293.12506103515625,297.1499938964844,293.1499938964844,0.317710667848587,-6067.75927734375,304.1514587402344,0.9990000128746032,0.4295932352542877,0.3711501061916351,293.2274475097656,297.1499938964844,293.1499938964844,0.0095998384058475,-3065.335205078125,301.5668640136719,0.4937936067581177,0.050000000745058,0.2318626642227172,290.6229858398437,291.1499938964844,261.53436279296875,259.9683532714844,279.69140625,293.236083984375,290.62188720703125,1.0,0.2656111419200897,0.8125877976417542,0.8125877976417542,1.0,1.0,-1.2359058856964111,0.5283147692680359,0.7075910568237305,0.2329349219799041,0.0,0.0,1.0,47.80709457397461,67.0,24.30481719970703,-13601.671875,207.65457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4818725585937,303.7074890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3033834397792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003078956215176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478080,293.1528015136719,297.1499938964844,293.1499938964844,0.1009346023201942,-2315.543701171875,304.1523132324219,0.7388314604759216,0.1559633165597915,0.1416167765855789,293.3320007324219,297.1499938964844,293.1499938964844,0.0051061692647635,-405.2887573242188,297.4934387207031,0.4937936067581177,0.050000000745058,0.0488793663680553,293.1979064941406,297.1499938964844,293.1499938964844,0.263580322265625,-3866.175537109375,304.16033935546875,0.9571176171302797,0.3367836773395538,0.2363116592168808,293.12506103515625,297.1499938964844,293.1499938964844,0.317710667848587,-6067.75927734375,304.1514587402344,0.9990000128746032,0.4295932352542877,0.3711501061916351,293.2274475097656,297.1499938964844,293.1499938964844,0.0095998384058475,-3065.335205078125,301.5668640136719,0.4937936067581177,0.050000000745058,0.2318626642227172,290.6229858398437,291.1499938964844,261.53436279296875,259.9683532714844,279.69140625,293.236083984375,290.62188720703125,1.0,0.2656111419200897,0.8125877976417542,0.8125877976417542,1.0,1.0,-1.2359058856964111,0.5283147692680359,0.7075910568237305,0.2329349219799041,0.0,0.0,1.0,47.80709457397461,67.0,24.30481719970703,-13601.671875,207.65457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4818725585937,303.7074890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3033834397792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003078956215176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478140,293.1525573730469,297.1499938964844,293.1499938964844,0.1012933254241943,-2322.86865234375,304.15093994140625,0.7282125949859619,0.1559435278177261,0.1417042315006256,293.32769775390625,297.1499938964844,293.1499938964844,0.0050839218311011,-404.2980651855469,297.4233093261719,0.4859862327575683,0.050000000745058,0.0490239523351192,293.1975402832031,297.1499938964844,293.1499938964844,0.2632977962493896,-3864.08349609375,304.1573486328125,0.939396321773529,0.3356407284736633,0.2356129735708236,293.1561279296875,297.1499938964844,293.1499938964844,0.3367204368114471,-6364.9287109375,304.1197204589844,0.9990000128746032,0.4239614009857178,0.3891941905021667,293.2278747558594,297.1499938964844,293.1499938964844,0.0096159083768725,-3073.914306640625,301.53106689453125,0.4859862327575683,0.050000000745058,0.2325485348701477,290.5890197753906,291.1499938964844,261.5079345703125,259.9462280273437,279.6741943359375,293.24432373046875,290.5840759277344,1.0,0.2730005979537964,0.8124205470085144,0.8124205470085144,1.0,1.0,-1.2578322887420654,0.5380988717079163,0.7197333574295044,0.2386423200368881,0.0,0.0,1.0,51.803348541259766,70.0,-38.7146110534668,-13734.9658203125,223.7945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3992004394531,303.6072692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3030284643173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003075353743042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.1012933254241943,-2322.86865234375,304.15093994140625,0.7282125949859619,0.1559435278177261,0.1417042315006256,293.32769775390625,297.1499938964844,293.1499938964844,0.0050839218311011,-404.2980651855469,297.4233093261719,0.4859862327575683,0.050000000745058,0.0490239523351192,293.1975402832031,297.1499938964844,293.1499938964844,0.2632977962493896,-3864.08349609375,304.1573486328125,0.939396321773529,0.3356407284736633,0.2356129735708236,293.1561279296875,297.1499938964844,293.1499938964844,0.3367204368114471,-6364.9287109375,304.1197204589844,0.9990000128746032,0.4239614009857178,0.3891941905021667,293.2278747558594,297.1499938964844,293.1499938964844,0.0096159083768725,-3073.914306640625,301.53106689453125,0.4859862327575683,0.050000000745058,0.2325485348701477,290.5890197753906,291.1499938964844,261.5079345703125,259.9462280273437,279.6741943359375,293.24432373046875,290.5840759277344,1.0,0.2730005979537964,0.8124205470085144,0.8124205470085144,1.0,1.0,-1.2578322887420654,0.5380988717079163,0.7197333574295044,0.2386423200368881,0.0,0.0,1.0,51.803348541259766,70.0,-38.7146110534668,-13734.9658203125,223.7945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3992004394531,303.6072692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3030284643173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003075353743042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478260,293.15020751953125,297.1499938964844,293.1499938964844,0.1021862253546714,-2340.474609375,304.1491394042969,0.7171244025230408,0.1563498228788375,0.1421439498662948,293.32275390625,297.1499938964844,293.1499938964844,0.0050749834626913,-404.6375122070313,297.3422546386719,0.4769733250141144,0.050000000745058,0.049199491739273,293.1969909667969,297.1499938964844,293.1499938964844,0.2637138664722442,-3870.412353515625,304.1542053222656,0.9196165204048156,0.3345517218112945,0.2349732518196106,293.19586181640625,297.1499938964844,293.1499938964844,0.346330463886261,-6507.99267578125,304.1156311035156,0.9915160536766052,0.4157385528087616,0.3961246311664581,293.22906494140625,297.1499938964844,293.1499938964844,0.0096546374261379,-3090.01171875,301.4871826171875,0.4769733250141144,0.050000000745058,0.2333811968564987,290.527099609375,291.1499938964844,261.4857482910156,259.9276428222656,279.66705322265625,293.2533874511719,290.5214538574219,1.0,0.2797366380691528,0.8117451071739197,0.8117451071739197,1.0,1.0,-1.2673231363296509,0.5422402024269104,0.7250829339027405,0.2411929368972778,0.0,0.0,1.0,56.39915466308594,73.0,-73.55994415283203,-13746.6240234375,237.0801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2795104980469,303.48583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3034678697586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003079813322983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478320,293.15020751953125,297.1499938964844,293.1499938964844,0.1021862253546714,-2340.474609375,304.1491394042969,0.7171244025230408,0.1563498228788375,0.1421439498662948,293.32275390625,297.1499938964844,293.1499938964844,0.0050749834626913,-404.6375122070313,297.3422546386719,0.4769733250141144,0.050000000745058,0.049199491739273,293.1969909667969,297.1499938964844,293.1499938964844,0.2637138664722442,-3870.412353515625,304.1542053222656,0.9196165204048156,0.3345517218112945,0.2349732518196106,293.19586181640625,297.1499938964844,293.1499938964844,0.346330463886261,-6507.99267578125,304.1156311035156,0.9915160536766052,0.4157385528087616,0.3961246311664581,293.22906494140625,297.1499938964844,293.1499938964844,0.0096546374261379,-3090.01171875,301.4871826171875,0.4769733250141144,0.050000000745058,0.2333811968564987,290.527099609375,291.1499938964844,261.4857482910156,259.9276428222656,279.66705322265625,293.2533874511719,290.5214538574219,1.0,0.2797366380691528,0.8117451071739197,0.8117451071739197,1.0,1.0,-1.2673231363296509,0.5422402024269104,0.7250829339027405,0.2411929368972778,0.0,0.0,1.0,56.39915466308594,73.0,-73.55994415283203,-13746.6240234375,237.0801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2795104980469,303.48583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3034678697586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003079813322983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.1029379218816757,-2355.031982421875,304.148193359375,0.7047812938690186,0.1565379798412323,0.1425957083702087,293.3175354003906,297.1499938964844,293.1499938964844,0.0050678006373345,-404.8114318847656,297.2729187011719,0.4658665060997009,0.050000000745058,0.0494034066796302,293.1965026855469,297.1499938964844,293.1499938964844,0.2637830078601837,-3872.066162109375,304.1527404785156,0.9006204605102539,0.3334618508815765,0.2343734055757522,293.2137145996094,297.1499938964844,293.1499938964844,0.3426397442817688,-6447.93994140625,304.1328430175781,0.972161829471588,0.4109193980693817,0.3908507227897644,293.2304077148437,297.1499938964844,293.1499938964844,0.0096881985664367,-3103.238525390625,301.4459533691406,0.4658665060997009,0.050000000745058,0.2343484908342361,290.48394775390625,291.1499938964844,261.46832275390625,259.9130859375,279.66558837890625,293.2548522949219,290.4804382324219,1.0,0.2853153645992279,0.8110696077346802,0.8110696077346802,1.0,1.0,-1.2620296478271484,0.5397701263427734,0.722259521484375,0.2398353666067123,0.0,0.0,1.0,61.48273468017578,76.0,-60.24245071411133,-13662.71484375,246.08302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19580078125,303.4131164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3039688169956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003084896889049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
