time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.1029379218816757,-2355.031982421875,304.148193359375,0.7047812938690186,0.1565379798412323,0.1425957083702087,293.3175354003906,297.1499938964844,293.1499938964844,0.0050678006373345,-404.8114318847656,297.2729187011719,0.4658665060997009,0.050000000745058,0.0494034066796302,293.1965026855469,297.1499938964844,293.1499938964844,0.2637830078601837,-3872.066162109375,304.1527404785156,0.9006204605102539,0.3334618508815765,0.2343734055757522,293.2137145996094,297.1499938964844,293.1499938964844,0.3426397442817688,-6447.93994140625,304.1328430175781,0.972161829471588,0.4109193980693817,0.3908507227897644,293.2304077148437,297.1499938964844,293.1499938964844,0.0096881985664367,-3103.238525390625,301.4459533691406,0.4658665060997009,0.050000000745058,0.2343484908342361,290.48394775390625,291.1499938964844,261.46832275390625,259.9130859375,279.66558837890625,293.2548522949219,290.4804382324219,1.0,0.2853153645992279,0.8110696077346802,0.8110696077346802,1.0,1.0,-1.2620296478271484,0.5397701263427734,0.722259521484375,0.2398353666067123,0.0,0.0,1.0,61.48273468017578,76.0,-60.24245071411133,-13662.71484375,246.08302307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19580078125,303.4131164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3039688169956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003084896889049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.1031664088368415,-2359.485107421875,304.1481018066406,0.69942706823349,0.1565185338258743,0.1426907181739807,293.3149108886719,297.1499938964844,293.1499938964844,0.0050621856935322,-404.6869812011719,297.2412414550781,0.4604774713516235,0.050000000745058,0.0494933538138866,293.1963195800781,297.1499938964844,293.1499938964844,0.2637071013450622,-3871.470703125,304.1523742675781,0.8933491706848145,0.3329084813594818,0.2340558171272277,293.2172241210937,297.1499938964844,293.1499938964844,0.3417211771011352,-6432.56689453125,304.1376037597656,0.9637899398803712,0.4094170033931732,0.3893061578273773,293.2310791015625,297.1499938964844,293.1499938964844,0.0096984636038541,-3108.036376953125,301.426025390625,0.4604774713516235,0.050000000745058,0.2347751706838607,290.46697998046875,291.1499938964844,261.4615783691406,259.9074401855469,279.6640930175781,293.25396728515625,290.4638671875,1.0,0.2878432273864746,0.8107318878173828,0.8107318878173828,1.0,1.0,-1.2605282068252563,0.5390512943267822,0.7214769124984741,0.2394477725028991,0.0,0.0,1.0,63.73795318603516,76.0,-53.37080764770508,-13637.16015625,250.3565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16766357421875,303.3883361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.304188460111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003087126242462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.1033364608883857,-2362.81689453125,304.1481628417969,0.6945337653160095,0.1564666777849197,0.1427386403083801,293.312255859375,297.1499938964844,293.1499938964844,0.0050560389645397,-404.4911193847656,297.2111511230469,0.4556233286857605,0.050000000745058,0.0495781637728214,293.1961364746094,297.1499938964844,293.1499938964844,0.263582170009613,-3870.2451171875,304.1521911621094,0.8867955803871155,0.3323577344417572,0.23373444378376,293.2190856933594,297.1499938964844,293.1499938964844,0.3410515785217285,-6421.3974609375,304.1410522460937,0.9560283422470092,0.4082026779651642,0.3881167471408844,293.231689453125,297.1499938964844,293.1499938964844,0.0097059225663542,-3112.021484375,301.406494140625,0.4556233286857605,0.050000000745058,0.2351774722337722,290.4521179199219,291.1499938964844,261.4562072753906,259.9029846191406,279.6625671386719,293.252685546875,290.4494323730469,1.0,0.290234237909317,0.8104785084724426,0.8104785084724426,1.0,1.0,-1.2593567371368408,0.5384894013404846,0.720867395401001,0.2391505539417266,0.0,0.0,1.0,65.86815643310547,79.0,-46.71481704711914,-13617.609375,254.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14605712890625,303.3692932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3043920397758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003089192323386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.1035702303051948,-2367.41162109375,304.1483764648437,0.6858695149421692,0.1563304662704467,0.1427744328975677,293.3067626953125,297.1499938964844,293.1499938964844,0.0050424793735146,-403.90924072265625,297.156005859375,0.447381317615509,0.050000000745058,0.0497364923357963,293.1957092285156,297.1499938964844,293.1499938964844,0.2631982266902923,-3866.084228515625,304.152099609375,0.875325083732605,0.3312748074531555,0.2330937385559082,293.2201538085937,297.1499938964844,293.1499938964844,0.3399939239025116,-6404.08056640625,304.1457214355469,0.9419231414794922,0.4062319695949554,0.3862915635108948,293.2328186035156,297.1499938964844,293.1499938964844,0.0097134122624993,-3117.773681640625,301.3686218261719,0.447381317615509,0.050000000745058,0.2359284907579422,290.42877197265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6607360839844,293.2496032714844,290.4269104003906,1.0,0.2946822643280029,0.8099716901779175,0.8099716901779175,1.0,1.0,-1.2575311660766602,0.537601888179779,0.7199292182922363,0.2386816293001175,0.0,0.0,1.0,69.85034942626953,82.0,-33.98860549926758,-13589.8623046875,262.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1180419921875,303.34490966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3047498762607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092823899351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.1035702303051948,-2367.41162109375,304.1483764648437,0.6858695149421692,0.1563304662704467,0.1427744328975677,293.3067626953125,297.1499938964844,293.1499938964844,0.0050424793735146,-403.90924072265625,297.156005859375,0.447381317615509,0.050000000745058,0.0497364923357963,293.1957092285156,297.1499938964844,293.1499938964844,0.2631982266902923,-3866.084228515625,304.152099609375,0.875325083732605,0.3312748074531555,0.2330937385559082,293.2201538085937,297.1499938964844,293.1499938964844,0.3399939239025116,-6404.08056640625,304.1457214355469,0.9419231414794922,0.4062319695949554,0.3862915635108948,293.2328186035156,297.1499938964844,293.1499938964844,0.0097134122624993,-3117.773681640625,301.3686218261719,0.447381317615509,0.050000000745058,0.2359284907579422,290.42877197265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6607360839844,293.2496032714844,290.4269104003906,1.0,0.2946822643280029,0.8099716901779175,0.8099716901779175,1.0,1.0,-1.2575311660766602,0.537601888179779,0.7199292182922363,0.2386816293001175,0.0,0.0,1.0,69.85034942626953,82.0,-33.98860549926758,-13589.8623046875,262.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1180419921875,303.34490966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3047498762607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092823899351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478740,293.1510314941406,297.1499938964844,293.1499938964844,0.1037179306149482,-2370.29736328125,304.148681640625,0.6783856153488159,0.1561961621046066,0.1427914500236511,293.3010559082031,297.1499938964844,293.1499938964844,0.0050281914882361,-403.1489562988281,297.10760498046875,0.4405645132064819,0.050000000745058,0.0498841367661953,293.1951599121094,297.1499938964844,293.1499938964844,0.2626533210277557,-3859.890869140625,304.1523132324219,0.8654845952987671,0.3302239775657654,0.2324660569429397,293.2196350097656,297.1499938964844,293.1499938964844,0.3389720618724823,-6387.8583984375,304.1488342285156,0.9293529391288756,0.4045584797859192,0.3848119974136352,293.2338256835937,297.1499938964844,293.1499938964844,0.0097125964239239,-3120.944580078125,301.332275390625,0.4405645132064819,0.050000000745058,0.2366288602352142,290.41363525390625,291.1499938964844,261.45001220703125,259.8981018066406,279.6612854003906,293.2464904785156,290.4125366210937,1.0,0.2987855970859527,0.8094648718833923,0.8094648718833923,1.0,1.0,-1.2560399770736694,0.5368688106536865,0.7191711664199829,0.2382860034704208,0.0,0.0,1.0,73.56695556640625,85.0,-22.20098304748535,-13571.431640625,269.6668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.105224609375,303.3345031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050355911254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095723513979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478800,293.1510314941406,297.1499938964844,293.1499938964844,0.1037179306149482,-2370.29736328125,304.148681640625,0.6783856153488159,0.1561961621046066,0.1427914500236511,293.3010559082031,297.1499938964844,293.1499938964844,0.0050281914882361,-403.1489562988281,297.10760498046875,0.4405645132064819,0.050000000745058,0.0498841367661953,293.1951599121094,297.1499938964844,293.1499938964844,0.2626533210277557,-3859.890869140625,304.1523132324219,0.8654845952987671,0.3302239775657654,0.2324660569429397,293.2196350097656,297.1499938964844,293.1499938964844,0.3389720618724823,-6387.8583984375,304.1488342285156,0.9293529391288756,0.4045584797859192,0.3848119974136352,293.2338256835937,297.1499938964844,293.1499938964844,0.0097125964239239,-3120.944580078125,301.332275390625,0.4405645132064819,0.050000000745058,0.2366288602352142,290.41363525390625,291.1499938964844,261.45001220703125,259.8981018066406,279.6612854003906,293.2464904785156,290.4125366210937,1.0,0.2987855970859527,0.8094648718833923,0.8094648718833923,1.0,1.0,-1.2560399770736694,0.5368688106536865,0.7191711664199829,0.2382860034704208,0.0,0.0,1.0,73.56695556640625,85.0,-22.20098304748535,-13571.431640625,269.6668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.105224609375,303.3345031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050355911254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095723513979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478860,293.161376953125,297.1499938964844,293.1499938964844,0.1024960353970527,-2347.522216796875,304.15118408203125,0.6687203049659729,0.1540564447641372,0.1413673162460327,293.3070983886719,297.1499938964844,293.1499938964844,0.0049809082411229,-399.8392333984375,297.03271484375,0.4341799914836883,0.050000000745058,0.0500397570431232,293.2041931152344,297.1499938964844,293.1499938964844,0.2604025900363922,-3833.04638671875,304.1553649902344,0.8546985983848572,0.3272286355495453,0.2307561486959457,293.2283020019531,297.1499938964844,293.1499938964844,0.3361769318580627,-6344.35546875,304.1539306640625,0.9157447218894958,0.4010173082351684,0.3819804489612579,293.2469482421875,297.1499938964844,293.1499938964844,0.009643523953855,-3110.03515625,301.2624206542969,0.4341799914836883,0.050000000745058,0.2373670637607574,290.4103698730469,291.1499938964844,261.4557189941406,259.9031066894531,279.6726379394531,293.25372314453125,290.4110412597656,1.0,0.3024854958057403,0.8090078234672546,0.8090078234672546,1.0,1.0,-1.2499538660049438,0.5340749025344849,0.715878963470459,0.2367288172245025,0.0,0.0,1.0,77.41596221923828,88.0,-3.397665500640869,-13521.427734375,275.4638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10943603515625,303.3451843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3051725029945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003097112930845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478920,293.161376953125,297.1499938964844,293.1499938964844,0.1024960353970527,-2347.522216796875,304.15118408203125,0.6687203049659729,0.1540564447641372,0.1413673162460327,293.3070983886719,297.1499938964844,293.1499938964844,0.0049809082411229,-399.8392333984375,297.03271484375,0.4341799914836883,0.050000000745058,0.0500397570431232,293.2041931152344,297.1499938964844,293.1499938964844,0.2604025900363922,-3833.04638671875,304.1553649902344,0.8546985983848572,0.3272286355495453,0.2307561486959457,293.2283020019531,297.1499938964844,293.1499938964844,0.3361769318580627,-6344.35546875,304.1539306640625,0.9157447218894958,0.4010173082351684,0.3819804489612579,293.2469482421875,297.1499938964844,293.1499938964844,0.009643523953855,-3110.03515625,301.2624206542969,0.4341799914836883,0.050000000745058,0.2373670637607574,290.4103698730469,291.1499938964844,261.4557189941406,259.9031066894531,279.6726379394531,293.25372314453125,290.4110412597656,1.0,0.3024854958057403,0.8090078234672546,0.8090078234672546,1.0,1.0,-1.2499538660049438,0.5340749025344849,0.715878963470459,0.2367288172245025,0.0,0.0,1.0,77.41596221923828,88.0,-3.397665500640869,-13521.427734375,275.4638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10943603515625,303.3451843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3051725029945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003097112930845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
478980,293.1651611328125,297.1499938964844,293.1499938964844,0.1015221402049064,-2329.274169921875,304.1523742675781,0.6610174179077148,0.1529890596866607,0.1403739154338836,293.3091125488281,297.1499938964844,293.1499938964844,0.004941863939166,-396.9019775390625,296.9750061035156,0.4289993941783905,0.050000000745058,0.05018125846982,293.20654296875,297.1499938964844,293.1499938964844,0.2583100795745849,-3808.2109375,304.1570129394531,0.8458904027938843,0.3253744542598724,0.2294249832630157,293.23016357421875,297.1499938964844,293.1499938964844,0.3334424197673797,-6302.3671875,304.1571044921875,0.9048616290092468,0.3986435532569885,0.3796816766262054,293.2562255859375,297.1499938964844,293.1499938964844,0.0095812147483229,-3098.52734375,301.2020568847656,0.4289993941783905,0.050000000745058,0.2380382865667343,290.42144775390625,291.1499938964844,261.4657592773437,259.9116516113281,279.68267822265625,293.25732421875,290.4228515625,1.0,0.305920660495758,0.8085507154464722,0.8085507154464722,1.0,1.0,-1.245378851890564,0.5319750308990479,0.7134037613868713,0.2355173230171203,0.0,0.0,1.0,80.9294204711914,76.0,12.57679557800293,-13493.1240234375,281.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13140869140625,303.37091064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050733208656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003096106229349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479040,293.1651611328125,297.1499938964844,293.1499938964844,0.1015221402049064,-2329.274169921875,304.1523742675781,0.6610174179077148,0.1529890596866607,0.1403739154338836,293.3091125488281,297.1499938964844,293.1499938964844,0.004941863939166,-396.9019775390625,296.9750061035156,0.4289993941783905,0.050000000745058,0.05018125846982,293.20654296875,297.1499938964844,293.1499938964844,0.2583100795745849,-3808.2109375,304.1570129394531,0.8458904027938843,0.3253744542598724,0.2294249832630157,293.23016357421875,297.1499938964844,293.1499938964844,0.3334424197673797,-6302.3671875,304.1571044921875,0.9048616290092468,0.3986435532569885,0.3796816766262054,293.2562255859375,297.1499938964844,293.1499938964844,0.0095812147483229,-3098.52734375,301.2020568847656,0.4289993941783905,0.050000000745058,0.2380382865667343,290.42144775390625,291.1499938964844,261.4657592773437,259.9116516113281,279.68267822265625,293.25732421875,290.4228515625,1.0,0.305920660495758,0.8085507154464722,0.8085507154464722,1.0,1.0,-1.245378851890564,0.5319750308990479,0.7134037613868713,0.2355173230171203,0.0,0.0,1.0,80.9294204711914,76.0,12.57679557800293,-13493.1240234375,281.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13140869140625,303.37091064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050733208656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003096106229349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479100,293.1660461425781,297.1499938964844,293.1499938964844,0.1011262163519859,-2321.81982421875,304.15264892578125,0.6602950096130371,0.1526239812374115,0.1400032937526703,293.3089599609375,297.1499938964844,293.1499938964844,0.0049171885475516,-395.0054931640625,296.95037841796875,0.4288958013057709,0.050000000745058,0.0501842610538005,293.2066650390625,297.1499938964844,293.1499938964844,0.2573642134666443,-3797.008544921875,304.1574401855469,0.8450984358787537,0.324633926153183,0.2288758903741836,293.2300109863281,297.1499938964844,293.1499938964844,0.3321728706359863,-6283.0048828125,304.1581115722656,0.9038752913475036,0.3976631760597229,0.3787077665328979,293.2597351074219,297.1499938964844,293.1499938964844,0.009533698670566,-3088.621826171875,301.1744079589844,0.4288958013057709,0.050000000745058,0.2380525320768356,290.4292907714844,291.1499938964844,261.4722900390625,259.91717529296875,279.6884155273437,293.2593078613281,290.4310302734375,1.0,0.305399477481842,0.8083221316337585,0.8083221316337585,1.0,1.0,-1.2431271076202393,0.5309402346611023,0.712186872959137,0.2349252253770828,0.0,0.0,1.0,80.97158813476562,76.0,18.352237701416016,-13480.1484375,280.2793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1451416015625,303.38629150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3049598634243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003094954881817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479160,293.16632080078125,297.1499938964844,293.1499938964844,0.1007598340511322,-2314.891357421875,304.15283203125,0.6614919900894165,0.1523685604333877,0.1396854966878891,293.3081970214844,297.1499938964844,293.1499938964844,0.0048890099860727,-392.8116760253906,296.9286804199219,0.4303490221500397,0.050000000745058,0.0501429587602615,293.2063903808594,297.1499938964844,293.1499938964844,0.256415456533432,-3785.758056640625,304.1578063964844,0.846523106098175,0.3239713013172149,0.2283578217029571,293.2293701171875,297.1499938964844,293.1499938964844,0.3308943510055542,-6263.53662109375,304.1589660644531,0.9055020809173584,0.3967696726322174,0.3777860999107361,293.2625732421875,297.1499938964844,293.1499938964844,0.0094753019511699,-3075.8818359375,301.1484375,0.4303490221500397,0.050000000745058,0.2378566116094589,290.4390869140625,291.1499938964844,261.479736328125,259.9234619140625,279.6950988769531,293.26226806640625,290.4412536621094,1.0,0.3038278818130493,0.8081194758415222,0.8081194758415222,1.0,1.0,-1.2407327890396118,0.5298465490341187,0.7108862400054932,0.234292596578598,0.0,0.0,1.0,79.88963317871094,64.0,24.036540985107425,-13466.49609375,277.0364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.160400390625,303.4033508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3048016130924225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003093348932452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479220,293.1657409667969,297.1499938964844,293.1499938964844,0.1001151949167251,-2302.60888671875,304.1529541015625,0.6682159304618835,0.1520697027444839,0.1391944140195846,293.3051147460937,297.1499938964844,293.1499938964844,0.0048268074169754,-387.89892578125,296.89288330078125,0.4369082152843475,0.050000000745058,0.0499710775911808,293.2050476074219,297.1499938964844,293.1499938964844,0.2545006275177002,-3763.008544921875,304.15838623046875,0.8543148636817932,0.322809636592865,0.2273861914873123,293.2273864746094,297.1499938964844,293.1499938964844,0.3282996416091919,-6224.07568359375,304.1602783203125,0.914935827255249,0.3951617777347564,0.3760481774806976,293.2666931152344,297.1499938964844,293.1499938964844,0.0093383910134434,-3044.827392578125,301.10076904296875,0.4369082152843475,0.050000000745058,0.2370412796735763,290.4635925292969,291.1499938964844,261.4973449707031,259.938232421875,279.7086181640625,293.2665100097656,290.46630859375,1.0,0.2981375455856323,0.8077141642570496,0.8077141642570496,1.0,1.0,-1.2357059717178345,0.527556836605072,0.7081491947174072,0.232958897948265,0.0,0.0,1.0,75.4616470336914,52.0,33.40134048461914,-13438.7998046875,265.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1940612792969,303.4406433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3043566346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000308883289108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479280,293.1657409667969,297.1499938964844,293.1499938964844,0.1001151949167251,-2302.60888671875,304.1529541015625,0.6682159304618835,0.1520697027444839,0.1391944140195846,293.3051147460937,297.1499938964844,293.1499938964844,0.0048268074169754,-387.89892578125,296.89288330078125,0.4369082152843475,0.050000000745058,0.0499710775911808,293.2050476074219,297.1499938964844,293.1499938964844,0.2545006275177002,-3763.008544921875,304.15838623046875,0.8543148636817932,0.322809636592865,0.2273861914873123,293.2273864746094,297.1499938964844,293.1499938964844,0.3282996416091919,-6224.07568359375,304.1602783203125,0.914935827255249,0.3951617777347564,0.3760481774806976,293.2666931152344,297.1499938964844,293.1499938964844,0.0093383910134434,-3044.827392578125,301.10076904296875,0.4369082152843475,0.050000000745058,0.2370412796735763,290.4635925292969,291.1499938964844,261.4973449707031,259.938232421875,279.7086181640625,293.2665100097656,290.46630859375,1.0,0.2981375455856323,0.8077141642570496,0.8077141642570496,1.0,1.0,-1.2357059717178345,0.527556836605072,0.7081491947174072,0.232958897948265,0.0,0.0,1.0,75.4616470336914,52.0,33.40134048461914,-13438.7998046875,265.73052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1940612792969,303.4406433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3043566346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000308883289108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479340,293.1642150878906,297.1499938964844,293.1499938964844,0.0995384827256202,-2291.52001953125,304.1529235839844,0.6802251935005188,0.1519777774810791,0.1388229578733444,293.3003234863281,297.1499938964844,293.1499938964844,0.0047605130821466,-382.5887145996094,296.8658447265625,0.4484814703464508,0.050000000745058,0.0497143790125846,293.2032775878906,297.1499938964844,293.1499938964844,0.2525476217269897,-3739.7490234375,304.1588439941406,0.8682742714881897,0.3217754662036896,0.2264599800109863,293.22479248046875,297.1499938964844,293.1499938964844,0.3256614804267883,-6183.984375,304.1612548828125,0.9323940277099608,0.3937262594699859,0.3744045197963714,293.2691345214844,297.1499938964844,293.1499938964844,0.0091845244169235,-3008.711669921875,301.0577697753906,0.4484814703464508,0.050000000745058,0.2358236163854599,290.49285888671875,291.1499938964844,261.5181579589844,259.9556579589844,279.7226257324219,293.2690124511719,290.4959716796875,1.0,0.2898413836956024,0.8073087930679321,0.8073087930679321,1.0,1.0,-1.2304056882858276,0.5251502394676208,0.7052555084228516,0.2315449863672256,0.0,0.0,1.0,68.88196563720703,40.0,40.28751373291016,-13409.7294921875,249.9027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2298583984375,303.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.303750991821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082686453126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479400,293.1642150878906,297.1499938964844,293.1499938964844,0.0995384827256202,-2291.52001953125,304.1529235839844,0.6802251935005188,0.1519777774810791,0.1388229578733444,293.3003234863281,297.1499938964844,293.1499938964844,0.0047605130821466,-382.5887145996094,296.8658447265625,0.4484814703464508,0.050000000745058,0.0497143790125846,293.2032775878906,297.1499938964844,293.1499938964844,0.2525476217269897,-3739.7490234375,304.1588439941406,0.8682742714881897,0.3217754662036896,0.2264599800109863,293.22479248046875,297.1499938964844,293.1499938964844,0.3256614804267883,-6183.984375,304.1612548828125,0.9323940277099608,0.3937262594699859,0.3744045197963714,293.2691345214844,297.1499938964844,293.1499938964844,0.0091845244169235,-3008.711669921875,301.0577697753906,0.4484814703464508,0.050000000745058,0.2358236163854599,290.49285888671875,291.1499938964844,261.5181579589844,259.9556579589844,279.7226257324219,293.2690124511719,290.4959716796875,1.0,0.2898413836956024,0.8073087930679321,0.8073087930679321,1.0,1.0,-1.2304056882858276,0.5251502394676208,0.7052555084228516,0.2315449863672256,0.0,0.0,1.0,68.88196563720703,40.0,40.28751373291016,-13409.7294921875,249.9027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2298583984375,303.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.303750991821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003082686453126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0990174561738967,-2281.414794921875,304.15283203125,0.6976799964904785,0.1520242393016815,0.1385429799556732,293.29425048828125,297.1499938964844,293.1499938964844,0.00469321757555,-377.1372375488281,296.84625244140625,0.4659171104431152,0.050000000745058,0.0494028069078922,293.2012023925781,297.1499938964844,293.1499938964844,0.250568687915802,-3716.133056640625,304.1592102050781,0.8889132738113403,0.3208450078964233,0.2255631387233734,293.2218933105469,297.1499938964844,293.1499938964844,0.3230098485946655,-6143.693359375,304.1618957519531,0.9568421840667723,0.3924225568771362,0.3728376626968384,293.2703857421875,297.1499938964844,293.1499938964844,0.009021976031363,-2969.56787109375,301.018310546875,0.4659171104431152,0.050000000745058,0.2343456447124481,290.525390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7370910644531,293.27032470703125,290.5287780761719,1.0,0.2795945405960083,0.8069171905517578,0.8069171905517578,1.0,1.0,-1.2249643802642822,0.5226873159408569,0.7022770643234253,0.2300866544246673,0.0,0.0,1.0,60.91085052490234,28.0,44.98543930053711,-13379.1572265625,231.25440979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2655944824219,303.5199584960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3030014634132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003075079584959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0990174561738967,-2281.414794921875,304.15283203125,0.6976799964904785,0.1520242393016815,0.1385429799556732,293.29425048828125,297.1499938964844,293.1499938964844,0.00469321757555,-377.1372375488281,296.84625244140625,0.4659171104431152,0.050000000745058,0.0494028069078922,293.2012023925781,297.1499938964844,293.1499938964844,0.250568687915802,-3716.133056640625,304.1592102050781,0.8889132738113403,0.3208450078964233,0.2255631387233734,293.2218933105469,297.1499938964844,293.1499938964844,0.3230098485946655,-6143.693359375,304.1618957519531,0.9568421840667723,0.3924225568771362,0.3728376626968384,293.2703857421875,297.1499938964844,293.1499938964844,0.009021976031363,-2969.56787109375,301.018310546875,0.4659171104431152,0.050000000745058,0.2343456447124481,290.525390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7370910644531,293.27032470703125,290.5287780761719,1.0,0.2795945405960083,0.8069171905517578,0.8069171905517578,1.0,1.0,-1.2249643802642822,0.5226873159408569,0.7022770643234253,0.2300866544246673,0.0,0.0,1.0,60.91085052490234,28.0,44.98543930053711,-13379.1572265625,231.25440979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2655944824219,303.5199584960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3030014634132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003075079584959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479580,293.1600341796875,297.1499938964844,293.1499938964844,0.0985282734036445,-2271.865966796875,304.1527099609375,0.7204675078392029,0.1521547734737396,0.1383143812417984,293.28717041015625,297.1499938964844,293.1499938964844,0.0046269707381725,-371.7215270996094,296.8329467773437,0.4842874705791473,0.050000000745058,0.0490570850670337,293.1988525390625,297.1499938964844,293.1499938964844,0.248623326420784,-3692.88671875,304.15936279296875,0.9186654090881348,0.320023775100708,0.2247176766395568,293.2187805175781,297.1499938964844,293.1499938964844,0.3203836679458618,-6103.78369140625,304.1623229980469,0.9854390025138856,0.3912283480167389,0.3713439106941223,293.270751953125,297.1499938964844,293.1499938964844,0.0088563105091452,-2928.83740234375,300.9815368652344,0.4842874705791473,0.050000000745058,0.232705682516098,290.559814453125,291.1499938964844,261.5681457519531,259.99725341796875,279.7520446777344,293.270751953125,290.5633544921875,1.0,0.267825573682785,0.8065255284309387,0.8065255284309387,1.0,1.0,-1.219498634338379,0.5202190279960632,0.6992796659469604,0.2286131680011749,0.0,0.0,1.0,52.074806213378906,25.0,47.781837463378906,-13347.0400390625,210.9630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995910644531,303.55810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3021303117275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003066238714382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479640,293.1600341796875,297.1499938964844,293.1499938964844,0.0985282734036445,-2271.865966796875,304.1527099609375,0.7204675078392029,0.1521547734737396,0.1383143812417984,293.28717041015625,297.1499938964844,293.1499938964844,0.0046269707381725,-371.7215270996094,296.8329467773437,0.4842874705791473,0.050000000745058,0.0490570850670337,293.1988525390625,297.1499938964844,293.1499938964844,0.248623326420784,-3692.88671875,304.15936279296875,0.9186654090881348,0.320023775100708,0.2247176766395568,293.2187805175781,297.1499938964844,293.1499938964844,0.3203836679458618,-6103.78369140625,304.1623229980469,0.9854390025138856,0.3912283480167389,0.3713439106941223,293.270751953125,297.1499938964844,293.1499938964844,0.0088563105091452,-2928.83740234375,300.9815368652344,0.4842874705791473,0.050000000745058,0.232705682516098,290.559814453125,291.1499938964844,261.5681457519531,259.99725341796875,279.7520446777344,293.270751953125,290.5633544921875,1.0,0.267825573682785,0.8065255284309387,0.8065255284309387,1.0,1.0,-1.219498634338379,0.5202190279960632,0.6992796659469604,0.2286131680011749,0.0,0.0,1.0,52.074806213378906,25.0,47.781837463378906,-13347.0400390625,210.9630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995910644531,303.55810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3021303117275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003066238714382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479700,293.1589660644531,297.1499938964844,293.1499938964844,0.0983218103647232,-2267.80029296875,304.152587890625,0.7310827970504761,0.1522403061389923,0.138245940208435,293.2833251953125,297.1499938964844,293.1499938964844,0.0045978361740708,-369.3071899414063,296.82830810546875,0.4921500384807586,0.050000000745058,0.0489088036119937,293.1976318359375,297.1499938964844,293.1499938964844,0.2477051466703415,-3681.9140625,304.1593322753906,0.9352238178253174,0.3196467757225036,0.2243390828371048,293.2172241210937,297.1499938964844,293.1499938964844,0.3191246390342712,-6084.66845703125,304.162353515625,0.997314453125,0.3906647264957428,0.3706562221050262,293.2707214355469,297.1499938964844,293.1499938964844,0.0087813548743724,-2910.14111328125,300.9638366699219,0.4921500384807586,0.050000000745058,0.2320023030042648,290.57733154296875,291.1499938964844,261.58209228515625,260.00885009765625,279.7594909667969,293.270751953125,290.580810546875,1.0,0.2628070414066314,0.8063297271728516,0.8063297271728516,1.0,1.0,-1.217113733291626,0.5191434025764465,0.6979703307151794,0.2279582321643829,0.0,0.0,1.0,48.28426742553711,25.0,48.24478149414063,-13332.947265625,202.29928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3152770996094,303.5756530761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3016582131385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003061447350773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479760,293.1578369140625,297.1499938964844,293.1499938964844,0.0981496125459671,-2264.34423828125,304.1524353027344,0.7390304803848267,0.1523443907499313,0.1382351219654083,293.2792358398437,297.1499938964844,293.1499938964844,0.0045750606805086,-367.3450317382813,296.82586669921875,0.4979503154754638,0.050000000745058,0.0488085262477397,293.19635009765625,297.1499938964844,293.1499938964844,0.2468150556087494,-3671.244384765625,304.1592712402344,0.9472538232803344,0.319292277097702,0.2240113168954849,293.2125549316406,297.1499938964844,293.1499938964844,0.3101350367069244,-5941.8359375,304.1767272949219,0.9990000128746032,0.3907210230827331,0.3619742095470428,293.2705078125,297.1499938964844,293.1499938964844,0.0087190093472599,-2894.21337890625,300.9470520019531,0.4979503154754638,0.050000000745058,0.2315266281366348,290.59625244140625,291.1499938964844,261.5965576171875,260.0208435058594,279.7719116210937,293.2705383300781,290.6009826660156,1.0,0.2579584717750549,0.8061434030532837,0.8061434030532837,1.0,1.0,-1.20583176612854,0.5140694975852966,0.6917622685432434,0.225130558013916,0.0,0.0,1.0,45.58137512207031,25.0,55.953643798828125,-13249.125,192.969955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33453369140625,303.6056823730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011174499988556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055959241464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479820,293.156005859375,297.1499938964844,293.1499938964844,0.0976166576147079,-2253.43994140625,304.15252685546875,0.7518962621688843,0.1525219976902008,0.138270616531372,293.27081298828125,297.1499938964844,293.1499938964844,0.0045324726961553,-363.256103515625,296.8399353027344,0.5073238015174866,0.050000000745058,0.0486664399504661,293.1943664550781,297.1499938964844,293.1499938964844,0.2444657236337661,-3642.57568359375,304.1600952148437,0.9648041129112244,0.3185245096683502,0.2233817130327224,293.18194580078125,297.1499938964844,293.1499938964844,0.2887916564941406,-5608.47119140625,304.202880859375,0.9990000128746032,0.3952968716621399,0.3428438305854797,293.26971435546875,297.1499938964844,293.1499938964844,0.0085962768644094,-2859.982177734375,300.9218444824219,0.5073238015174866,0.050000000745058,0.2308526337146759,290.6634826660156,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.269775390625,290.6716613769531,1.0,0.2498917281627655,0.8057708740234375,0.8057708740234375,1.0,1.0,-1.1809464693069458,0.5029752850532532,0.6779712438583374,0.2187226563692093,0.0,0.0,1.0,41.62189865112305,28.0,92.04619598388672,-13081.5400390625,177.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4109802246094,303.7040405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2994744181632995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039284783881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479880,293.156005859375,297.1499938964844,293.1499938964844,0.0976166576147079,-2253.43994140625,304.15252685546875,0.7518962621688843,0.1525219976902008,0.138270616531372,293.27081298828125,297.1499938964844,293.1499938964844,0.0045324726961553,-363.256103515625,296.8399353027344,0.5073238015174866,0.050000000745058,0.0486664399504661,293.1943664550781,297.1499938964844,293.1499938964844,0.2444657236337661,-3642.57568359375,304.1600952148437,0.9648041129112244,0.3185245096683502,0.2233817130327224,293.18194580078125,297.1499938964844,293.1499938964844,0.2887916564941406,-5608.47119140625,304.202880859375,0.9990000128746032,0.3952968716621399,0.3428438305854797,293.26971435546875,297.1499938964844,293.1499938964844,0.0085962768644094,-2859.982177734375,300.9218444824219,0.5073238015174866,0.050000000745058,0.2308526337146759,290.6634826660156,291.1499938964844,261.6268005371094,260.0458679199219,279.79742431640625,293.269775390625,290.6716613769531,1.0,0.2498917281627655,0.8057708740234375,0.8057708740234375,1.0,1.0,-1.1809464693069458,0.5029752850532532,0.6779712438583374,0.2187226563692093,0.0,0.0,1.0,41.62189865112305,28.0,92.04619598388672,-13081.5400390625,177.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4109802246094,303.7040405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2994744181632995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003039284783881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
479940,293.15447998046875,297.1499938964844,293.1499938964844,0.0969840958714485,-2240.45849609375,304.1527404785156,0.7615227103233337,0.1526774764060974,0.1383249759674072,293.2622985839844,297.1499938964844,293.1499938964844,0.0044936905615031,-359.2770080566406,296.865966796875,0.5143912434577942,0.050000000745058,0.0485743954777717,293.1922912597656,297.1499938964844,293.1499938964844,0.2418983429670334,-3611.09375,304.1610107421875,0.9761253595352172,0.3178170919418335,0.2228097021579742,293.1421203613281,297.1499938964844,293.1499938964844,0.2732770442962646,-5365.8388671875,304.210693359375,0.9990000128746032,0.4025611877441406,0.3298575580120086,293.2682800292969,297.1499938964844,293.1499938964844,0.0084822755306959,-2826.344482421875,300.9029235839844,0.5143912434577942,0.050000000745058,0.2304160147905349,290.746337890625,291.1499938964844,261.6584777832031,260.072021484375,279.8186340332031,293.2684020996094,290.7551574707031,1.0,0.2445559352636337,0.8053983449935913,0.8053983449935913,1.0,1.0,-1.1640992164611816,0.4954928159713745,0.6686064600944519,0.2143359780311584,0.0,0.0,1.0,39.04936599731445,46.0,110.93426513671876,-12986.7158203125,166.8563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5066223144531,303.8121337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2972823083400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003017037524841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480000,293.15447998046875,297.1499938964844,293.1499938964844,0.0969840958714485,-2240.45849609375,304.1527404785156,0.7615227103233337,0.1526774764060974,0.1383249759674072,293.2622985839844,297.1499938964844,293.1499938964844,0.0044936905615031,-359.2770080566406,296.865966796875,0.5143912434577942,0.050000000745058,0.0485743954777717,293.1922912597656,297.1499938964844,293.1499938964844,0.2418983429670334,-3611.09375,304.1610107421875,0.9761253595352172,0.3178170919418335,0.2228097021579742,293.1421203613281,297.1499938964844,293.1499938964844,0.2732770442962646,-5365.8388671875,304.210693359375,0.9990000128746032,0.4025611877441406,0.3298575580120086,293.2682800292969,297.1499938964844,293.1499938964844,0.0084822755306959,-2826.344482421875,300.9029235839844,0.5143912434577942,0.050000000745058,0.2304160147905349,290.746337890625,291.1499938964844,261.6584777832031,260.072021484375,279.8186340332031,293.2684020996094,290.7551574707031,1.0,0.2445559352636337,0.8053983449935913,0.8053983449935913,1.0,1.0,-1.1640992164611816,0.4954928159713745,0.6686064600944519,0.2143359780311584,0.0,0.0,1.0,39.04936599731445,46.0,110.93426513671876,-12986.7158203125,166.8563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5066223144531,303.8121337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2972823083400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003017037524841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480060,293.1533508300781,297.1499938964844,293.1499938964844,0.0965489894151687,-2231.402587890625,304.15252685546875,0.7575156688690186,0.1527955681085586,0.1384812444448471,293.25390625,297.1499938964844,293.1499938964844,0.004470553714782,-356.6716613769531,296.8883361816406,0.5112007856369019,0.050000000745058,0.048614528030157,293.1904296875,297.1499938964844,293.1499938964844,0.2397705912590026,-3585.1630859375,304.16082763671875,0.9702014327049256,0.3171224594116211,0.2223572731018066,293.1169738769531,297.1499938964844,293.1499938964844,0.2762254774570465,-5419.96435546875,304.1847229003906,0.9990000128746032,0.407921552658081,0.3355758488178253,293.2666320800781,297.1499938964844,293.1499938964844,0.0084068095311522,-2803.38916015625,300.88262939453125,0.5112007856369019,0.050000000745058,0.2306063920259475,290.8171081542969,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.2667236328125,290.8220520019531,1.0,0.2475673109292984,0.8052595853805542,0.8052595853805542,1.0,1.0,-1.170871376991272,0.4985476434230804,0.6723237633705139,0.2158401310443878,0.0,0.0,1.0,40.15608596801758,64.0,88.8880844116211,-13067.5185546875,171.08432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5693054199219,303.8645324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.295079231262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994679089169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480120,293.1533508300781,297.1499938964844,293.1499938964844,0.0965489894151687,-2231.402587890625,304.15252685546875,0.7575156688690186,0.1527955681085586,0.1384812444448471,293.25390625,297.1499938964844,293.1499938964844,0.004470553714782,-356.6716613769531,296.8883361816406,0.5112007856369019,0.050000000745058,0.048614528030157,293.1904296875,297.1499938964844,293.1499938964844,0.2397705912590026,-3585.1630859375,304.16082763671875,0.9702014327049256,0.3171224594116211,0.2223572731018066,293.1169738769531,297.1499938964844,293.1499938964844,0.2762254774570465,-5419.96435546875,304.1847229003906,0.9990000128746032,0.407921552658081,0.3355758488178253,293.2666320800781,297.1499938964844,293.1499938964844,0.0084068095311522,-2803.38916015625,300.88262939453125,0.5112007856369019,0.050000000745058,0.2306063920259475,290.8171081542969,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.2667236328125,290.8220520019531,1.0,0.2475673109292984,0.8052595853805542,0.8052595853805542,1.0,1.0,-1.170871376991272,0.4985476434230804,0.6723237633705139,0.2158401310443878,0.0,0.0,1.0,40.15608596801758,64.0,88.8880844116211,-13067.5185546875,171.08432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5693054199219,303.8645324707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.295079231262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994679089169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480180,293.1526184082031,297.1499938964844,293.1499938964844,0.0966058671474456,-2232.376953125,304.1515808105469,0.7427012324333191,0.1528574228286743,0.138703167438507,293.2454833984375,297.1499938964844,293.1499938964844,0.0044701560400426,-356.4809265136719,296.8848571777344,0.500052809715271,0.050000000745058,0.0487746000289917,293.1888427734375,297.1499938964844,293.1499938964844,0.2388617545366287,-3574.739013671875,304.15869140625,0.9484530687332152,0.3164210617542267,0.221989020705223,293.12799072265625,297.1499938964844,293.1499938964844,0.296464204788208,-5747.79443359375,304.1390686035156,0.9990000128746032,0.4066080152988434,0.3574887216091156,293.265869140625,297.1499938964844,293.1499938964844,0.0083821499720215,-2797.89599609375,300.84765625,0.500052809715271,0.050000000745058,0.2313657104969024,290.834716796875,291.1499938964844,261.7248229980469,260.1265869140625,279.827392578125,293.265869140625,290.8330383300781,1.0,0.2571581304073334,0.8051208257675171,0.8051208257675171,1.0,1.0,-1.198094367980957,0.5106930136680603,0.6874014139175415,0.222547098994255,0.0,0.0,1.0,44.59536743164063,67.0,21.55695533752441,-13266.3505859375,188.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5395812988281,303.8089599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2937248349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002980933641083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
