time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480240,293.1526184082031,297.1499938964844,293.1499938964844,0.0966058671474456,-2232.376953125,304.1515808105469,0.7427012324333191,0.1528574228286743,0.138703167438507,293.2454833984375,297.1499938964844,293.1499938964844,0.0044701560400426,-356.4809265136719,296.8848571777344,0.500052809715271,0.050000000745058,0.0487746000289917,293.1888427734375,297.1499938964844,293.1499938964844,0.2388617545366287,-3574.739013671875,304.15869140625,0.9484530687332152,0.3164210617542267,0.221989020705223,293.12799072265625,297.1499938964844,293.1499938964844,0.296464204788208,-5747.79443359375,304.1390686035156,0.9990000128746032,0.4066080152988434,0.3574887216091156,293.265869140625,297.1499938964844,293.1499938964844,0.0083821499720215,-2797.89599609375,300.84765625,0.500052809715271,0.050000000745058,0.2313657104969024,290.834716796875,291.1499938964844,261.7248229980469,260.1265869140625,279.827392578125,293.265869140625,290.8330383300781,1.0,0.2571581304073334,0.8051208257675171,0.8051208257675171,1.0,1.0,-1.198094367980957,0.5106930136680603,0.6874014139175415,0.222547098994255,0.0,0.0,1.0,44.59536743164063,67.0,21.55695533752441,-13266.3505859375,188.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5395812988281,303.8089599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2937248349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002980933641083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480300,293.1523742675781,297.1499938964844,293.1499938964844,0.0968178361654281,-2236.650146484375,304.1509094238281,0.7359092235565186,0.1528730988502502,0.1387985795736313,293.2411804199219,297.1499938964844,293.1499938964844,0.0044761784374713,-357.1625671386719,296.87115478515625,0.4950039386749267,0.050000000745058,0.0488583743572235,293.1881103515625,297.1499938964844,293.1499938964844,0.2389104217290878,-3575.9111328125,304.1570129394531,0.9373841881752014,0.3160753846168518,0.221806913614273,293.1460876464844,297.1499938964844,293.1499938964844,0.3075509369373321,-5923.595703125,304.1210021972656,0.9990000128746032,0.403337299823761,0.3684395253658294,293.2660217285156,297.1499938964844,293.1499938964844,0.0083810510113835,-2800.085205078125,300.8226928710937,0.4950039386749267,0.050000000745058,0.23176309466362,290.81903076171875,291.1499938964844,261.7417907714844,260.1404724121094,279.8275451660156,293.2659912109375,290.8146057128906,1.0,0.2615814507007599,0.8050514459609985,0.8050514459609985,1.0,1.0,-1.2117164134979248,0.5167656540870667,0.6949507594108582,0.2259762287139892,0.0,0.0,1.0,46.91516876220703,67.0,-17.177581787109375,-13345.2587890625,197.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4877624511719,303.7467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935129702091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978783450089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480360,293.1521911621094,297.1499938964844,293.1499938964844,0.0971032679080963,-2242.430908203125,304.15020751953125,0.7299107313156128,0.1528802514076233,0.1388849914073944,293.2368469238281,297.1499938964844,293.1499938964844,0.004484832752496,-358.1672058105469,296.8526611328125,0.4905391633510589,0.050000000745058,0.0489382036030292,293.1874084472656,297.1499938964844,293.1499938964844,0.2391700744628906,-3579.717041015625,304.1552734375,0.9272638559341432,0.3157322406768799,0.2216263562440872,293.16802978515625,297.1499938964844,293.1499938964844,0.3182076215744018,-6090.6650390625,304.1069641113281,0.9990000128746032,0.3990799486637115,0.3784688413143158,293.2665405273437,297.1499938964844,293.1499938964844,0.0083827544003725,-2803.856201171875,300.7940368652344,0.4905391633510589,0.050000000745058,0.232141762971878,290.79296875,291.1499938964844,261.7587585449219,260.15435791015625,279.8288269042969,293.2664489746094,290.78692626953125,1.0,0.2658562660217285,0.8047471046447754,0.8047471046447754,1.0,1.0,-1.2241790294647217,0.5223181843757629,0.7018608450889587,0.2290656715631485,0.0,0.0,1.0,49.119384765625,70.0,-49.135101318359375,-13406.0205078125,206.4160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4211730957031,303.67218017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935684025287628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297934631817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480420,293.1518859863281,297.1499938964844,293.1499938964844,0.0977151095867157,-2254.65283203125,304.1491394042969,0.71340012550354,0.1528872847557068,0.1391302943229675,293.2279357910156,297.1499938964844,293.1499938964844,0.0045147822238504,-361.0847473144531,296.8190002441406,0.4779664576053619,0.050000000745058,0.0491805747151374,293.18585205078125,297.1499938964844,293.1499938964844,0.2397677600383758,-3588.0126953125,304.152587890625,0.90145605802536,0.3150973916053772,0.2213529795408249,293.19854736328125,297.1499938964844,293.1499938964844,0.3154991269111633,-6042.36279296875,304.1260681152344,0.9765669703483582,0.3923709988594055,0.3734900057315826,293.2679443359375,297.1499938964844,293.1499938964844,0.0084036877378821,-2815.5390625,300.7353515625,0.4779664576053619,0.050000000745058,0.2332914769649505,290.7416687011719,291.1499938964844,261.7927551269531,260.1820678710937,279.8474426269531,293.267822265625,290.7382202148437,1.0,0.2730637490749359,0.8041384220123291,0.8041384220123291,1.0,1.0,-1.219878911972046,0.5203306674957275,0.6995482444763184,0.2279199063777923,0.0,0.0,1.0,55.19377136230469,73.0,-57.35200119018555,-13299.509765625,217.56504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995910644531,303.56427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939614951610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002983335289172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480480,293.1518859863281,297.1499938964844,293.1499938964844,0.0977151095867157,-2254.65283203125,304.1491394042969,0.71340012550354,0.1528872847557068,0.1391302943229675,293.2279357910156,297.1499938964844,293.1499938964844,0.0045147822238504,-361.0847473144531,296.8190002441406,0.4779664576053619,0.050000000745058,0.0491805747151374,293.18585205078125,297.1499938964844,293.1499938964844,0.2397677600383758,-3588.0126953125,304.152587890625,0.90145605802536,0.3150973916053772,0.2213529795408249,293.19854736328125,297.1499938964844,293.1499938964844,0.3154991269111633,-6042.36279296875,304.1260681152344,0.9765669703483582,0.3923709988594055,0.3734900057315826,293.2679443359375,297.1499938964844,293.1499938964844,0.0084036877378821,-2815.5390625,300.7353515625,0.4779664576053619,0.050000000745058,0.2332914769649505,290.7416687011719,291.1499938964844,261.7927551269531,260.1820678710937,279.8474426269531,293.267822265625,290.7382202148437,1.0,0.2730637490749359,0.8041384220123291,0.8041384220123291,1.0,1.0,-1.219878911972046,0.5203306674957275,0.6995482444763184,0.2279199063777923,0.0,0.0,1.0,55.19377136230469,73.0,-57.35200119018555,-13299.509765625,217.56504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995910644531,303.56427001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2939614951610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002983335289172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480540,293.1519775390625,297.1499938964844,293.1499938964844,0.0980884507298469,-2262.0537109375,304.1488342285156,0.6999680399894714,0.1528238356113433,0.1392799466848373,293.2195739746094,297.1499938964844,293.1499938964844,0.0045378101058304,-363.22015380859375,296.7985534667969,0.4668142199516296,0.050000000745058,0.0493874177336692,293.18463134765625,297.1499938964844,293.1499938964844,0.2399592995643615,-3590.903076171875,304.15142822265625,0.8839836120605469,0.314439594745636,0.2210576981306076,293.2078552246094,297.1499938964844,293.1499938964844,0.3133709132671356,-6006.32861328125,304.1373596191406,0.9556981325149536,0.3892310857772827,0.3701346814632416,293.2694091796875,297.1499938964844,293.1499938964844,0.0084051918238401,-2820.624755859375,300.6811218261719,0.4668142199516296,0.050000000745058,0.2342726439237594,290.7114562988281,291.1499938964844,261.8263854980469,260.2094421386719,279.8648681640625,293.2693176269531,290.70880126953125,1.0,0.2791847884654999,0.8035297393798828,0.8035297393798828,1.0,1.0,-1.2170884609222412,0.5190570950508118,0.6980313062667847,0.2270429581403732,0.0,0.0,1.0,60.38716506958008,76.0,-45.10442352294922,-13229.5458984375,227.35513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2236328125,303.4974670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2942859530448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002986628387589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480600,293.1519775390625,297.1499938964844,293.1499938964844,0.0980884507298469,-2262.0537109375,304.1488342285156,0.6999680399894714,0.1528238356113433,0.1392799466848373,293.2195739746094,297.1499938964844,293.1499938964844,0.0045378101058304,-363.22015380859375,296.7985534667969,0.4668142199516296,0.050000000745058,0.0493874177336692,293.18463134765625,297.1499938964844,293.1499938964844,0.2399592995643615,-3590.903076171875,304.15142822265625,0.8839836120605469,0.314439594745636,0.2210576981306076,293.2078552246094,297.1499938964844,293.1499938964844,0.3133709132671356,-6006.32861328125,304.1373596191406,0.9556981325149536,0.3892310857772827,0.3701346814632416,293.2694091796875,297.1499938964844,293.1499938964844,0.0084051918238401,-2820.624755859375,300.6811218261719,0.4668142199516296,0.050000000745058,0.2342726439237594,290.7114562988281,291.1499938964844,261.8263854980469,260.2094421386719,279.8648681640625,293.2693176269531,290.70880126953125,1.0,0.2791847884654999,0.8035297393798828,0.8035297393798828,1.0,1.0,-1.2170884609222412,0.5190570950508118,0.6980313062667847,0.2270429581403732,0.0,0.0,1.0,60.38716506958008,76.0,-45.10442352294922,-13229.5458984375,227.35513305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2236328125,303.4974670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2942859530448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002986628387589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480660,293.15203857421875,297.1499938964844,293.1499938964844,0.0983698740601539,-2267.60498046875,304.14874267578125,0.6892744302749634,0.1527570635080337,0.1393901705741882,293.2118530273437,297.1499938964844,293.1499938964844,0.0045577902346849,-365.0278625488281,296.7833251953125,0.4561971724033355,0.050000000745058,0.0495681688189506,293.1838073730469,297.1499938964844,293.1499938964844,0.2399391680955886,-3591.029052734375,304.1510009765625,0.87040114402771,0.3137290179729461,0.2207045704126358,293.2099914550781,297.1499938964844,293.1499938964844,0.3123753666877746,-5989.3515625,304.1431579589844,0.9384142756462096,0.3873268365859985,0.368317574262619,293.27056884765625,297.1499938964844,293.1499938964844,0.0083971135318279,-2822.62451171875,300.6290588378906,0.4561971724033355,0.050000000745058,0.2351300418376922,290.6887512207031,291.1499938964844,261.859375,260.23614501953125,279.88067626953125,293.2705078125,290.6868591308594,1.0,0.2845582365989685,0.8030663132667542,0.8030663132667542,1.0,1.0,-1.215861439704895,0.5184956789016724,0.6973657608032227,0.226579800248146,0.0,0.0,1.0,64.94318389892578,79.0,-33.32016372680664,-13187.154296875,236.3455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17584228515625,303.4552307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2945722043514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002989533240906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480720,293.15203857421875,297.1499938964844,293.1499938964844,0.0983698740601539,-2267.60498046875,304.14874267578125,0.6892744302749634,0.1527570635080337,0.1393901705741882,293.2118530273437,297.1499938964844,293.1499938964844,0.0045577902346849,-365.0278625488281,296.7833251953125,0.4561971724033355,0.050000000745058,0.0495681688189506,293.1838073730469,297.1499938964844,293.1499938964844,0.2399391680955886,-3591.029052734375,304.1510009765625,0.87040114402771,0.3137290179729461,0.2207045704126358,293.2099914550781,297.1499938964844,293.1499938964844,0.3123753666877746,-5989.3515625,304.1431579589844,0.9384142756462096,0.3873268365859985,0.368317574262619,293.27056884765625,297.1499938964844,293.1499938964844,0.0083971135318279,-2822.62451171875,300.6290588378906,0.4561971724033355,0.050000000745058,0.2351300418376922,290.6887512207031,291.1499938964844,261.859375,260.23614501953125,279.88067626953125,293.2705078125,290.6868591308594,1.0,0.2845582365989685,0.8030663132667542,0.8030663132667542,1.0,1.0,-1.215861439704895,0.5184956789016724,0.6973657608032227,0.226579800248146,0.0,0.0,1.0,64.94318389892578,79.0,-33.32016372680664,-13187.154296875,236.3455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17584228515625,303.4552307128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2945722043514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002989533240906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480780,293.1520690917969,297.1499938964844,293.1499938964844,0.0985859259963035,-2271.815673828125,304.1488037109375,0.6804558634757996,0.1527027636766433,0.1394942700862884,293.2048034667969,297.1499938964844,293.1499938964844,0.0045753973536193,-366.5578918457031,296.7730712890625,0.4476035535335541,0.050000000745058,0.0497322753071785,293.1831970214844,297.1499938964844,293.1499938964844,0.239730030298233,-3588.723876953125,304.1510314941406,0.8592829704284668,0.3129966557025909,0.2203190475702285,293.209716796875,297.1499938964844,293.1499938964844,0.3116005659103393,-5976.47900390625,304.14666748046875,0.9238006472587584,0.3858577311038971,0.3670248985290527,293.2713928222656,297.1499938964844,293.1499938964844,0.0083819683641195,-2822.144775390625,300.579345703125,0.4476035535335541,0.050000000745058,0.23590849339962,290.673583984375,291.1499938964844,261.89129638671875,260.2618713378906,279.89556884765625,293.2713623046875,290.67242431640625,1.0,0.2893791496753692,0.8026028871536255,0.8026028871536255,1.0,1.0,-1.215103268623352,0.5181438326835632,0.6969594955444336,0.2262363582849502,0.0,0.0,1.0,69.08474731445312,82.0,-22.27173042297364,-13158.84765625,244.6338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1473388671875,303.430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948163151741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992010849993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480840,293.1520690917969,297.1499938964844,293.1499938964844,0.0985859259963035,-2271.815673828125,304.1488037109375,0.6804558634757996,0.1527027636766433,0.1394942700862884,293.2048034667969,297.1499938964844,293.1499938964844,0.0045753973536193,-366.5578918457031,296.7730712890625,0.4476035535335541,0.050000000745058,0.0497322753071785,293.1831970214844,297.1499938964844,293.1499938964844,0.239730030298233,-3588.723876953125,304.1510314941406,0.8592829704284668,0.3129966557025909,0.2203190475702285,293.209716796875,297.1499938964844,293.1499938964844,0.3116005659103393,-5976.47900390625,304.14666748046875,0.9238006472587584,0.3858577311038971,0.3670248985290527,293.2713928222656,297.1499938964844,293.1499938964844,0.0083819683641195,-2822.144775390625,300.579345703125,0.4476035535335541,0.050000000745058,0.23590849339962,290.673583984375,291.1499938964844,261.89129638671875,260.2618713378906,279.89556884765625,293.2713623046875,290.67242431640625,1.0,0.2893791496753692,0.8026028871536255,0.8026028871536255,1.0,1.0,-1.215103268623352,0.5181438326835632,0.6969594955444336,0.2262363582849502,0.0,0.0,1.0,69.08474731445312,82.0,-22.27173042297364,-13158.84765625,244.6338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1473388671875,303.430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948163151741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992010849993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480900,293.15203857421875,297.1499938964844,293.1499938964844,0.0986727997660636,-2273.48681640625,304.1488647460937,0.676567018032074,0.1526800841093063,0.1395462602376938,293.2015380859375,297.1499938964844,293.1499938964844,0.0045834374614059,-367.2310180664063,296.7696228027344,0.4439132809638977,0.050000000745058,0.0498097911477088,293.18292236328125,297.1499938964844,293.1499938964844,0.2395646274089813,-3586.795654296875,304.151123046875,0.8543952703475952,0.3126271069049835,0.2201198935508728,293.2092590332031,297.1499938964844,293.1499938964844,0.3112022578716278,-5970.0146484375,304.14801025390625,0.917365550994873,0.3851950764656067,0.3664608597755432,293.2716979980469,297.1499938964844,293.1499938964844,0.0083722416311502,-2821.115478515625,300.55535888671875,0.4439132809638977,0.050000000745058,0.2362762093544006,290.66864013671875,291.1499938964844,261.9067687988281,260.2742919921875,279.9027099609375,293.27166748046875,290.66778564453125,1.0,0.2916281819343567,0.8023711442947388,0.8023711442947388,1.0,1.0,-1.214784026145935,0.5179944634437561,0.6967895030975342,0.2260798215866089,0.0,0.0,1.0,71.04155731201172,82.0,-17.18830108642578,-13148.1328125,248.56072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1385192871094,303.4230041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949192821979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993055968545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
480960,293.1520080566406,297.1499938964844,293.1499938964844,0.0987466797232627,-2274.892333984375,304.14892578125,0.6729611158370972,0.1526598781347274,0.1395982950925827,293.1984558105469,297.1499938964844,293.1499938964844,0.0045910184271633,-367.848388671875,296.76715087890625,0.4405470788478851,0.050000000745058,0.0498848520219326,293.1827087402344,297.1499938964844,293.1499938964844,0.2393625825643539,-3584.404052734375,304.1513061523437,0.8498658537864685,0.3122560083866119,0.2199177294969558,293.2086486816406,297.1499938964844,293.1499938964844,0.3107788562774658,-5963.2255859375,304.1491394042969,0.9114860892295836,0.3845597207546234,0.3659260272979736,293.27197265625,297.1499938964844,293.1499938964844,0.0083612836897373,-2819.622314453125,300.5318298339844,0.4405470788478851,0.050000000745058,0.2366322576999664,290.665283203125,291.1499938964844,261.9218444824219,260.2863464355469,279.9096069335937,293.2719421386719,290.66473388671875,1.0,0.2937868535518646,0.8021631836891174,0.8021631836891174,1.0,1.0,-1.2144792079925537,0.5178539156913757,0.6966253519058228,0.2259294390678405,0.0,0.0,1.0,72.9363784790039,70.0,-12.49195671081543,-13139.1982421875,252.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13262939453125,303.4183044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950077056884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993953239638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481020,293.1517333984375,297.1499938964844,293.1499938964844,0.0987344458699226,-2274.628662109375,304.1493225097656,0.6738878488540649,0.1526623964309692,0.1395652592182159,293.19268798828125,297.1499938964844,293.1499938964844,0.0045891064219176,-367.7194213867188,296.7654724121094,0.4414369463920593,0.050000000745058,0.0498645938932895,293.1821594238281,297.1499938964844,293.1499938964844,0.2387003451585769,-3576.412841796875,304.1519775390625,0.8503491878509521,0.3115383386611938,0.2193960845470428,293.20721435546875,297.1499938964844,293.1499938964844,0.3096705675125122,-5945.662109375,304.1512451171875,0.9118064641952516,0.3833661675453186,0.3647571504116058,293.27227783203125,297.1499938964844,293.1499938964844,0.0083004375919699,-2806.078125,300.4867553710937,0.4414369463920593,0.050000000745058,0.2365361601114273,290.6636962890625,291.1499938964844,261.9506225585937,260.30926513671875,279.9234924316406,293.2722473144531,290.6639709472656,1.0,0.2924413979053497,0.8017472624778748,0.8017472624778748,1.0,1.0,-1.2122716903686523,0.5168563723564148,0.6954153180122375,0.2252346873283386,0.0,0.0,1.0,72.38877868652344,58.0,-2.21586275100708,-13113.54296875,250.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12945556640625,303.4184875488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951191067695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002995083923451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481080,293.1517333984375,297.1499938964844,293.1499938964844,0.0987344458699226,-2274.628662109375,304.1493225097656,0.6738878488540649,0.1526623964309692,0.1395652592182159,293.19268798828125,297.1499938964844,293.1499938964844,0.0045891064219176,-367.7194213867188,296.7654724121094,0.4414369463920593,0.050000000745058,0.0498645938932895,293.1821594238281,297.1499938964844,293.1499938964844,0.2387003451585769,-3576.412841796875,304.1519775390625,0.8503491878509521,0.3115383386611938,0.2193960845470428,293.20721435546875,297.1499938964844,293.1499938964844,0.3096705675125122,-5945.662109375,304.1512451171875,0.9118064641952516,0.3833661675453186,0.3647571504116058,293.27227783203125,297.1499938964844,293.1499938964844,0.0083004375919699,-2806.078125,300.4867553710937,0.4414369463920593,0.050000000745058,0.2365361601114273,290.6636962890625,291.1499938964844,261.9506225585937,260.30926513671875,279.9234924316406,293.2722473144531,290.6639709472656,1.0,0.2924413979053497,0.8017472624778748,0.8017472624778748,1.0,1.0,-1.2122716903686523,0.5168563723564148,0.6954153180122375,0.2252346873283386,0.0,0.0,1.0,72.38877868652344,58.0,-2.21586275100708,-13113.54296875,250.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12945556640625,303.4184875488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951191067695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002995083923451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481140,293.1510925292969,297.1499938964844,293.1499938964844,0.0986091718077659,-2272.14697265625,304.1497497558594,0.6815806031227112,0.1527513861656189,0.1394794285297393,293.1874389648437,297.1499938964844,293.1499938964844,0.0045731230638921,-366.41705322265625,296.7688293457031,0.4486834108829498,0.050000000745058,0.0497104972600936,293.181396484375,297.1499938964844,293.1499938964844,0.2377875447273254,-3565.309326171875,304.15283203125,0.8586869239807129,0.3108765482902527,0.2188121676445007,293.2054138183594,297.1499938964844,293.1499938964844,0.3082850873470306,-5923.88427734375,304.15313720703125,0.9220983982086182,0.3822778761386871,0.3635554909706116,293.2721862792969,297.1499938964844,293.1499938964844,0.0082088010385632,-2783.654296875,300.4449157714844,0.4486834108829498,0.050000000745058,0.2358051985502243,290.67022705078125,291.1499938964844,261.9773254394531,260.3303527832031,279.9368896484375,293.2721862792969,290.6712951660156,1.0,0.2872550785541534,0.8013313412666321,0.8013313412666321,1.0,1.0,-1.2089635133743286,0.5153688788414001,0.6935945749282837,0.2242595851421356,0.0,0.0,1.0,68.436279296875,46.0,8.569159507751465,-13085.990234375,241.04229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13824462890625,303.43084716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950989305973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994879032485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481200,293.1510925292969,297.1499938964844,293.1499938964844,0.0986091718077659,-2272.14697265625,304.1497497558594,0.6815806031227112,0.1527513861656189,0.1394794285297393,293.1874389648437,297.1499938964844,293.1499938964844,0.0045731230638921,-366.41705322265625,296.7688293457031,0.4486834108829498,0.050000000745058,0.0497104972600936,293.181396484375,297.1499938964844,293.1499938964844,0.2377875447273254,-3565.309326171875,304.15283203125,0.8586869239807129,0.3108765482902527,0.2188121676445007,293.2054138183594,297.1499938964844,293.1499938964844,0.3082850873470306,-5923.88427734375,304.15313720703125,0.9220983982086182,0.3822778761386871,0.3635554909706116,293.2721862792969,297.1499938964844,293.1499938964844,0.0082088010385632,-2783.654296875,300.4449157714844,0.4486834108829498,0.050000000745058,0.2358051985502243,290.67022705078125,291.1499938964844,261.9773254394531,260.3303527832031,279.9368896484375,293.2721862792969,290.6712951660156,1.0,0.2872550785541534,0.8013313412666321,0.8013313412666321,1.0,1.0,-1.2089635133743286,0.5153688788414001,0.6935945749282837,0.2242595851421356,0.0,0.0,1.0,68.436279296875,46.0,8.569159507751465,-13085.990234375,241.04229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13824462890625,303.43084716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2950989305973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002994879032485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481260,293.150146484375,297.1499938964844,293.1499938964844,0.0984143614768982,-2268.279052734375,304.150146484375,0.6951004266738892,0.1529146432876587,0.1393807232379913,293.18267822265625,297.1499938964844,293.1499938964844,0.0045477347448468,-364.3100280761719,296.77655029296875,0.461952656507492,0.050000000745058,0.0494690723717212,293.1805114746094,297.1499938964844,293.1499938964844,0.2366891503334045,-3551.90673828125,304.1537170410156,0.8740101456642151,0.3102627098560333,0.2181990146636963,293.20343017578125,297.1499938964844,293.1499938964844,0.3066919147968292,-5898.95654296875,304.1547546386719,0.9410682916641236,0.3812787532806396,0.3623541891574859,293.271728515625,297.1499938964844,293.1499938964844,0.0080980518832802,-2755.33935546875,300.4061584472656,0.461952656507492,0.050000000745058,0.2346599847078323,290.68377685546875,291.1499938964844,262.0015563964844,260.3492736816406,279.9493103027344,293.2717590332031,290.6854858398437,1.0,0.2792540192604065,0.8009350299835205,0.8009350299835205,1.0,1.0,-1.205002784729004,0.5135923027992249,0.691410481929779,0.2231252044439315,0.0,0.0,1.0,62.2631950378418,34.0,18.2651424407959,-13058.8525390625,226.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15655517578125,303.45269775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949281930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993146190419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481320,293.150146484375,297.1499938964844,293.1499938964844,0.0984143614768982,-2268.279052734375,304.150146484375,0.6951004266738892,0.1529146432876587,0.1393807232379913,293.18267822265625,297.1499938964844,293.1499938964844,0.0045477347448468,-364.3100280761719,296.77655029296875,0.461952656507492,0.050000000745058,0.0494690723717212,293.1805114746094,297.1499938964844,293.1499938964844,0.2366891503334045,-3551.90673828125,304.1537170410156,0.8740101456642151,0.3102627098560333,0.2181990146636963,293.20343017578125,297.1499938964844,293.1499938964844,0.3066919147968292,-5898.95654296875,304.1547546386719,0.9410682916641236,0.3812787532806396,0.3623541891574859,293.271728515625,297.1499938964844,293.1499938964844,0.0080980518832802,-2755.33935546875,300.4061584472656,0.461952656507492,0.050000000745058,0.2346599847078323,290.68377685546875,291.1499938964844,262.0015563964844,260.3492736816406,279.9493103027344,293.2717590332031,290.6854858398437,1.0,0.2792540192604065,0.8009350299835205,0.8009350299835205,1.0,1.0,-1.205002784729004,0.5135923027992249,0.691410481929779,0.2231252044439315,0.0,0.0,1.0,62.2631950378418,34.0,18.2651424407959,-13058.8525390625,226.9419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15655517578125,303.45269775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949281930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993146190419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.0981748402118682,-2263.509033203125,304.1505126953125,0.7143352031707764,0.1531369388103485,0.1392842978239059,293.1783752441406,297.1499938964844,293.1499938964844,0.0045160925947129,-361.6563720703125,296.7877502441406,0.478482186794281,0.050000000745058,0.049170684069395,293.1795349121094,297.1499938964844,293.1499938964844,0.2354529649019241,-3536.802490234375,304.154541015625,0.8970155715942383,0.3096842169761657,0.2175706475973129,293.2013244628906,297.1499938964844,293.1499938964844,0.3049505054950714,-5871.78857421875,304.15606689453125,0.9670202732086182,0.3803540766239166,0.3611692190170288,293.27099609375,297.1499938964844,293.1499938964844,0.0079758698120713,-2723.1767578125,300.3700256347656,0.478482186794281,0.050000000745058,0.2332445532083511,290.70294189453125,291.1499938964844,262.02294921875,260.36578369140625,279.9606018066406,293.27105712890625,290.70513916015625,1.0,0.269146054983139,0.8005387187004089,0.8005387187004089,1.0,1.0,-1.2006534337997437,0.5116421580314636,0.68901127576828,0.221898078918457,0.0,0.0,1.0,54.64249420166016,25.0,26.16274070739746,-13032.5927734375,209.8415679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1813049316406,303.4808654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946057915687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002989874337799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.0981748402118682,-2263.509033203125,304.1505126953125,0.7143352031707764,0.1531369388103485,0.1392842978239059,293.1783752441406,297.1499938964844,293.1499938964844,0.0045160925947129,-361.6563720703125,296.7877502441406,0.478482186794281,0.050000000745058,0.049170684069395,293.1795349121094,297.1499938964844,293.1499938964844,0.2354529649019241,-3536.802490234375,304.154541015625,0.8970155715942383,0.3096842169761657,0.2175706475973129,293.2013244628906,297.1499938964844,293.1499938964844,0.3049505054950714,-5871.78857421875,304.15606689453125,0.9670202732086182,0.3803540766239166,0.3611692190170288,293.27099609375,297.1499938964844,293.1499938964844,0.0079758698120713,-2723.1767578125,300.3700256347656,0.478482186794281,0.050000000745058,0.2332445532083511,290.70294189453125,291.1499938964844,262.02294921875,260.36578369140625,279.9606018066406,293.27105712890625,290.70513916015625,1.0,0.269146054983139,0.8005387187004089,0.8005387187004089,1.0,1.0,-1.2006534337997437,0.5116421580314636,0.68901127576828,0.221898078918457,0.0,0.0,1.0,54.64249420166016,25.0,26.16274070739746,-13032.5927734375,209.8415679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1813049316406,303.4808654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946057915687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002989874337799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481500,293.1484375,297.1499938964844,293.1499938964844,0.0980531051754951,-2261.06982421875,304.150634765625,0.7247461080551147,0.1532647460699081,0.1392495483160019,293.1763610839844,297.1499938964844,293.1499938964844,0.0044996873475611,-360.2648620605469,296.7943420410156,0.4863251149654388,0.050000000745058,0.0490178391337394,293.1790771484375,297.1499938964844,293.1499938964844,0.234806552529335,-3528.902099609375,304.1548767089844,0.9111888408660888,0.3094034194946289,0.2172609716653823,293.2002258300781,297.1499938964844,293.1499938964844,0.3040522336959839,-5857.80078125,304.1565856933594,0.980578064918518,0.3799150586128235,0.3605966866016388,293.2705383300781,297.1499938964844,293.1499938964844,0.0079145338386297,-2706.75048828125,300.352783203125,0.4863251149654388,0.050000000745058,0.2325195223093032,290.714111328125,291.1499938964844,262.0325012207031,260.3730163574219,279.9656982421875,293.2705993652344,290.71649169921875,1.0,0.263894110918045,0.8003405332565308,0.8003405332565308,1.0,1.0,-1.1984987258911133,0.5106761455535889,0.6878225803375244,0.2212907820940017,0.0,0.0,1.0,50.74008941650391,25.0,29.227706909179688,-13020.6083984375,201.1555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19512939453125,303.49627685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943910658359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987695042975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481560,293.1478576660156,297.1499938964844,293.1499938964844,0.0979321300983429,-2258.637939453125,304.1507263183594,0.7360828518867493,0.1533993780612945,0.1392221748828888,293.17449951171875,297.1499938964844,293.1499938964844,0.0044831973500549,-358.8587341308594,296.8013610839844,0.4946266710758209,0.050000000745058,0.048865009099245,293.1786193847656,297.1499938964844,293.1499938964844,0.2341488152742386,-3520.864013671875,304.1551818847656,0.92854905128479,0.309124618768692,0.2169535160064697,293.1991577148437,297.1499938964844,293.1499938964844,0.3031465709209442,-5843.71484375,304.15704345703125,0.993852198123932,0.3794884979724884,0.3600367903709411,293.2700500488281,297.1499938964844,293.1499938964844,0.0078535927459597,-2690.282958984375,300.3359375,0.4946266710758209,0.050000000745058,0.2317945659160614,290.7259826660156,291.1499938964844,262.04119873046875,260.3795166015625,279.97039794921875,293.2701110839844,290.7284851074219,1.0,0.2584928572177887,0.8001595735549927,0.8001595735549927,1.0,1.0,-1.196371078491211,0.509723424911499,0.6866476535797119,0.2206945419311523,0.0,0.0,1.0,46.838645935058594,25.0,31.5664005279541,-13009.177734375,192.5107269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2092590332031,303.51190185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2941450178623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002985197934322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481620,293.146728515625,297.1499938964844,293.1499938964844,0.0977303609251976,-2254.385986328125,304.1508178710937,0.7514037489891052,0.1536829769611358,0.1393104344606399,293.17095947265625,297.1499938964844,293.1499938964844,0.0044625736773014,-356.8565673828125,296.8205261230469,0.5056347250938416,0.050000000745058,0.0486903302371501,293.17779541015625,297.1499938964844,293.1499938964844,0.2327644526958465,-3503.828369140625,304.1557922363281,0.9509015679359436,0.3085681200027466,0.2164397537708282,293.18829345703125,297.1499938964844,293.1499938964844,0.2886583507061004,-5613.4970703125,304.1797180175781,0.9990000128746032,0.380391389131546,0.3461261391639709,293.2688903808594,297.1499938964844,293.1499938964844,0.0077575100585818,-2663.166015625,300.3056640625,0.5056347250938416,0.050000000745058,0.2309659719467163,290.758544921875,291.1499938964844,262.055908203125,260.3902587890625,279.9857177734375,293.2689514160156,290.7639465332031,1.0,0.250270277261734,0.7997977137565613,0.7997977137565613,1.0,1.0,-1.177966594696045,0.5015015006065369,0.6764650940895081,0.2160267233848571,0.0,0.0,1.0,42.15236282348633,28.0,52.51980209350586,-12881.2021484375,177.23435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2518615722656,303.571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934111356735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977750264108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481680,293.146728515625,297.1499938964844,293.1499938964844,0.0977303609251976,-2254.385986328125,304.1508178710937,0.7514037489891052,0.1536829769611358,0.1393104344606399,293.17095947265625,297.1499938964844,293.1499938964844,0.0044625736773014,-356.8565673828125,296.8205261230469,0.5056347250938416,0.050000000745058,0.0486903302371501,293.17779541015625,297.1499938964844,293.1499938964844,0.2327644526958465,-3503.828369140625,304.1557922363281,0.9509015679359436,0.3085681200027466,0.2164397537708282,293.18829345703125,297.1499938964844,293.1499938964844,0.2886583507061004,-5613.4970703125,304.1797180175781,0.9990000128746032,0.380391389131546,0.3461261391639709,293.2688903808594,297.1499938964844,293.1499938964844,0.0077575100585818,-2663.166015625,300.3056640625,0.5056347250938416,0.050000000745058,0.2309659719467163,290.758544921875,291.1499938964844,262.055908203125,260.3902587890625,279.9857177734375,293.2689514160156,290.7639465332031,1.0,0.250270277261734,0.7997977137565613,0.7997977137565613,1.0,1.0,-1.177966594696045,0.5015015006065369,0.6764650940895081,0.2160267233848571,0.0,0.0,1.0,42.15236282348633,28.0,52.51980209350586,-12881.2021484375,177.23435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2518615722656,303.571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934111356735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977750264108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481740,293.14599609375,297.1499938964844,293.1499938964844,0.0973394811153411,-2246.1884765625,304.1512145996094,0.761430561542511,0.1539113819599151,0.1394371837377548,293.1680908203125,297.1499938964844,293.1499938964844,0.0044431122951209,-354.6020812988281,296.8543701171875,0.5128276944160461,0.050000000745058,0.0485938191413879,293.1773681640625,297.1499938964844,293.1499938964844,0.2308741062879562,-3480.259765625,304.1570129394531,0.9636279344558716,0.3079496920108795,0.2159507572650909,293.1588134765625,297.1499938964844,293.1499938964844,0.2736256420612335,-5375.7744140625,304.19439697265625,0.9990000128746032,0.3853813409805298,0.3326317369937897,293.2674560546875,297.1499938964844,293.1499938964844,0.0076677347533404,-2635.265380859375,300.2847595214844,0.5128276944160461,0.050000000745058,0.2305081486701965,290.8190612792969,291.1499938964844,262.06671142578125,260.39764404296875,279.9983215332031,293.267578125,290.82586669921875,1.0,0.2447330355644226,0.7994357943534851,0.7994357943534851,1.0,1.0,-1.1606649160385132,0.4938200712203979,0.6668448448181152,0.2115615457296371,0.0,0.0,1.0,39.46206665039063,31.0,79.29107666015625,-12780.27734375,166.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3304748535156,303.6629333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2920655906200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964094455819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481800,293.14599609375,297.1499938964844,293.1499938964844,0.0973394811153411,-2246.1884765625,304.1512145996094,0.761430561542511,0.1539113819599151,0.1394371837377548,293.1680908203125,297.1499938964844,293.1499938964844,0.0044431122951209,-354.6020812988281,296.8543701171875,0.5128276944160461,0.050000000745058,0.0485938191413879,293.1773681640625,297.1499938964844,293.1499938964844,0.2308741062879562,-3480.259765625,304.1570129394531,0.9636279344558716,0.3079496920108795,0.2159507572650909,293.1588134765625,297.1499938964844,293.1499938964844,0.2736256420612335,-5375.7744140625,304.19439697265625,0.9990000128746032,0.3853813409805298,0.3326317369937897,293.2674560546875,297.1499938964844,293.1499938964844,0.0076677347533404,-2635.265380859375,300.2847595214844,0.5128276944160461,0.050000000745058,0.2305081486701965,290.8190612792969,291.1499938964844,262.06671142578125,260.39764404296875,279.9983215332031,293.267578125,290.82586669921875,1.0,0.2447330355644226,0.7994357943534851,0.7994357943534851,1.0,1.0,-1.1606649160385132,0.4938200712203979,0.6668448448181152,0.2115615457296371,0.0,0.0,1.0,39.46206665039063,31.0,79.29107666015625,-12780.27734375,166.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3304748535156,303.6629333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2920655906200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964094455819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481860,293.1455078125,297.1499938964844,293.1499938964844,0.0969250276684761,-2237.514404296875,304.1514892578125,0.7679553627967834,0.1541171818971634,0.1395716816186905,293.1658630371094,297.1499938964844,293.1499938964844,0.0044255843386054,-352.4591369628906,296.8896179199219,0.517488956451416,0.050000000745058,0.0485376343131065,293.1772155761719,297.1499938964844,293.1499938964844,0.2289030253887176,-3455.707763671875,304.157958984375,0.970823049545288,0.3072870969772339,0.2154551744461059,293.12847900390625,297.1499938964844,293.1499938964844,0.263696938753128,-5219.80810546875,304.1958923339844,0.9990000128746032,0.3913179636001587,0.324517011642456,293.2657470703125,297.1499938964844,293.1499938964844,0.0075868391431868,-2609.3115234375,300.26678466796875,0.517488956451416,0.050000000745058,0.2302416414022445,290.8836669921875,291.1499938964844,262.0732727050781,260.40142822265625,280.0052490234375,293.265869140625,290.8903503417969,1.0,0.2414092570543289,0.7992324233055115,0.7992324233055115,1.0,1.0,-1.1501014232635498,0.4891475737094879,0.6609538793563843,0.2088247239589691,0.0,0.0,1.0,37.89028930664063,49.0,87.08743286132812,-12734.3974609375,160.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41082763671875,303.7492980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002946943859569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481920,293.1455078125,297.1499938964844,293.1499938964844,0.0969250276684761,-2237.514404296875,304.1514892578125,0.7679553627967834,0.1541171818971634,0.1395716816186905,293.1658630371094,297.1499938964844,293.1499938964844,0.0044255843386054,-352.4591369628906,296.8896179199219,0.517488956451416,0.050000000745058,0.0485376343131065,293.1772155761719,297.1499938964844,293.1499938964844,0.2289030253887176,-3455.707763671875,304.157958984375,0.970823049545288,0.3072870969772339,0.2154551744461059,293.12847900390625,297.1499938964844,293.1499938964844,0.263696938753128,-5219.80810546875,304.1958923339844,0.9990000128746032,0.3913179636001587,0.324517011642456,293.2657470703125,297.1499938964844,293.1499938964844,0.0075868391431868,-2609.3115234375,300.26678466796875,0.517488956451416,0.050000000745058,0.2302416414022445,290.8836669921875,291.1499938964844,262.0732727050781,260.40142822265625,280.0052490234375,293.265869140625,290.8903503417969,1.0,0.2414092570543289,0.7992324233055115,0.7992324233055115,1.0,1.0,-1.1501014232635498,0.4891475737094879,0.6609538793563843,0.2088247239589691,0.0,0.0,1.0,37.89028930664063,49.0,87.08743286132812,-12734.3974609375,160.46900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41082763671875,303.7492980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290375679731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002946943859569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
481980,293.14532470703125,297.1499938964844,293.1499938964844,0.0967260524630546,-2233.177490234375,304.1513061523437,0.7608689069747925,0.1542658060789108,0.1397869735956192,293.164306640625,297.1499938964844,293.1499938964844,0.0044204806908965,-351.500244140625,296.91461181640625,0.5119499564170837,0.050000000745058,0.0486049726605415,293.1774597167969,297.1499938964844,293.1499938964844,0.2273483425378799,-3436.56640625,304.1578369140625,0.9606062173843384,0.3065488338470459,0.2150074243545532,293.1148681640625,297.1499938964844,293.1499938964844,0.2711440026760101,-5345.39013671875,304.1674194335937,0.9990000128746032,0.3946858942508697,0.3342129290103912,293.26422119140625,297.1499938964844,293.1499938964844,0.0075367810204625,-2593.2724609375,300.24420166015625,0.5119499564170837,0.050000000745058,0.230561077594757,290.9315185546875,291.1499938964844,262.07525634765625,260.4012756347656,279.99951171875,293.2643127441406,290.93389892578125,1.0,0.2460729628801345,0.7990290522575378,0.7990290522575378,1.0,1.0,-1.1619126796722412,0.4944137334823608,0.6674988865852356,0.2115884721279144,0.0,0.0,1.0,39.75537872314453,67.0,57.72369384765625,-12850.7275390625,167.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4515686035156,303.7751159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888179421424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931134949903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
