time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482040,293.14532470703125,297.1499938964844,293.1499938964844,0.0967260524630546,-2233.177490234375,304.1513061523437,0.7608689069747925,0.1542658060789108,0.1397869735956192,293.164306640625,297.1499938964844,293.1499938964844,0.0044204806908965,-351.500244140625,296.91461181640625,0.5119499564170837,0.050000000745058,0.0486049726605415,293.1774597167969,297.1499938964844,293.1499938964844,0.2273483425378799,-3436.56640625,304.1578369140625,0.9606062173843384,0.3065488338470459,0.2150074243545532,293.1148681640625,297.1499938964844,293.1499938964844,0.2711440026760101,-5345.39013671875,304.1674194335937,0.9990000128746032,0.3946858942508697,0.3342129290103912,293.26422119140625,297.1499938964844,293.1499938964844,0.0075367810204625,-2593.2724609375,300.24420166015625,0.5119499564170837,0.050000000745058,0.230561077594757,290.9315185546875,291.1499938964844,262.07525634765625,260.4012756347656,279.99951171875,293.2643127441406,290.93389892578125,1.0,0.2460729628801345,0.7990290522575378,0.7990290522575378,1.0,1.0,-1.1619126796722412,0.4944137334823608,0.6674988865852356,0.2115884721279144,0.0,0.0,1.0,39.75537872314453,67.0,57.72369384765625,-12850.7275390625,167.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4515686035156,303.7751159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888179421424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931134949903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482100,293.1454162597656,297.1499938964844,293.1499938964844,0.0968037396669387,-2234.6337890625,304.1509094238281,0.7531362175941467,0.1543091386556625,0.1399100124835968,293.1637268066406,297.1499938964844,293.1499938964844,0.0044251270592212,-351.8227844238281,296.9158935546875,0.506138026714325,0.050000000745058,0.0486832223832607,293.177734375,297.1499938964844,293.1499938964844,0.2269773781299591,-3432.26220703125,304.1570739746094,0.9492262005805968,0.306147038936615,0.2147932350635528,293.121337890625,297.1499938964844,293.1499938964844,0.281260997056961,-5510.0205078125,304.14581298828125,0.9990000128746032,0.3938707709312439,0.3451408445835113,293.26385498046875,297.1499938964844,293.1499938964844,0.0075272852554917,-2591.20947265625,300.22625732421875,0.506138026714325,0.050000000745058,0.2309322506189346,290.9356384277344,291.1499938964844,262.07440185546875,260.399658203125,279.99237060546875,293.2638854980469,290.9347839355469,1.0,0.2508451342582702,0.798927366733551,0.798927366733551,1.0,1.0,-1.175455927848816,0.5004329085350037,0.675023078918457,0.2149026840925216,0.0,0.0,1.0,41.92570114135742,67.0,25.922794342041016,-12953.6796875,176.01255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43853759765625,303.74871826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2883543372154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002926430024672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482160,293.1456298828125,297.1499938964844,293.1499938964844,0.0970207974314689,-2238.94482421875,304.1503601074219,0.7437372207641602,0.1543269753456115,0.1400378197431564,293.16326904296875,297.1499938964844,293.1499938964844,0.0044350763782858,-352.7563781738281,296.9079895019531,0.4991827309131622,0.050000000745058,0.0487885922193527,293.1781311035156,297.1499938964844,293.1499938964844,0.2269355654716491,-3432.208740234375,304.1558532714844,0.934462308883667,0.3057207763195038,0.2145829200744629,293.1373596191406,297.1499938964844,293.1499938964844,0.2950876355171203,-5732.03564453125,304.1214294433594,0.9990000128746032,0.3910950422286987,0.3593321740627289,293.263916015625,297.1499938964844,293.1499938964844,0.0075284023769199,-2593.465087890625,300.2023620605469,0.4991827309131622,0.050000000745058,0.2314320802688598,290.9232788085937,291.1499938964844,262.072265625,260.3969421386719,279.9830322265625,293.2638854980469,290.9189147949219,1.0,0.25700843334198,0.7987173199653625,0.7987173199653625,1.0,1.0,-1.193114161491394,0.5082823038101196,0.6848318576812744,0.2192490100860595,0.0,0.0,1.0,44.84419631958008,70.0,-13.689558029174805,-13075.7568359375,187.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3996887207031,303.6939697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882009744644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002924873551819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482220,293.14605712890625,297.1499938964844,293.1499938964844,0.0977185741066932,-2252.918701171875,304.1490783691406,0.72486412525177,0.1543503701686859,0.1403013616800308,293.1622314453125,297.1499938964844,293.1499938964844,0.0044684940949082,-356.0329895019531,296.8740234375,0.4851619899272918,0.050000000745058,0.0490402579307556,293.1788635253906,297.1499938964844,293.1499938964844,0.2274824231863021,-3440.111328125,304.15301513671875,0.904178261756897,0.3048577606678009,0.214170828461647,293.17791748046875,297.1499938964844,293.1499938964844,0.3026569485664367,-5849.125,304.1207580566406,0.9821292757987976,0.3831568658351898,0.3650904297828674,293.2648620605469,297.1499938964844,293.1499938964844,0.007551128976047,-2606.157470703125,300.1417236328125,0.4851619899272918,0.050000000745058,0.2326258718967437,290.8647155761719,291.1499938964844,262.06396484375,260.3880615234375,279.9771728515625,293.2647705078125,290.86004638671875,1.0,0.2662076652050018,0.7982972860336304,0.7982972860336304,1.0,1.0,-1.2014317512512207,0.5118919610977173,0.6895397901535034,0.2214406132698059,0.0,0.0,1.0,51.34134292602539,73.0,-60.02151870727539,-13081.3212890625,203.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2813415527344,303.57440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886255979537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929182664956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482280,293.14605712890625,297.1499938964844,293.1499938964844,0.0977185741066932,-2252.918701171875,304.1490783691406,0.72486412525177,0.1543503701686859,0.1403013616800308,293.1622314453125,297.1499938964844,293.1499938964844,0.0044684940949082,-356.0329895019531,296.8740234375,0.4851619899272918,0.050000000745058,0.0490402579307556,293.1788635253906,297.1499938964844,293.1499938964844,0.2274824231863021,-3440.111328125,304.15301513671875,0.904178261756897,0.3048577606678009,0.214170828461647,293.17791748046875,297.1499938964844,293.1499938964844,0.3026569485664367,-5849.125,304.1207580566406,0.9821292757987976,0.3831568658351898,0.3650904297828674,293.2648620605469,297.1499938964844,293.1499938964844,0.007551128976047,-2606.157470703125,300.1417236328125,0.4851619899272918,0.050000000745058,0.2326258718967437,290.8647155761719,291.1499938964844,262.06396484375,260.3880615234375,279.9771728515625,293.2647705078125,290.86004638671875,1.0,0.2662076652050018,0.7982972860336304,0.7982972860336304,1.0,1.0,-1.2014317512512207,0.5118919610977173,0.6895397901535034,0.2214406132698059,0.0,0.0,1.0,51.34134292602539,73.0,-60.02151870727539,-13081.3212890625,203.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2813415527344,303.57440185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886255979537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929182664956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482340,293.1468811035156,297.1499938964844,293.1499938964844,0.0981889069080352,-2262.2314453125,304.14862060546875,0.7085813283920288,0.1542824953794479,0.1404998302459716,293.16168212890625,297.1499938964844,293.1499938964844,0.0044973739422857,-358.6879272460937,296.8509826660156,0.4723303318023681,0.050000000745058,0.0492882765829563,293.17999267578125,297.1499938964844,293.1499938964844,0.2275627851486206,-3441.7646484375,304.15191650390625,0.8816163539886475,0.303895354270935,0.2137041389942169,293.193359375,297.1499938964844,293.1499938964844,0.300018846988678,-5803.25146484375,304.1346435546875,0.9558391571044922,0.3792839348316192,0.3607939481735229,293.2663269042969,297.1499938964844,293.1499938964844,0.0075622992590069,-2613.9033203125,300.0854797363281,0.4723303318023681,0.050000000745058,0.2338023632764816,290.8276062011719,291.1499938964844,262.04998779296875,260.3743896484375,279.97491455078125,293.2662353515625,290.8241882324219,1.0,0.2736929357051849,0.7978772521018982,0.7978772521018982,1.0,1.0,-1.197830319404602,0.5102644562721252,0.6875659227371216,0.2204259037971496,0.0,0.0,1.0,57.56745910644531,76.0,-52.94681167602539,-13013.25390625,214.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2001037597656,303.5021667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2890871167182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000293386663543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482400,293.1468811035156,297.1499938964844,293.1499938964844,0.0981889069080352,-2262.2314453125,304.14862060546875,0.7085813283920288,0.1542824953794479,0.1404998302459716,293.16168212890625,297.1499938964844,293.1499938964844,0.0044973739422857,-358.6879272460937,296.8509826660156,0.4723303318023681,0.050000000745058,0.0492882765829563,293.17999267578125,297.1499938964844,293.1499938964844,0.2275627851486206,-3441.7646484375,304.15191650390625,0.8816163539886475,0.303895354270935,0.2137041389942169,293.193359375,297.1499938964844,293.1499938964844,0.300018846988678,-5803.25146484375,304.1346435546875,0.9558391571044922,0.3792839348316192,0.3607939481735229,293.2663269042969,297.1499938964844,293.1499938964844,0.0075622992590069,-2613.9033203125,300.0854797363281,0.4723303318023681,0.050000000745058,0.2338023632764816,290.8276062011719,291.1499938964844,262.04998779296875,260.3743896484375,279.97491455078125,293.2662353515625,290.8241882324219,1.0,0.2736929357051849,0.7978772521018982,0.7978772521018982,1.0,1.0,-1.197830319404602,0.5102644562721252,0.6875659227371216,0.2204259037971496,0.0,0.0,1.0,57.56745910644531,76.0,-52.94681167602539,-13013.25390625,214.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2001037597656,303.5021667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2890871167182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000293386663543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482460,293.1477966308594,297.1499938964844,293.1499938964844,0.0985422804951667,-2269.247802734375,304.14849853515625,0.6954688429832458,0.1541776657104492,0.1406098753213882,293.1616516113281,297.1499938964844,293.1499938964844,0.0045202663168311,-360.823974609375,296.8298034667969,0.4601644277572632,0.050000000745058,0.0494991391897201,293.1813049316406,297.1499938964844,293.1499938964844,0.227446898818016,-3440.849609375,304.1514892578125,0.8650684952735901,0.3028714060783386,0.2131585031747818,293.1981506347656,297.1499938964844,293.1499938964844,0.2990606129169464,-5786.6123046875,304.1412353515625,0.9348335862159728,0.3771994113922119,0.3587491810321808,293.2677001953125,297.1499938964844,293.1499938964844,0.0075631416402757,-2618.372314453125,300.03057861328125,0.4601644277572632,0.050000000745058,0.2348026186227798,290.79644775390625,291.1499938964844,262.0328369140625,260.3580322265625,279.9706420898437,293.2676086425781,290.79351806640625,1.0,0.2800611853599548,0.7973570823669434,0.7973570823669434,1.0,1.0,-1.1963063478469849,0.50953209400177,0.6867743134498596,0.2199821323156356,0.0,0.0,1.0,62.88441467285156,79.0,-45.05620574951172,-12977.013671875,225.15139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1479797363281,303.4548034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2895198166370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938258112408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482520,293.1477966308594,297.1499938964844,293.1499938964844,0.0985422804951667,-2269.247802734375,304.14849853515625,0.6954688429832458,0.1541776657104492,0.1406098753213882,293.1616516113281,297.1499938964844,293.1499938964844,0.0045202663168311,-360.823974609375,296.8298034667969,0.4601644277572632,0.050000000745058,0.0494991391897201,293.1813049316406,297.1499938964844,293.1499938964844,0.227446898818016,-3440.849609375,304.1514892578125,0.8650684952735901,0.3028714060783386,0.2131585031747818,293.1981506347656,297.1499938964844,293.1499938964844,0.2990606129169464,-5786.6123046875,304.1412353515625,0.9348335862159728,0.3771994113922119,0.3587491810321808,293.2677001953125,297.1499938964844,293.1499938964844,0.0075631416402757,-2618.372314453125,300.03057861328125,0.4601644277572632,0.050000000745058,0.2348026186227798,290.79644775390625,291.1499938964844,262.0328369140625,260.3580322265625,279.9706420898437,293.2676086425781,290.79351806640625,1.0,0.2800611853599548,0.7973570823669434,0.7973570823669434,1.0,1.0,-1.1963063478469849,0.50953209400177,0.6867743134498596,0.2199821323156356,0.0,0.0,1.0,62.88441467285156,79.0,-45.05620574951172,-12977.013671875,225.15139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1479797363281,303.4548034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2895198166370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938258112408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482580,293.1485595703125,297.1499938964844,293.1499938964844,0.0988263562321662,-2274.872802734375,304.1485290527344,0.6850332021713257,0.1540737897157669,0.1406925469636917,293.1620178222656,297.1499938964844,293.1499938964844,0.0045388899743556,-362.5661010742188,296.8106384277344,0.4499517679214477,0.050000000745058,0.0496854446828365,293.1827697753906,297.1499938964844,293.1499938964844,0.2271425873041153,-3437.505859375,304.1514892578125,0.8521305322647095,0.3017833530902862,0.2125498503446579,293.1994323730469,297.1499938964844,293.1499938964844,0.2985595166683197,-5777.9462890625,304.1449279785156,0.9180323481559752,0.3757171332836151,0.3574390411376953,293.26885986328125,297.1499938964844,293.1499938964844,0.007556717377156,-2620.350341796875,299.9774475097656,0.4499517679214477,0.050000000745058,0.2356863617897033,290.7709655761719,291.1499938964844,262.01519775390625,260.3412780761719,279.9660339355469,293.268798828125,290.7686767578125,1.0,0.2856015264987945,0.7968369126319885,0.7968369126319885,1.0,1.0,-1.19538676738739,0.5090556144714355,0.6863310933113098,0.2197272032499313,0.0,0.0,1.0,67.58919525146484,82.0,-36.44450759887695,-12955.53515625,234.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1152038574219,303.4248352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2899270355701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002942390856333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482640,293.1485595703125,297.1499938964844,293.1499938964844,0.0988263562321662,-2274.872802734375,304.1485290527344,0.6850332021713257,0.1540737897157669,0.1406925469636917,293.1620178222656,297.1499938964844,293.1499938964844,0.0045388899743556,-362.5661010742188,296.8106384277344,0.4499517679214477,0.050000000745058,0.0496854446828365,293.1827697753906,297.1499938964844,293.1499938964844,0.2271425873041153,-3437.505859375,304.1514892578125,0.8521305322647095,0.3017833530902862,0.2125498503446579,293.1994323730469,297.1499938964844,293.1499938964844,0.2985595166683197,-5777.9462890625,304.1449279785156,0.9180323481559752,0.3757171332836151,0.3574390411376953,293.26885986328125,297.1499938964844,293.1499938964844,0.007556717377156,-2620.350341796875,299.9774475097656,0.4499517679214477,0.050000000745058,0.2356863617897033,290.7709655761719,291.1499938964844,262.01519775390625,260.3412780761719,279.9660339355469,293.268798828125,290.7686767578125,1.0,0.2856015264987945,0.7968369126319885,0.7968369126319885,1.0,1.0,-1.19538676738739,0.5090556144714355,0.6863310933113098,0.2197272032499313,0.0,0.0,1.0,67.58919525146484,82.0,-36.44450759887695,-12955.53515625,234.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1152038574219,303.4248352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2899270355701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002942390856333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482700,293.14892578125,297.1499938964844,293.1499938964844,0.0989461913704872,-2277.23583984375,304.1485900878906,0.6805360913276672,0.1540239751338958,0.1407292783260345,293.1623229980469,297.1499938964844,293.1499938964844,0.004546829033643,-363.3052978515625,296.8019104003906,0.4456976950168609,0.050000000745058,0.0497718714177608,293.1835327148437,297.1499938964844,293.1499938964844,0.2269216775894165,-3434.956298828125,304.1516418457031,0.846586287021637,0.3012196123600006,0.2122259587049484,293.1995544433594,297.1499938964844,293.1499938964844,0.298333078622818,-5774.14453125,304.1462707519531,0.9109944701194764,0.375069260597229,0.3568925559520721,293.26934814453125,297.1499938964844,293.1499938964844,0.0075512984767556,-2620.535400390625,299.9515991210937,0.4456976950168609,0.050000000745058,0.2360963225364685,290.760498046875,291.1499938964844,262.0061950683594,260.3327331542969,279.9637145996094,293.269287109375,290.7585144042969,1.0,0.2881316840648651,0.7965768575668335,0.7965768575668335,1.0,1.0,-1.1949819326400757,0.5088375806808472,0.6861443519592285,0.2196261137723922,0.0,0.0,1.0,69.77238464355469,82.0,-32.090675354003906,-12948.0634765625,238.69227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1043395996094,303.4149475097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2901169061660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002944317529909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482760,293.14923095703125,297.1499938964844,293.1499938964844,0.0990519970655441,-2279.315185546875,304.1486511230469,0.6764213442802429,0.1539753526449203,0.1407637000083923,293.1626892089844,297.1499938964844,293.1499938964844,0.004553924780339,-363.9623107910156,296.79376220703125,0.4418844282627105,0.050000000745058,0.0498546548187732,293.1842956542969,297.1499938964844,293.1499938964844,0.2266572713851928,-3431.8544921875,304.1518249511719,0.8415115475654602,0.300644189119339,0.2118908613920211,293.1994934082031,297.1499938964844,293.1499938964844,0.2980919480323791,-5770.17822265625,304.1473693847656,0.90480637550354,0.3744539320468902,0.3563816249370575,293.2698059082031,297.1499938964844,293.1499938964844,0.007544491905719,-2620.210693359375,299.9261779785156,0.4418844282627105,0.050000000745058,0.2364890128374099,290.7514953613281,291.1499938964844,261.9971008300781,260.3241577148437,279.96124267578125,293.2697448730469,290.7497863769531,1.0,0.2905286848545074,0.7963833808898926,0.7963833808898926,1.0,1.0,-1.1945785284042358,0.5086241960525513,0.6859542727470398,0.2195398211479187,0.0,0.0,1.0,71.86353302001953,70.0,-27.85624313354492,-12942.2548828125,242.7967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09649658203125,303.4078674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2902950346469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002946125459857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482820,293.1496276855469,297.1499938964844,293.1499938964844,0.0990993380546569,-2280.320556640625,304.1490173339844,0.676642894744873,0.1539173871278762,0.1406901478767395,293.1636047363281,297.1499938964844,293.1499938964844,0.0045501017011702,-363.84478759765625,296.7795715332031,0.4421984255313873,0.050000000745058,0.0498476438224315,293.18572998046875,297.1499938964844,293.1499938964844,0.2258461266756057,-3422.110107421875,304.152587890625,0.8408774137496948,0.2994853258132934,0.2110798358917236,293.198974609375,297.1499938964844,293.1499938964844,0.2973605096340179,-5758.4140625,304.14947509765625,0.9042715430259703,0.3733057975769043,0.3552676141262054,293.2705078125,297.1499938964844,293.1499938964844,0.0074968463741242,-2609.58837890625,299.8772888183594,0.4421984255313873,0.050000000745058,0.2364557683467865,290.7386169433594,291.1499938964844,261.9786071777344,260.30670166015625,279.9570007324219,293.2704772949219,290.7377319335937,1.0,0.2895385324954986,0.795996367931366,0.795996367931366,1.0,1.0,-1.1921322345733645,0.5074588060379028,0.6846734285354614,0.2189866304397583,0.0,0.0,1.0,71.65335845947266,58.0,-17.856321334838867,-12922.4482421875,241.47792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0901184082031,303.404052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2905899584293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949118788819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482880,293.1496276855469,297.1499938964844,293.1499938964844,0.0990993380546569,-2280.320556640625,304.1490173339844,0.676642894744873,0.1539173871278762,0.1406901478767395,293.1636047363281,297.1499938964844,293.1499938964844,0.0045501017011702,-363.84478759765625,296.7795715332031,0.4421984255313873,0.050000000745058,0.0498476438224315,293.18572998046875,297.1499938964844,293.1499938964844,0.2258461266756057,-3422.110107421875,304.152587890625,0.8408774137496948,0.2994853258132934,0.2110798358917236,293.198974609375,297.1499938964844,293.1499938964844,0.2973605096340179,-5758.4140625,304.14947509765625,0.9042715430259703,0.3733057975769043,0.3552676141262054,293.2705078125,297.1499938964844,293.1499938964844,0.0074968463741242,-2609.58837890625,299.8772888183594,0.4421984255313873,0.050000000745058,0.2364557683467865,290.7386169433594,291.1499938964844,261.9786071777344,260.30670166015625,279.9570007324219,293.2704772949219,290.7377319335937,1.0,0.2895385324954986,0.795996367931366,0.795996367931366,1.0,1.0,-1.1921322345733645,0.5074588060379028,0.6846734285354614,0.2189866304397583,0.0,0.0,1.0,71.65335845947266,58.0,-17.856321334838867,-12922.4482421875,241.47792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0901184082031,303.404052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2905899584293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949118788819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0990457460284233,-2279.335205078125,304.1493835449219,0.6819095611572266,0.1539299637079239,0.1405851393938064,293.1645202636719,297.1499938964844,293.1499938964844,0.004535514395684,-362.7976989746094,296.7708740234375,0.4472005367279053,0.050000000745058,0.0497407019138336,293.1866760253906,297.1499938964844,293.1499938964844,0.2249834686517715,-3411.63134765625,304.1533508300781,0.846010148525238,0.2985685467720032,0.2103607952594757,293.1982421875,297.1499938964844,293.1499938964844,0.2965656220912933,-5745.76953125,304.1509704589844,0.9108365774154664,0.3724574744701385,0.3543457686901092,293.2708435058594,297.1499938964844,293.1499938964844,0.0074382447637617,-2594.74169921875,299.840576171875,0.4472005367279053,0.050000000745058,0.2359484732151031,290.7344665527344,291.1499938964844,261.9635314941406,260.2925109863281,279.9539794921875,293.2708435058594,290.7342529296875,1.0,0.2858307361602783,0.7956867814064026,0.7956867814064026,1.0,1.0,-1.189299702644348,0.5061326026916504,0.683167040348053,0.2183383852243423,0.0,0.0,1.0,68.90709686279297,58.0,-8.816466331481934,-12904.5634765625,234.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0944519042969,303.4107360839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907328903675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950569323729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0990231111645698,-2278.90576171875,304.14947509765625,0.6838207244873047,0.1539405733346939,0.1405560821294784,293.1647644042969,297.1499938964844,293.1499938964844,0.0045306161046028,-362.43060302734375,296.7690124511719,0.4490337967872619,0.050000000745058,0.0497036464512348,293.1868896484375,297.1499938964844,293.1499938964844,0.2247428148984909,-3408.697998046875,304.153564453125,0.8479564189910889,0.2983400523662567,0.2101742774248123,293.1980285644531,297.1499938964844,293.1499938964844,0.2963413000106811,-5742.212890625,304.1513366699219,0.9133702516555786,0.37225341796875,0.3541129529476166,293.2709045410156,297.1499938964844,293.1499938964844,0.0074214888736605,-2590.352294921875,299.83172607421875,0.4490337967872619,0.050000000745058,0.2357726991176605,290.7342224121094,291.1499938964844,261.959716796875,260.2889404296875,279.9532470703125,293.2709045410156,290.73419189453125,1.0,0.2845810949802398,0.7956094145774841,0.7956094145774841,1.0,1.0,-1.1885061264038086,0.50576251745224,0.6827436089515686,0.2181568890810012,0.0,0.0,1.0,67.9581069946289,46.0,-6.561407566070557,-12900.021484375,232.6884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0967102050781,303.41357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907536029815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950779453385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0988638550043106,-2275.841796875,304.14990234375,0.6968645453453064,0.1540327817201614,0.14040207862854,293.166259765625,297.1499938964844,293.1499938964844,0.0044999602250754,-360.0683288574219,296.76141357421875,0.4619111716747284,0.050000000745058,0.0494699068367481,293.1879577636719,297.1499938964844,293.1499938964844,0.2233996838331222,-3392.279296875,304.15460205078125,0.8617445230484009,0.2971914410591125,0.2092044353485107,293.19683837890625,297.1499938964844,293.1499938964844,0.2950838804244995,-5722.3369140625,304.1529846191406,0.9315029382705688,0.3712773025035858,0.3529435992240906,293.2709655761719,297.1499938964844,293.1499938964844,0.007328366395086,-2565.237060546875,299.7894592285156,0.4619111716747284,0.050000000745058,0.2346639335155487,290.7376708984375,291.1499938964844,261.94049072265625,260.2709350585937,279.9496154785156,293.27099609375,290.7384033203125,1.0,0.2767164707183838,0.7952434420585632,0.7952434420585632,1.0,1.0,-1.1841424703598022,0.5037358999252319,0.6804065704345703,0.2171613425016403,0.0,0.0,1.0,61.98057556152344,34.0,4.232962131500244,-12877.3125,219.09474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1141357421875,303.4339904785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907598614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950842899736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0988638550043106,-2275.841796875,304.14990234375,0.6968645453453064,0.1540327817201614,0.14040207862854,293.166259765625,297.1499938964844,293.1499938964844,0.0044999602250754,-360.0683288574219,296.76141357421875,0.4619111716747284,0.050000000745058,0.0494699068367481,293.1879577636719,297.1499938964844,293.1499938964844,0.2233996838331222,-3392.279296875,304.15460205078125,0.8617445230484009,0.2971914410591125,0.2092044353485107,293.19683837890625,297.1499938964844,293.1499938964844,0.2950838804244995,-5722.3369140625,304.1529846191406,0.9315029382705688,0.3712773025035858,0.3529435992240906,293.2709655761719,297.1499938964844,293.1499938964844,0.007328366395086,-2565.237060546875,299.7894592285156,0.4619111716747284,0.050000000745058,0.2346639335155487,290.7376708984375,291.1499938964844,261.94049072265625,260.2709350585937,279.9496154785156,293.27099609375,290.7384033203125,1.0,0.2767164707183838,0.7952434420585632,0.7952434420585632,1.0,1.0,-1.1841424703598022,0.5037358999252319,0.6804065704345703,0.2171613425016403,0.0,0.0,1.0,61.98057556152344,34.0,4.232962131500244,-12877.3125,219.09474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1141357421875,303.4339904785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2907598614692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002950842899736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483180,293.1485290527344,297.1499938964844,293.1499938964844,0.0986448675394058,-2271.57958984375,304.1502990722656,0.715498149394989,0.1541792005300521,0.1402442455291748,293.1681213378906,297.1499938964844,293.1499938964844,0.0044612567871809,-357.0086975097656,296.75592041015625,0.4781434535980224,0.050000000745058,0.0491774231195449,293.1889953613281,297.1499938964844,293.1499938964844,0.2218507826328277,-3373.282958984375,304.1556396484375,0.8829783201217651,0.2960212826728821,0.2081787288188934,293.19549560546875,297.1499938964844,293.1499938964844,0.293641984462738,-5699.615234375,304.1543884277344,0.9576844573020936,0.3703662455081939,0.3517792820930481,293.27081298828125,297.1499938964844,293.1499938964844,0.0072241318412125,-2536.13916015625,299.7501220703125,0.4781434535980224,0.050000000745058,0.2332765311002731,290.7478332519531,291.1499938964844,261.9209289550781,260.252685546875,279.946044921875,293.27081298828125,290.74920654296875,1.0,0.2666710019111633,0.7948775291442871,0.7948775291442871,1.0,1.0,-1.17930805683136,0.501498818397522,0.6778092384338379,0.216056540608406,0.0,0.0,1.0,54.50934219360352,25.0,13.641839981079102,-12854.8291015625,202.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.139404296875,303.4621887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290601372718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949234622064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483240,293.1485290527344,297.1499938964844,293.1499938964844,0.0986448675394058,-2271.57958984375,304.1502990722656,0.715498149394989,0.1541792005300521,0.1402442455291748,293.1681213378906,297.1499938964844,293.1499938964844,0.0044612567871809,-357.0086975097656,296.75592041015625,0.4781434535980224,0.050000000745058,0.0491774231195449,293.1889953613281,297.1499938964844,293.1499938964844,0.2218507826328277,-3373.282958984375,304.1556396484375,0.8829783201217651,0.2960212826728821,0.2081787288188934,293.19549560546875,297.1499938964844,293.1499938964844,0.293641984462738,-5699.615234375,304.1543884277344,0.9576844573020936,0.3703662455081939,0.3517792820930481,293.27081298828125,297.1499938964844,293.1499938964844,0.0072241318412125,-2536.13916015625,299.7501220703125,0.4781434535980224,0.050000000745058,0.2332765311002731,290.7478332519531,291.1499938964844,261.9209289550781,260.252685546875,279.946044921875,293.27081298828125,290.74920654296875,1.0,0.2666710019111633,0.7948775291442871,0.7948775291442871,1.0,1.0,-1.17930805683136,0.501498818397522,0.6778092384338379,0.216056540608406,0.0,0.0,1.0,54.50934219360352,25.0,13.641839981079102,-12854.8291015625,202.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.139404296875,303.4621887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290601372718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949234622064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483300,293.1481628417969,297.1499938964844,293.1499938964844,0.0985275581479072,-2269.27880859375,304.15045166015625,0.7256000638008118,0.154267281293869,0.1401767283678054,293.169189453125,297.1499938964844,293.1499938964844,0.0044406857341527,-355.35968017578125,296.75372314453125,0.4858555197715759,0.050000000745058,0.0490270219743251,293.18951416015625,297.1499938964844,293.1499938964844,0.2210215181112289,-3363.097900390625,304.1561279296875,0.8958991765975952,0.2954243123531341,0.2076555341482162,293.1947631835937,297.1499938964844,293.1499938964844,0.2928785383701324,-5687.60888671875,304.15496826171875,0.971791446208954,0.3699309527873993,0.3512135744094848,293.2706604003906,297.1499938964844,293.1499938964844,0.007171347271651,-2521.11865234375,299.7313537597656,0.4858555197715759,0.050000000745058,0.2325630933046341,290.7550048828125,291.1499938964844,261.9110412597656,260.24346923828125,279.9441833496094,293.2706604003906,290.7566223144531,1.0,0.2614288926124573,0.7946945428848267,0.7946945428848267,1.0,1.0,-1.1768828630447388,0.5003777146339417,0.6765051484107971,0.2155011147260666,0.0,0.0,1.0,50.6683464050293,25.0,17.568130493164062,-12844.5048828125,193.9549255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15399169921875,303.4781188964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2904620468616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002947820466943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483360,293.1478271484375,297.1499938964844,293.1499938964844,0.098406970500946,-2266.9052734375,304.1506042480469,0.7366533875465393,0.1543608903884887,0.1401152163743972,293.1703491210937,297.1499938964844,293.1499938964844,0.0044195824302732,-353.6575012207031,296.7516174316406,0.4939848780632019,0.050000000745058,0.0488763898611068,293.1900634765625,297.1499938964844,293.1499938964844,0.2201634645462036,-3352.552978515625,304.1565856933594,0.9107865691184998,0.2948171496391296,0.2071253955364227,293.19403076171875,297.1499938964844,293.1499938964844,0.2920969426631927,-5675.330078125,304.1554870605469,0.9858534336090088,0.3695060610771179,0.3506583571434021,293.2704772949219,297.1499938964844,293.1499938964844,0.0071185999549925,-2505.957275390625,299.7130432128906,0.4939848780632019,0.050000000745058,0.2318485528230667,290.76318359375,291.1499938964844,261.9010925292969,260.2342224121094,279.94219970703125,293.2705078125,290.7649841308594,1.0,0.2560250163078308,0.7945311665534973,0.7945311665534973,1.0,1.0,-1.1744678020477295,0.4992639720439911,0.6752038598060608,0.2149490267038345,0.0,0.0,1.0,46.82169723510742,25.0,20.812471389770508,-12834.595703125,185.49166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1692199707031,303.49462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2902863025665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002946036984212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483420,293.14715576171875,297.1499938964844,293.1499938964844,0.0982295721769332,-2263.322265625,304.15069580078125,0.7540079951286316,0.1545512378215789,0.1400956213474273,293.1728515625,297.1499938964844,293.1499938964844,0.0043860557489097,-350.8786926269531,296.7477722167969,0.5065367817878723,0.050000000745058,0.0486775860190391,293.1911926269531,297.1499938964844,293.1499938964844,0.2184565216302871,-3331.564208984375,304.1572265625,0.9352918863296508,0.2935686111450195,0.2061169296503067,293.1908264160156,297.1499938964844,293.1499938964844,0.2856292724609375,-5570.91357421875,304.1654357910156,0.9990000128746032,0.3690253794193268,0.3443650007247925,293.2700500488281,297.1499938964844,293.1499938964844,0.0070317639037966,-2480.6025390625,299.6776123046875,0.5065367817878723,0.050000000745058,0.2309055179357528,290.7821960449219,291.1499938964844,261.8809509277344,260.2156066894531,279.940673828125,293.27008056640625,290.78485107421875,1.0,0.248054563999176,0.7942045331001282,0.7942045331001282,1.0,1.0,-1.1644810438156128,0.4947406053543091,0.6697403788566589,0.2125903069972992,0.0,0.0,1.0,41.65142440795898,25.0,29.28268241882324,-12774.498046875,172.10159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20220947265625,303.53533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2898171842098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002941275888588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483480,293.14715576171875,297.1499938964844,293.1499938964844,0.0982295721769332,-2263.322265625,304.15069580078125,0.7540079951286316,0.1545512378215789,0.1400956213474273,293.1728515625,297.1499938964844,293.1499938964844,0.0043860557489097,-350.8786926269531,296.7477722167969,0.5065367817878723,0.050000000745058,0.0486775860190391,293.1911926269531,297.1499938964844,293.1499938964844,0.2184565216302871,-3331.564208984375,304.1572265625,0.9352918863296508,0.2935686111450195,0.2061169296503067,293.1908264160156,297.1499938964844,293.1499938964844,0.2856292724609375,-5570.91357421875,304.1654357910156,0.9990000128746032,0.3690253794193268,0.3443650007247925,293.2700500488281,297.1499938964844,293.1499938964844,0.0070317639037966,-2480.6025390625,299.6776123046875,0.5065367817878723,0.050000000745058,0.2309055179357528,290.7821960449219,291.1499938964844,261.8809509277344,260.2156066894531,279.940673828125,293.27008056640625,290.78485107421875,1.0,0.248054563999176,0.7942045331001282,0.7942045331001282,1.0,1.0,-1.1644810438156128,0.4947406053543091,0.6697403788566589,0.2125903069972992,0.0,0.0,1.0,41.65142440795898,25.0,29.28268241882324,-12774.498046875,172.10159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20220947265625,303.53533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2898171842098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002941275888588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483540,293.146728515625,297.1499938964844,293.1499938964844,0.0979048907756805,-2256.601806640625,304.1510009765625,0.7655856013298035,0.1547089666128158,0.1401455551385879,293.1756286621094,297.1499938964844,293.1499938964844,0.0043561831116676,-348.0623474121094,296.7557373046875,0.5149496793746948,0.050000000745058,0.0485677346587181,293.19256591796875,297.1499938964844,293.1499938964844,0.2163172513246536,-3304.870849609375,304.15838623046875,0.9500135183334352,0.2922481000423431,0.2051340192556381,293.16912841796875,297.1499938964844,293.1499938964844,0.2692483067512512,-5310.11767578125,304.1872253417969,0.9990000128746032,0.3723580241203308,0.32888063788414,293.2694091796875,297.1499938964844,293.1499938964844,0.0069540771655738,-2455.654541015625,299.6512145996094,0.5149496793746948,0.050000000745058,0.230384424328804,290.8254699707031,291.1499938964844,261.860595703125,260.19683837890625,279.9434814453125,293.2694702148437,290.83135986328125,1.0,0.2414552867412567,0.7938778400421143,0.7938778400421143,1.0,1.0,-1.143851637840271,0.4855459332466125,0.6583056449890137,0.2075028866529464,0.0,0.0,1.0,38.58462524414063,28.0,60.3648796081543,-12645.078125,160.01751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2685241699219,303.6185607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888232171535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931188500951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483600,293.146728515625,297.1499938964844,293.1499938964844,0.0979048907756805,-2256.601806640625,304.1510009765625,0.7655856013298035,0.1547089666128158,0.1401455551385879,293.1756286621094,297.1499938964844,293.1499938964844,0.0043561831116676,-348.0623474121094,296.7557373046875,0.5149496793746948,0.050000000745058,0.0485677346587181,293.19256591796875,297.1499938964844,293.1499938964844,0.2163172513246536,-3304.870849609375,304.15838623046875,0.9500135183334352,0.2922481000423431,0.2051340192556381,293.16912841796875,297.1499938964844,293.1499938964844,0.2692483067512512,-5310.11767578125,304.1872253417969,0.9990000128746032,0.3723580241203308,0.32888063788414,293.2694091796875,297.1499938964844,293.1499938964844,0.0069540771655738,-2455.654541015625,299.6512145996094,0.5149496793746948,0.050000000745058,0.230384424328804,290.8254699707031,291.1499938964844,261.860595703125,260.19683837890625,279.9434814453125,293.2694702148437,290.83135986328125,1.0,0.2414552867412567,0.7938778400421143,0.7938778400421143,1.0,1.0,-1.143851637840271,0.4855459332466125,0.6583056449890137,0.2075028866529464,0.0,0.0,1.0,38.58462524414063,28.0,60.3648796081543,-12645.078125,160.01751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2685241699219,303.6185607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888232171535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931188500951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483660,293.14654541015625,297.1499938964844,293.1499938964844,0.0974626317620277,-2247.48291015625,304.1513977050781,0.7737009525299072,0.1548311859369278,0.1401958167552948,293.17877197265625,297.1499938964844,293.1499938964844,0.0043251132592558,-344.9864196777344,296.7703552246094,0.5209194421768188,0.050000000745058,0.0484991259872913,293.19415283203125,297.1499938964844,293.1499938964844,0.2138818502426147,-3274.33935546875,304.1596374511719,0.9589890837669371,0.2908518016338348,0.2041231095790863,293.1391906738281,297.1499938964844,293.1499938964844,0.2577544450759887,-5127.38623046875,304.193603515625,0.9990000128746032,0.3779392540454864,0.3188271522521972,293.2684936523437,297.1499938964844,293.1499938964844,0.0068800006993114,-2430.48583984375,299.63140869140625,0.5209194421768188,0.050000000745058,0.2300589829683303,290.8841857910156,291.1499938964844,261.8400573730469,260.1779479980469,279.9418029785156,293.2685546875,290.890625,1.0,0.2372776716947555,0.7936720252037048,0.7936720252037048,1.0,1.0,-1.1301552057266235,0.4794689416885376,0.6506862640380859,0.2041025757789611,0.0,0.0,1.0,36.65993118286133,46.0,77.67524719238281,-12579.662109375,152.40374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.352783203125,303.71142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873378694057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916113880928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483720,293.14654541015625,297.1499938964844,293.1499938964844,0.0974626317620277,-2247.48291015625,304.1513977050781,0.7737009525299072,0.1548311859369278,0.1401958167552948,293.17877197265625,297.1499938964844,293.1499938964844,0.0043251132592558,-344.9864196777344,296.7703552246094,0.5209194421768188,0.050000000745058,0.0484991259872913,293.19415283203125,297.1499938964844,293.1499938964844,0.2138818502426147,-3274.33935546875,304.1596374511719,0.9589890837669371,0.2908518016338348,0.2041231095790863,293.1391906738281,297.1499938964844,293.1499938964844,0.2577544450759887,-5127.38623046875,304.193603515625,0.9990000128746032,0.3779392540454864,0.3188271522521972,293.2684936523437,297.1499938964844,293.1499938964844,0.0068800006993114,-2430.48583984375,299.63140869140625,0.5209194421768188,0.050000000745058,0.2300589829683303,290.8841857910156,291.1499938964844,261.8400573730469,260.1779479980469,279.9418029785156,293.2685546875,290.890625,1.0,0.2372776716947555,0.7936720252037048,0.7936720252037048,1.0,1.0,-1.1301552057266235,0.4794689416885376,0.6506862640380859,0.2041025757789611,0.0,0.0,1.0,36.65993118286133,46.0,77.67524719238281,-12579.662109375,152.40374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.352783203125,303.71142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2873378694057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002916113880928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483780,293.1466369628906,297.1499938964844,293.1499938964844,0.0971926525235176,-2241.81591796875,304.1513671875,0.7673426270484924,0.1548969000577926,0.1403249651193618,293.1822204589844,297.1499938964844,293.1499938964844,0.0043045124039053,-342.88348388671875,296.7767333984375,0.5160070061683655,0.050000000745058,0.0485551171004772,293.1959228515625,297.1499938964844,293.1499938964844,0.2117379754781723,-3247.652099609375,304.15997314453125,0.9485679864883424,0.289374977350235,0.203152447938919,293.1235656738281,297.1499938964844,293.1499938964844,0.263845294713974,-5231.15185546875,304.1681213378906,0.9990000128746032,0.3814467489719391,0.327047735452652,293.2676086425781,297.1499938964844,293.1499938964844,0.0068305195309221,-2413.5576171875,299.6081848144531,0.5160070061683655,0.050000000745058,0.2303245663642883,290.93145751953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9288635253906,293.26763916015625,290.93408203125,1.0,0.2412355691194534,0.7934662103652954,0.7934662103652954,1.0,1.0,-1.1393860578536987,0.4835444688796997,0.655841588973999,0.2063031494617462,0.0,0.0,1.0,38.20161437988281,49.0,56.13969802856445,-12685.744140625,157.99327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4058532714844,303.7508850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2858665287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002901181869674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
