time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483840,293.1466369628906,297.1499938964844,293.1499938964844,0.0971926525235176,-2241.81591796875,304.1513671875,0.7673426270484924,0.1548969000577926,0.1403249651193618,293.1822204589844,297.1499938964844,293.1499938964844,0.0043045124039053,-342.88348388671875,296.7767333984375,0.5160070061683655,0.050000000745058,0.0485551171004772,293.1959228515625,297.1499938964844,293.1499938964844,0.2117379754781723,-3247.652099609375,304.15997314453125,0.9485679864883424,0.289374977350235,0.203152447938919,293.1235656738281,297.1499938964844,293.1499938964844,0.263845294713974,-5231.15185546875,304.1681213378906,0.9990000128746032,0.3814467489719391,0.327047735452652,293.2676086425781,297.1499938964844,293.1499938964844,0.0068305195309221,-2413.5576171875,299.6081848144531,0.5160070061683655,0.050000000745058,0.2303245663642883,290.93145751953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9288635253906,293.26763916015625,290.93408203125,1.0,0.2412355691194534,0.7934662103652954,0.7934662103652954,1.0,1.0,-1.1393860578536987,0.4835444688796997,0.655841588973999,0.2063031494617462,0.0,0.0,1.0,38.20161437988281,49.0,56.13969802856445,-12685.744140625,157.99327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4058532714844,303.7508850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2858665287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002901181869674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483900,293.1467590332031,297.1499938964844,293.1499938964844,0.0971879288554191,-2241.67578125,304.151123046875,0.763190507888794,0.1549177914857864,0.1403803378343582,293.1839294433594,297.1499938964844,293.1499938964844,0.0042978790588676,-342.32135009765625,296.7702331542969,0.5128723382949829,0.050000000745058,0.0485933758318424,293.19677734375,297.1499938964844,293.1499938964844,0.2109625041484832,-3238.224609375,304.1595458984375,0.9417705535888672,0.2886235117912292,0.2026578783988952,293.126708984375,297.1499938964844,293.1499938964844,0.2687709331512451,-5312.13671875,304.15594482421875,0.9990000128746032,0.3811653852462768,0.3325524032115936,293.26739501953125,297.1499938964844,293.1499938964844,0.0068129254505038,-2408.530517578125,299.5903625488281,0.5128723382949829,0.050000000745058,0.2305060625076294,290.9382629394531,291.1499938964844,261.80889892578125,260.1494445800781,279.9217224121094,293.26739501953125,290.9387512207031,1.0,0.2432926446199417,0.7933633327484131,0.7933633327484131,1.0,1.0,-1.1457332372665403,0.4863259196281433,0.6594072580337524,0.2079030275344848,0.0,0.0,1.0,39.258785247802734,49.0,33.0015754699707,-12738.533203125,161.87672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4042053222656,303.7422790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853705585002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896148362196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
483960,293.1468811035156,297.1499938964844,293.1499938964844,0.0972389429807663,-2242.680419921875,304.1508178710937,0.7592973709106445,0.1549337059259414,0.1404330432415008,293.185546875,297.1499938964844,293.1499938964844,0.0042927227914333,-341.9578552246094,296.7593994140625,0.5099543929100037,0.050000000745058,0.0486309789121151,293.1976013183594,297.1499938964844,293.1499938964844,0.21031454205513,-3230.462646484375,304.15899658203125,0.9351658821105956,0.2878680527210235,0.2021614462137222,293.1337585449219,297.1499938964844,293.1499938964844,0.2737671434879303,-5393.54296875,304.14581298828125,0.9990000128746032,0.3800829350948334,0.337874174118042,293.26739501953125,297.1499938964844,293.1499938964844,0.0067973546683788,-2404.653076171875,299.56939697265625,0.5099543929100037,0.050000000745058,0.2306844294071197,290.9376220703125,291.1499938964844,261.7984313964844,260.1399230957031,279.9147644042969,293.26739501953125,290.9367980957031,1.0,0.2454733997583389,0.7931990027427673,0.7931990027427673,1.0,1.0,-1.151847243309021,0.4890142977237701,0.6628329753875732,0.2094004601240158,0.0,0.0,1.0,40.29549407958984,52.0,12.26630401611328,-12782.689453125,165.69049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38916015625,303.7214660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2850262522697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002892654156312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484020,293.1472473144531,297.1499938964844,293.1499938964844,0.0974893942475318,-2247.7431640625,304.150146484375,0.7514208555221558,0.1549376249313354,0.1405224651098251,293.1885986328125,297.1499938964844,293.1499938964844,0.0042862161062657,-341.7608947753906,296.7265930175781,0.5041292905807495,0.050000000745058,0.0487123541533947,293.19921875,297.1499938964844,293.1499938964844,0.2093682140111923,-3219.49560546875,304.1575622558594,0.9215595722198486,0.2863377332687378,0.2011607587337494,293.15594482421875,297.1499938964844,293.1499938964844,0.2850584685802459,-5575.0078125,304.12847900390625,0.9990000128746032,0.3760105669498443,0.3491127789020538,293.26806640625,297.1499938964844,293.1499938964844,0.0067722639068961,-2400.24267578125,299.5188293457031,0.5041292905807495,0.050000000745058,0.2310704439878463,290.9167785644531,291.1499938964844,261.7774353027344,260.1208801269531,279.9005126953125,293.2680053710937,290.9132385253906,1.0,0.2500983774662018,0.7928702235221863,0.7928702235221863,1.0,1.0,-1.1648038625717163,0.4947280287742615,0.6700758934020996,0.2125555127859115,0.0,0.0,1.0,42.53609848022461,55.0,-26.606204986572266,-12860.7216796875,173.97886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.327880859375,303.6499938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847950458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028903078055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484080,293.1472473144531,297.1499938964844,293.1499938964844,0.0974893942475318,-2247.7431640625,304.150146484375,0.7514208555221558,0.1549376249313354,0.1405224651098251,293.1885986328125,297.1499938964844,293.1499938964844,0.0042862161062657,-341.7608947753906,296.7265930175781,0.5041292905807495,0.050000000745058,0.0487123541533947,293.19921875,297.1499938964844,293.1499938964844,0.2093682140111923,-3219.49560546875,304.1575622558594,0.9215595722198486,0.2863377332687378,0.2011607587337494,293.15594482421875,297.1499938964844,293.1499938964844,0.2850584685802459,-5575.0078125,304.12847900390625,0.9990000128746032,0.3760105669498443,0.3491127789020538,293.26806640625,297.1499938964844,293.1499938964844,0.0067722639068961,-2400.24267578125,299.5188293457031,0.5041292905807495,0.050000000745058,0.2310704439878463,290.9167785644531,291.1499938964844,261.7774353027344,260.1208801269531,279.9005126953125,293.2680053710937,290.9132385253906,1.0,0.2500983774662018,0.7928702235221863,0.7928702235221863,1.0,1.0,-1.1648038625717163,0.4947280287742615,0.6700758934020996,0.2125555127859115,0.0,0.0,1.0,42.53609848022461,55.0,-26.606204986572266,-12860.7216796875,173.97886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.327880859375,303.6499938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2847950458526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028903078055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484140,293.147705078125,297.1499938964844,293.1499938964844,0.0979111790657043,-2256.274658203125,304.1493835449219,0.741101861000061,0.1549168080091476,0.1406203210353851,293.19122314453125,297.1499938964844,293.1499938964844,0.0042876806110143,-342.4111328125,296.68218994140625,0.4965920448303222,0.050000000745058,0.0488314777612686,293.2006225585937,297.1499938964844,293.1499938964844,0.2088062763214111,-3213.482421875,304.1559753417969,0.9047386646270752,0.284801036119461,0.2001779824495315,293.1815185546875,297.1499938964844,293.1499938964844,0.2899868190288543,-5650.484375,304.1286315917969,0.9915816187858582,0.3706527054309845,0.35265052318573,293.26934814453125,297.1499938964844,293.1499938964844,0.0067588090896606,-2400.82958984375,299.4588623046875,0.4965920448303222,0.050000000745058,0.2316355109214782,290.8753356933594,291.1499938964844,261.7563781738281,260.1018371582031,279.89068603515625,293.2692565917969,290.871337890625,1.0,0.2547573745250702,0.79254150390625,0.79254150390625,1.0,1.0,-1.16893208026886,0.4965241551399231,0.6724079251289368,0.2135423868894577,0.0,0.0,1.0,45.610782623291016,58.0,-49.30990219116211,-12855.8447265625,181.3307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2451171875,303.56768798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2850797176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002893196651712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484200,293.147705078125,297.1499938964844,293.1499938964844,0.0979111790657043,-2256.274658203125,304.1493835449219,0.741101861000061,0.1549168080091476,0.1406203210353851,293.19122314453125,297.1499938964844,293.1499938964844,0.0042876806110143,-342.4111328125,296.68218994140625,0.4965920448303222,0.050000000745058,0.0488314777612686,293.2006225585937,297.1499938964844,293.1499938964844,0.2088062763214111,-3213.482421875,304.1559753417969,0.9047386646270752,0.284801036119461,0.2001779824495315,293.1815185546875,297.1499938964844,293.1499938964844,0.2899868190288543,-5650.484375,304.1286315917969,0.9915816187858582,0.3706527054309845,0.35265052318573,293.26934814453125,297.1499938964844,293.1499938964844,0.0067588090896606,-2400.82958984375,299.4588623046875,0.4965920448303222,0.050000000745058,0.2316355109214782,290.8753356933594,291.1499938964844,261.7563781738281,260.1018371582031,279.89068603515625,293.2692565917969,290.871337890625,1.0,0.2547573745250702,0.79254150390625,0.79254150390625,1.0,1.0,-1.16893208026886,0.4965241551399231,0.6724079251289368,0.2135423868894577,0.0,0.0,1.0,45.610782623291016,58.0,-49.30990219116211,-12855.8447265625,181.3307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2451171875,303.56768798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2850797176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002893196651712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484260,293.1483154296875,297.1499938964844,293.1499938964844,0.0982271879911422,-2262.594482421875,304.1490783691406,0.7302706837654114,0.1548534482717514,0.140710711479187,293.1934814453125,297.1499938964844,293.1499938964844,0.0042898510582745,-342.9573059082031,296.64453125,0.4886602163314819,0.050000000745058,0.0489736162126064,293.2019958496094,297.1499938964844,293.1499938964844,0.2080431431531906,-3204.662353515625,304.1552734375,0.8883816003799438,0.2832436561584472,0.1992050111293792,293.1918334960937,297.1499938964844,293.1499938964844,0.2878487408161163,-5614.9775390625,304.1390991210937,0.9754683971405028,0.3677430748939514,0.3494535088539123,293.2707214355469,297.1499938964844,293.1499938964844,0.0067446483299136,-2400.17822265625,299.4021301269531,0.4886602163314819,0.050000000745058,0.2323097437620163,290.8457946777344,291.1499938964844,261.7352294921875,260.08282470703125,279.8848571777344,293.2706298828125,290.8431091308594,1.0,0.2590608298778534,0.7920697331428528,0.7920697331428528,1.0,1.0,-1.1648988723754885,0.4947290420532226,0.6701698303222656,0.212356224656105,0.0,0.0,1.0,49.14982986450195,61.0,-41.42819595336914,-12799.1650390625,187.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1891174316406,303.5191345214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853803932666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896248188335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484320,293.1483154296875,297.1499938964844,293.1499938964844,0.0982271879911422,-2262.594482421875,304.1490783691406,0.7302706837654114,0.1548534482717514,0.140710711479187,293.1934814453125,297.1499938964844,293.1499938964844,0.0042898510582745,-342.9573059082031,296.64453125,0.4886602163314819,0.050000000745058,0.0489736162126064,293.2019958496094,297.1499938964844,293.1499938964844,0.2080431431531906,-3204.662353515625,304.1552734375,0.8883816003799438,0.2832436561584472,0.1992050111293792,293.1918334960937,297.1499938964844,293.1499938964844,0.2878487408161163,-5614.9775390625,304.1390991210937,0.9754683971405028,0.3677430748939514,0.3494535088539123,293.2707214355469,297.1499938964844,293.1499938964844,0.0067446483299136,-2400.17822265625,299.4021301269531,0.4886602163314819,0.050000000745058,0.2323097437620163,290.8457946777344,291.1499938964844,261.7352294921875,260.08282470703125,279.8848571777344,293.2706298828125,290.8431091308594,1.0,0.2590608298778534,0.7920697331428528,0.7920697331428528,1.0,1.0,-1.1648988723754885,0.4947290420532226,0.6701698303222656,0.212356224656105,0.0,0.0,1.0,49.14982986450195,61.0,-41.42819595336914,-12799.1650390625,187.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1891174316406,303.5191345214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853803932666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896248188335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484380,293.14892578125,297.1499938964844,293.1499938964844,0.0984627977013588,-2267.302490234375,304.14898681640625,0.7210919857025146,0.1547704488039016,0.140764057636261,293.1954040527344,297.1499938964844,293.1499938964844,0.0042897402308881,-343.2530822753906,296.6106262207031,0.4817795157432556,0.050000000745058,0.0491064637899398,293.20318603515625,297.1499938964844,293.1499938964844,0.2071524858474731,-3194.109619140625,304.1549987792969,0.8745207190513611,0.2816819548606872,0.1982148140668869,293.19482421875,297.1499938964844,293.1499938964844,0.2869827449321747,-5600.17919921875,304.1440734863281,0.9608354568481444,0.3660712838172912,0.3478094935417175,293.2719421386719,297.1499938964844,293.1499938964844,0.006726449355483,-2397.814208984375,299.3475952148437,0.4817795157432556,0.050000000745058,0.2329399287700653,290.8228454589844,291.1499938964844,261.71405029296875,260.0639038085937,279.8779296875,293.2718505859375,290.8207092285156,1.0,0.2632124722003937,0.7915979623794556,0.7915979623794556,1.0,1.0,-1.162716507911682,0.4937542378902435,0.668962299823761,0.2116315513849258,0.0,0.0,1.0,52.47995376586914,64.0,-33.32591247558594,-12768.69140625,193.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1553649902344,303.4893798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2856340408325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898822422139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484440,293.14892578125,297.1499938964844,293.1499938964844,0.0984627977013588,-2267.302490234375,304.14898681640625,0.7210919857025146,0.1547704488039016,0.140764057636261,293.1954040527344,297.1499938964844,293.1499938964844,0.0042897402308881,-343.2530822753906,296.6106262207031,0.4817795157432556,0.050000000745058,0.0491064637899398,293.20318603515625,297.1499938964844,293.1499938964844,0.2071524858474731,-3194.109619140625,304.1549987792969,0.8745207190513611,0.2816819548606872,0.1982148140668869,293.19482421875,297.1499938964844,293.1499938964844,0.2869827449321747,-5600.17919921875,304.1440734863281,0.9608354568481444,0.3660712838172912,0.3478094935417175,293.2719421386719,297.1499938964844,293.1499938964844,0.006726449355483,-2397.814208984375,299.3475952148437,0.4817795157432556,0.050000000745058,0.2329399287700653,290.8228454589844,291.1499938964844,261.71405029296875,260.0639038085937,279.8779296875,293.2718505859375,290.8207092285156,1.0,0.2632124722003937,0.7915979623794556,0.7915979623794556,1.0,1.0,-1.162716507911682,0.4937542378902435,0.668962299823761,0.2116315513849258,0.0,0.0,1.0,52.47995376586914,64.0,-33.32591247558594,-12768.69140625,193.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1553649902344,303.4893798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2856340408325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898822422139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484500,293.1492004394531,297.1499938964844,293.1499938964844,0.0985637605190277,-2269.31103515625,304.14898681640625,0.7168054580688477,0.1547298431396484,0.1407887041568756,293.1962280273437,297.1499938964844,293.1499938964844,0.0042892983183264,-343.3480529785156,296.5948791503906,0.4784614145755768,0.050000000745058,0.0491713546216487,293.2037048339844,297.1499938964844,293.1499938964844,0.2066772431135177,-3188.421630859375,304.15496826171875,0.8682369589805603,0.2809078097343445,0.1977220624685287,293.1952819824219,297.1499938964844,293.1499938964844,0.2866890728473663,-5595.220703125,304.14569091796875,0.9538201093673706,0.3654142916202545,0.3472134470939636,293.2724304199219,297.1499938964844,293.1499938964844,0.0067164665088057,-2396.20751953125,299.3210144042969,0.4784614145755768,0.050000000745058,0.2332477420568466,290.8132629394531,291.1499938964844,261.7034912109375,260.054443359375,279.8742980957031,293.2723693847656,290.8113708496094,1.0,0.2652423679828644,0.7913620471954346,0.7913620471954346,1.0,1.0,-1.16188645362854,0.4933825731277466,0.6685038805007935,0.2113342732191085,0.0,0.0,1.0,54.109806060791016,64.0,-29.476232528686523,-12758.447265625,195.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1441955566406,303.4795227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857470512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002899969404097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484560,293.1494445800781,297.1499938964844,293.1499938964844,0.09865552932024,-2271.12939453125,304.1490173339844,0.7126129269599915,0.1546909213066101,0.1408140510320663,293.1969299316406,297.1499938964844,293.1499938964844,0.0042886943556368,-343.41558837890625,296.5799255371094,0.4751321077346802,0.050000000745058,0.0492356605827808,293.20416259765625,297.1499938964844,293.1499938964844,0.2061848938465118,-3182.49853515625,304.15496826171875,0.8623108863830566,0.2801395356655121,0.197232648730278,293.1954040527344,297.1499938964844,293.1499938964844,0.2864190638065338,-5590.72900390625,304.14697265625,0.9469650387763976,0.3648139536380768,0.3466871380805969,293.2728881835937,297.1499938964844,293.1499938964844,0.0067060375586152,-2394.362060546875,299.2949523925781,0.4751321077346802,0.050000000745058,0.2335527837276458,290.8049011230469,291.1499938964844,261.6929016113281,260.0450439453125,279.8703918457031,293.2728576660156,290.8032531738281,1.0,0.2672456204891205,0.7911983132362366,0.7911983132362366,1.0,1.0,-1.1611409187316897,0.4930554628372192,0.6680854558944702,0.2110666930675506,0.0,0.0,1.0,55.72614288330078,67.0,-25.829509735107425,-12750.4375,198.9280700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1358642578125,303.4722595214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.28585085272789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000290102296276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484620,293.1498718261719,297.1499938964844,293.1499938964844,0.0988147035241127,-2274.260498046875,304.1490783691406,0.7043569087982178,0.154618352651596,0.1408683657646179,293.19805908203125,297.1499938964844,293.1499938964844,0.0042870920151472,-343.478515625,296.5523986816406,0.4682267010211944,0.050000000745058,0.0493630766868591,293.2048645019531,297.1499938964844,293.1499938964844,0.2051559388637542,-3170.041748046875,304.155029296875,0.8513954877853394,0.2786219716072082,0.1962659507989883,293.1951904296875,297.1499938964844,293.1499938964844,0.285874456167221,-5581.85693359375,304.1488342285156,0.9337798953056335,0.3637079298496246,0.3457469046115875,293.273681640625,297.1499938964844,293.1499938964844,0.0066838711500167,-2389.98681640625,299.2441101074219,0.4682267010211944,0.050000000745058,0.2341571748256683,290.7915344238281,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.27362060546875,290.79034423828125,1.0,0.2711784541606903,0.790870726108551,0.790870726108551,1.0,1.0,-1.1597956418991089,0.4924643635749817,0.6673312187194824,0.2105762362480163,0.0,0.0,1.0,58.93069076538086,70.0,-19.252029418945312,-12739.0419921875,204.81570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12603759765625,303.46392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860285639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002902826236095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484680,293.1498718261719,297.1499938964844,293.1499938964844,0.0988147035241127,-2274.260498046875,304.1490783691406,0.7043569087982178,0.154618352651596,0.1408683657646179,293.19805908203125,297.1499938964844,293.1499938964844,0.0042870920151472,-343.478515625,296.5523986816406,0.4682267010211944,0.050000000745058,0.0493630766868591,293.2048645019531,297.1499938964844,293.1499938964844,0.2051559388637542,-3170.041748046875,304.155029296875,0.8513954877853394,0.2786219716072082,0.1962659507989883,293.1951904296875,297.1499938964844,293.1499938964844,0.285874456167221,-5581.85693359375,304.1488342285156,0.9337798953056335,0.3637079298496246,0.3457469046115875,293.273681640625,297.1499938964844,293.1499938964844,0.0066838711500167,-2389.98681640625,299.2441101074219,0.4682267010211944,0.050000000745058,0.2341571748256683,290.7915344238281,291.1499938964844,261.6717834472656,260.0263366699219,279.8624267578125,293.27362060546875,290.79034423828125,1.0,0.2711784541606903,0.790870726108551,0.790870726108551,1.0,1.0,-1.1597956418991089,0.4924643635749817,0.6673312187194824,0.2105762362480163,0.0,0.0,1.0,58.93069076538086,70.0,-19.252029418945312,-12739.0419921875,204.81570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12603759765625,303.46392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860285639762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002902826236095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484740,293.15020751953125,297.1499938964844,293.1499938964844,0.0989459007978439,-2276.81298828125,304.149169921875,0.6966206431388855,0.1545519232749939,0.1409274190664291,293.19879150390625,297.1499938964844,293.1499938964844,0.0042851502075791,-343.4667663574219,296.5277404785156,0.4607524871826172,0.050000000745058,0.0494894534349441,293.20538330078125,297.1499938964844,293.1499938964844,0.2040788531303405,-3156.92041015625,304.1551513671875,0.8415356278419495,0.2771295011043548,0.1953159123659134,293.19464111328125,297.1499938964844,293.1499938964844,0.2852802574634552,-5572.357421875,304.15020751953125,0.9214696288108826,0.3626708686351776,0.3448837995529175,293.2742919921875,297.1499938964844,293.1499938964844,0.0066601918078958,-2384.814208984375,299.1947631835937,0.4607524871826172,0.050000000745058,0.234756663441658,290.7820739746094,291.1499938964844,261.65069580078125,260.0077819824219,279.8545227050781,293.2742614746094,290.78125,1.0,0.2750235497951507,0.7905431985855103,0.7905431985855103,1.0,1.0,-1.1585613489151,0.4919173121452331,0.6666440367698669,0.2101286649703979,0.0,0.0,1.0,62.11090087890625,58.0,-13.66216278076172,-12731.8095703125,210.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.122802734375,303.4616394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2861649394035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904210414271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484800,293.15020751953125,297.1499938964844,293.1499938964844,0.0989459007978439,-2276.81298828125,304.149169921875,0.6966206431388855,0.1545519232749939,0.1409274190664291,293.19879150390625,297.1499938964844,293.1499938964844,0.0042851502075791,-343.4667663574219,296.5277404785156,0.4607524871826172,0.050000000745058,0.0494894534349441,293.20538330078125,297.1499938964844,293.1499938964844,0.2040788531303405,-3156.92041015625,304.1551513671875,0.8415356278419495,0.2771295011043548,0.1953159123659134,293.19464111328125,297.1499938964844,293.1499938964844,0.2852802574634552,-5572.357421875,304.15020751953125,0.9214696288108826,0.3626708686351776,0.3448837995529175,293.2742919921875,297.1499938964844,293.1499938964844,0.0066601918078958,-2384.814208984375,299.1947631835937,0.4607524871826172,0.050000000745058,0.234756663441658,290.7820739746094,291.1499938964844,261.65069580078125,260.0077819824219,279.8545227050781,293.2742614746094,290.78125,1.0,0.2750235497951507,0.7905431985855103,0.7905431985855103,1.0,1.0,-1.1585613489151,0.4919173121452331,0.6666440367698669,0.2101286649703979,0.0,0.0,1.0,62.11090087890625,58.0,-13.66216278076172,-12731.8095703125,210.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.122802734375,303.4616394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2861649394035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904210414271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484860,293.1502990722656,297.1499938964844,293.1499938964844,0.0989353731274604,-2276.649658203125,304.14947509765625,0.6983539462089539,0.1545261144638061,0.1408603638410568,293.1991577148437,297.1499938964844,293.1499938964844,0.0042690667323768,-342.31500244140625,296.5063171386719,0.4625916481018066,0.050000000745058,0.0494588650763034,293.20556640625,297.1499938964844,293.1499938964844,0.2028191238641739,-3141.430419921875,304.1555480957031,0.842106282711029,0.2756889462471008,0.194277748465538,293.19384765625,297.1499938964844,293.1499938964844,0.2844676077365875,-5559.44384765625,304.1514892578125,0.9231443405151368,0.3616997003555298,0.3439203798770904,293.27471923828125,297.1499938964844,293.1499938964844,0.006610644981265,-2371.415283203125,299.1472473144531,0.4625916481018066,0.050000000745058,0.2346115559339523,290.7767333984375,291.1499938964844,261.6297302246094,259.9894104003906,279.8474426269531,293.27471923828125,290.7764892578125,1.0,0.2732482254505157,0.7902026176452637,0.7902026176452637,1.0,1.0,-1.1558682918548584,0.4907156229019165,0.6651526689529419,0.2093399465084076,0.0,0.0,1.0,61.29695892333984,46.0,-7.081442832946777,-12715.83203125,208.17906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1257629394531,303.4666748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862408757209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904981083702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484920,293.1502990722656,297.1499938964844,293.1499938964844,0.0989353731274604,-2276.649658203125,304.14947509765625,0.6983539462089539,0.1545261144638061,0.1408603638410568,293.1991577148437,297.1499938964844,293.1499938964844,0.0042690667323768,-342.31500244140625,296.5063171386719,0.4625916481018066,0.050000000745058,0.0494588650763034,293.20556640625,297.1499938964844,293.1499938964844,0.2028191238641739,-3141.430419921875,304.1555480957031,0.842106282711029,0.2756889462471008,0.194277748465538,293.19384765625,297.1499938964844,293.1499938964844,0.2844676077365875,-5559.44384765625,304.1514892578125,0.9231443405151368,0.3616997003555298,0.3439203798770904,293.27471923828125,297.1499938964844,293.1499938964844,0.006610644981265,-2371.415283203125,299.1472473144531,0.4625916481018066,0.050000000745058,0.2346115559339523,290.7767333984375,291.1499938964844,261.6297302246094,259.9894104003906,279.8474426269531,293.27471923828125,290.7764892578125,1.0,0.2732482254505157,0.7902026176452637,0.7902026176452637,1.0,1.0,-1.1558682918548584,0.4907156229019165,0.6651526689529419,0.2093399465084076,0.0,0.0,1.0,61.29695892333984,46.0,-7.081442832946777,-12715.83203125,208.17906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1257629394531,303.4666748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862408757209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904981083702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
484980,293.1499938964844,297.1499938964844,293.1499938964844,0.0988335162401199,-2274.702880859375,304.1498107910156,0.7079882621765137,0.1545828282833099,0.1407455503940582,293.1990661621094,297.1499938964844,293.1499938964844,0.0042417612858116,-340.2235107421875,296.4893798828125,0.4714963734149933,0.050000000745058,0.0493040345609188,293.2052917480469,297.1499938964844,293.1499938964844,0.2014119923114776,-3124.010009765625,304.1560363769531,0.8513349890708923,0.2743360698223114,0.1932059228420257,293.1927185058594,297.1499938964844,293.1499938964844,0.2834500074386596,-5543.30908203125,304.1526794433594,0.9364093542099,0.3608174324035644,0.3429142832756042,293.2748718261719,297.1499938964844,293.1499938964844,0.0065408595837652,-2351.256591796875,299.1026306152344,0.4714963734149933,0.050000000745058,0.2338771075010299,290.77734375,291.1499938964844,261.60888671875,259.97125244140625,279.84088134765625,293.2748718261719,290.7777099609375,1.0,0.267631858587265,0.7898620367050171,0.7898620367050171,1.0,1.0,-1.1521693468093872,0.4890650510787964,0.663104236125946,0.2083148807287216,0.0,0.0,1.0,57.3236083984375,34.0,0.7034618854522705,-12695.703125,199.1654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1366882324219,303.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862087190151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904654538724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485040,293.1499938964844,297.1499938964844,293.1499938964844,0.0988335162401199,-2274.702880859375,304.1498107910156,0.7079882621765137,0.1545828282833099,0.1407455503940582,293.1990661621094,297.1499938964844,293.1499938964844,0.0042417612858116,-340.2235107421875,296.4893798828125,0.4714963734149933,0.050000000745058,0.0493040345609188,293.2052917480469,297.1499938964844,293.1499938964844,0.2014119923114776,-3124.010009765625,304.1560363769531,0.8513349890708923,0.2743360698223114,0.1932059228420257,293.1927185058594,297.1499938964844,293.1499938964844,0.2834500074386596,-5543.30908203125,304.1526794433594,0.9364093542099,0.3608174324035644,0.3429142832756042,293.2748718261719,297.1499938964844,293.1499938964844,0.0065408595837652,-2351.256591796875,299.1026306152344,0.4714963734149933,0.050000000745058,0.2338771075010299,290.77734375,291.1499938964844,261.60888671875,259.97125244140625,279.84088134765625,293.2748718261719,290.7777099609375,1.0,0.267631858587265,0.7898620367050171,0.7898620367050171,1.0,1.0,-1.1521693468093872,0.4890650510787964,0.663104236125946,0.2083148807287216,0.0,0.0,1.0,57.3236083984375,34.0,0.7034618854522705,-12695.703125,199.1654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1366882324219,303.480224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862087190151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904654538724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485100,293.1496887207031,297.1499938964844,293.1499938964844,0.0987608432769775,-2273.29736328125,304.14996337890625,0.7151472568511963,0.1546395719051361,0.1406835317611694,293.1988830566406,297.1499938964844,293.1499938964844,0.0042252093553543,-338.9273986816406,296.4825744628906,0.4773046374320984,0.050000000745058,0.0491939149796962,293.2049865722656,297.1499938964844,293.1499938964844,0.2006697207689285,-3114.78662109375,304.1562805175781,0.8589831590652466,0.2736913561820984,0.1926684230566024,293.1920471191406,297.1499938964844,293.1499938964844,0.2828822135925293,-5534.3154296875,304.1532287597656,0.9467087984085084,0.3604079782962799,0.3424090445041656,293.2748413085937,297.1499938964844,293.1499938964844,0.0065008020028471,-2339.367431640625,299.0814514160156,0.4773046374320984,0.050000000745058,0.2333547621965408,290.7797546386719,291.1499938964844,261.5985107421875,259.9622802734375,279.8377380371094,293.2748413085937,290.7804260253906,1.0,0.2636965215206146,0.7896917462348938,0.7896917462348938,1.0,1.0,-1.150084137916565,0.4881336987018585,0.6619504690170288,0.2077507376670837,0.0,0.0,1.0,54.505859375,34.0,4.5590410232543945,-12685.0380859375,192.9780120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14483642578125,303.4897766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2861456573009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002904014836531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485160,293.1493530273437,297.1499938964844,293.1499938964844,0.0986773967742919,-2271.6748046875,304.150146484375,0.7235342860221863,0.1547132283449173,0.1406216770410537,293.1985778808594,297.1499938964844,293.1499938964844,0.0042072432115674,-337.50567626953125,296.476806640625,0.483790636062622,0.050000000745058,0.0490672662854194,293.2046203613281,297.1499938964844,293.1499938964844,0.1999075412750244,-3105.296630859375,304.1565246582031,0.8688493967056274,0.273066371679306,0.1921327859163284,293.1913146972656,297.1499938964844,293.1499938964844,0.2822823226451874,-5524.818359375,304.1537170410156,0.9590638875961304,0.3600182235240936,0.3419062495231628,293.27471923828125,297.1499938964844,293.1499938964844,0.006458262912929,-2326.564453125,299.0609436035156,0.483790636062622,0.050000000745058,0.2327539920806884,290.783447265625,291.1499938964844,261.5881652832031,259.953369140625,279.8346252441406,293.27471923828125,290.7843933105469,1.0,0.2591401636600494,0.7895365953445435,0.7895365953445435,1.0,1.0,-1.1478904485702517,0.4871546924114227,0.6607356667518616,0.207165852189064,0.0,0.0,1.0,51.2681999206543,25.0,8.23747444152832,-12674.21875,185.958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15447998046875,303.5008239746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860499620437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002903043641708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485220,293.14849853515625,297.1499938964844,293.1499938964844,0.0985093414783477,-2268.3720703125,304.1503601074219,0.7431690096855164,0.1548988074064254,0.1405283659696579,293.19775390625,297.1499938964844,293.1499938964844,0.0041707339696586,-334.5765380859375,296.4679870605469,0.4981865882873535,0.050000000745058,0.0488051027059555,293.2037353515625,297.1499938964844,293.1499938964844,0.198366641998291,-3086.068115234375,304.15692138671875,0.8933112621307373,0.2718653380870819,0.1910918802022934,293.18975830078125,297.1499938964844,293.1499938964844,0.281037300825119,-5505.13037109375,304.154541015625,0.9850730299949646,0.3592886924743652,0.3409422934055328,293.2743225097656,297.1499938964844,293.1499938964844,0.0063721276819705,-2300.228271484375,299.021728515625,0.4981865882873535,0.050000000745058,0.2315103858709335,290.7940979003906,291.1499938964844,261.5676574707031,259.93572998046875,279.82843017578125,293.2743530273437,290.79541015625,1.0,0.2495812773704528,0.7892261743545532,0.7892261743545532,1.0,1.0,-1.1435644626617432,0.4852209687232971,0.658343493938446,0.2060244232416153,0.0,0.0,1.0,44.569610595703125,25.0,14.41096305847168,-12654.44921875,171.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1767883300781,303.52569580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857652306556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900153922382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485280,293.14849853515625,297.1499938964844,293.1499938964844,0.0985093414783477,-2268.3720703125,304.1503601074219,0.7431690096855164,0.1548988074064254,0.1405283659696579,293.19775390625,297.1499938964844,293.1499938964844,0.0041707339696586,-334.5765380859375,296.4679870605469,0.4981865882873535,0.050000000745058,0.0488051027059555,293.2037353515625,297.1499938964844,293.1499938964844,0.198366641998291,-3086.068115234375,304.15692138671875,0.8933112621307373,0.2718653380870819,0.1910918802022934,293.18975830078125,297.1499938964844,293.1499938964844,0.281037300825119,-5505.13037109375,304.154541015625,0.9850730299949646,0.3592886924743652,0.3409422934055328,293.2743225097656,297.1499938964844,293.1499938964844,0.0063721276819705,-2300.228271484375,299.021728515625,0.4981865882873535,0.050000000745058,0.2315103858709335,290.7940979003906,291.1499938964844,261.5676574707031,259.93572998046875,279.82843017578125,293.2743530273437,290.79541015625,1.0,0.2495812773704528,0.7892261743545532,0.7892261743545532,1.0,1.0,-1.1435644626617432,0.4852209687232971,0.658343493938446,0.2060244232416153,0.0,0.0,1.0,44.569610595703125,25.0,14.41096305847168,-12654.44921875,171.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1767883300781,303.52569580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857652306556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900153922382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485340,293.14764404296875,297.1499938964844,293.1499938964844,0.0984053537249565,-2266.238525390625,304.1504211425781,0.7601953148841858,0.1551093608140945,0.1405407935380935,293.1966247558594,297.1499938964844,293.1499938964844,0.0041421139612793,-332.2171325683594,296.4620666503906,0.5104700326919556,0.050000000745058,0.0486242659389972,293.2027282714844,297.1499938964844,293.1499938964844,0.1968931704759597,-3067.65234375,304.1570739746094,0.91423898935318,0.2707092761993408,0.1901456862688064,293.1872863769531,297.1499938964844,293.1499938964844,0.2768503427505493,-5437.53076171875,304.16070556640625,0.9990000128746032,0.3587720096111297,0.336919903755188,293.27374267578125,297.1499938964844,293.1499938964844,0.0062992325983941,-2277.568115234375,298.9843139648437,0.5104700326919556,0.050000000745058,0.2306525707244873,290.8076477050781,291.1499938964844,261.5473327636719,259.9184265136719,279.82379150390625,293.2738037109375,290.8094177246094,1.0,0.2424377799034118,0.788915753364563,0.788915753364563,1.0,1.0,-1.1364017724990845,0.4820131957530975,0.6543885469436646,0.204250231385231,0.0,0.0,1.0,39.89350891113281,25.0,20.050769805908203,-12612.234375,160.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2012634277344,303.5555114746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853660881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896102960221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485400,293.14764404296875,297.1499938964844,293.1499938964844,0.0984053537249565,-2266.238525390625,304.1504211425781,0.7601953148841858,0.1551093608140945,0.1405407935380935,293.1966247558594,297.1499938964844,293.1499938964844,0.0041421139612793,-332.2171325683594,296.4620666503906,0.5104700326919556,0.050000000745058,0.0486242659389972,293.2027282714844,297.1499938964844,293.1499938964844,0.1968931704759597,-3067.65234375,304.1570739746094,0.91423898935318,0.2707092761993408,0.1901456862688064,293.1872863769531,297.1499938964844,293.1499938964844,0.2768503427505493,-5437.53076171875,304.16070556640625,0.9990000128746032,0.3587720096111297,0.336919903755188,293.27374267578125,297.1499938964844,293.1499938964844,0.0062992325983941,-2277.568115234375,298.9843139648437,0.5104700326919556,0.050000000745058,0.2306525707244873,290.8076477050781,291.1499938964844,261.5473327636719,259.9184265136719,279.82379150390625,293.2738037109375,290.8094177246094,1.0,0.2424377799034118,0.788915753364563,0.788915753364563,1.0,1.0,-1.1364017724990845,0.4820131957530975,0.6543885469436646,0.204250231385231,0.0,0.0,1.0,39.89350891113281,25.0,20.050769805908203,-12612.234375,160.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2012634277344,303.5555114746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853660881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896102960221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485460,293.1469421386719,297.1499938964844,293.1499938964844,0.0982080325484275,-2262.053466796875,304.1506042480469,0.7711477875709534,0.1553124040365219,0.1406374275684356,293.1952514648437,297.1499938964844,293.1499938964844,0.0041194180957973,-330.072265625,296.4681701660156,0.5184030532836914,0.050000000745058,0.0485273227095603,293.2017517089844,297.1499938964844,293.1499938964844,0.1951917111873626,-3046.050048828125,304.1575622558594,0.9276536107063292,0.2695687115192413,0.1892815679311752,293.1693725585937,297.1499938964844,293.1499938964844,0.2625018656253814,-5206.78857421875,304.18072509765625,0.9990000128746032,0.3614269196987152,0.3229798078536987,293.2729187011719,297.1499938964844,293.1499938964844,0.0062352889217436,-2255.992919921875,298.9553527832031,0.5184030532836914,0.050000000745058,0.2301927357912063,290.8402404785156,291.1499938964844,261.5272827148437,259.9014587402344,279.8236694335937,293.2729797363281,290.8451232910156,1.0,0.2365189045667648,0.7886452078819275,0.7886452078819275,1.0,1.0,-1.1180518865585327,0.4739248752593994,0.6441270112991333,0.1996137946844101,0.0,0.0,1.0,37.18828201293945,25.0,47.09519577026367,-12492.552734375,150.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2535705566406,303.6235046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845438122749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887758018914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485520,293.1469421386719,297.1499938964844,293.1499938964844,0.0982080325484275,-2262.053466796875,304.1506042480469,0.7711477875709534,0.1553124040365219,0.1406374275684356,293.1952514648437,297.1499938964844,293.1499938964844,0.0041194180957973,-330.072265625,296.4681701660156,0.5184030532836914,0.050000000745058,0.0485273227095603,293.2017517089844,297.1499938964844,293.1499938964844,0.1951917111873626,-3046.050048828125,304.1575622558594,0.9276536107063292,0.2695687115192413,0.1892815679311752,293.1693725585937,297.1499938964844,293.1499938964844,0.2625018656253814,-5206.78857421875,304.18072509765625,0.9990000128746032,0.3614269196987152,0.3229798078536987,293.2729187011719,297.1499938964844,293.1499938964844,0.0062352889217436,-2255.992919921875,298.9553527832031,0.5184030532836914,0.050000000745058,0.2301927357912063,290.8402404785156,291.1499938964844,261.5272827148437,259.9014587402344,279.8236694335937,293.2729797363281,290.8451232910156,1.0,0.2365189045667648,0.7886452078819275,0.7886452078819275,1.0,1.0,-1.1180518865585327,0.4739248752593994,0.6441270112991333,0.1996137946844101,0.0,0.0,1.0,37.18828201293945,25.0,47.09519577026367,-12492.552734375,150.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2535705566406,303.6235046386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845438122749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002887758018914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485580,293.1463928222656,297.1499938964844,293.1499938964844,0.0978734642267227,-2255.059326171875,304.1509704589844,0.7808841466903687,0.1555041968822479,0.1407361328601837,293.1938781738281,297.1499938964844,293.1499938964844,0.0040953471325337,-327.6256408691406,296.4850158691406,0.525562584400177,0.050000000745058,0.0484503582119941,293.200927734375,297.1499938964844,293.1499938964844,0.1932305842638015,-3020.926025390625,304.1582946777344,0.9391496181488036,0.2684278190135956,0.1884287595748901,293.1412048339844,297.1499938964844,293.1499938964844,0.2500090599060058,-5005.89599609375,304.19110107421875,0.9990000128746032,0.3666397631168365,0.3114669322967529,293.2716979980469,297.1499938964844,293.1499938964844,0.0061710085719823,-2232.9306640625,298.9349365234375,0.525562584400177,0.050000000745058,0.2298276424407959,290.8904724121094,291.1499938964844,261.5074768066406,259.8848571777344,279.8218994140625,293.27178955078125,290.8965759277344,1.0,0.2316456288099289,0.7883746027946472,0.7883746027946472,1.0,1.0,-1.1027963161468506,0.4672070443630218,0.6355892419815063,0.195782795548439,0.0,0.0,1.0,35.03443908691406,28.0,67.72013092041016,-12407.5634765625,141.8423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3280944824219,303.70916748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832375466823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874501224141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
