time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485640,293.1463928222656,297.1499938964844,293.1499938964844,0.0978734642267227,-2255.059326171875,304.1509704589844,0.7808841466903687,0.1555041968822479,0.1407361328601837,293.1938781738281,297.1499938964844,293.1499938964844,0.0040953471325337,-327.6256408691406,296.4850158691406,0.525562584400177,0.050000000745058,0.0484503582119941,293.200927734375,297.1499938964844,293.1499938964844,0.1932305842638015,-3020.926025390625,304.1582946777344,0.9391496181488036,0.2684278190135956,0.1884287595748901,293.1412048339844,297.1499938964844,293.1499938964844,0.2500090599060058,-5005.89599609375,304.19110107421875,0.9990000128746032,0.3666397631168365,0.3114669322967529,293.2716979980469,297.1499938964844,293.1499938964844,0.0061710085719823,-2232.9306640625,298.9349365234375,0.525562584400177,0.050000000745058,0.2298276424407959,290.8904724121094,291.1499938964844,261.5074768066406,259.8848571777344,279.8218994140625,293.27178955078125,290.8965759277344,1.0,0.2316456288099289,0.7883746027946472,0.7883746027946472,1.0,1.0,-1.1027963161468506,0.4672070443630218,0.6355892419815063,0.195782795548439,0.0,0.0,1.0,35.03443908691406,28.0,67.72013092041016,-12407.5634765625,141.8423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3280944824219,303.70916748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832375466823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874501224141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485700,293.1461181640625,297.1499938964844,293.1499938964844,0.0976952090859413,-2251.323486328125,304.151123046875,0.7844693064689636,0.1556028723716735,0.140799343585968,293.1932067871094,297.1499938964844,293.1499938964844,0.0040839309804141,-326.4205322265625,296.49530029296875,0.5281915664672852,0.050000000745058,0.0484242141246795,293.20050048828125,297.1499938964844,293.1499938964844,0.1922235190868377,-3007.991455078125,304.1586303710937,0.943010687828064,0.2678629159927368,0.1880150735378265,293.1265563964844,297.1499938964844,293.1499938964844,0.2453508228063583,-4931.30908203125,304.1920471191406,0.9990000128746032,0.3696296513080597,0.3074570298194885,293.2709350585937,297.1499938964844,293.1499938964844,0.0061405329033732,-2221.685546875,298.92657470703125,0.5281915664672852,0.050000000745058,0.2297036200761795,290.9184265136719,291.1499938964844,261.4976806640625,259.876708984375,279.8199768066406,293.2710266113281,290.9247131347656,1.0,0.2300227433443069,0.7882393598556519,0.7882393598556519,1.0,1.0,-1.0973806381225586,0.4648240208625793,0.6325565576553345,0.1944148391485214,0.0,0.0,1.0,34.300052642822266,28.0,73.30694580078125,-12383.59375,139.0330047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3668212890625,303.75103759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824549973011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866559370886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485760,293.1458435058594,297.1499938964844,293.1499938964844,0.0975298807024955,-2247.84375,304.1512145996094,0.7870761156082153,0.1557040065526962,0.1408717334270477,293.1925048828125,297.1499938964844,293.1499938964844,0.0040732789784669,-325.2840270996094,296.5054626464844,0.5300747156143188,0.050000000745058,0.0484061054885387,293.2001037597656,297.1499938964844,293.1499938964844,0.1912398785352707,-2995.362548828125,304.1588439941406,0.9455110430717468,0.267302930355072,0.1876100003719329,293.1132507324219,297.1499938964844,293.1499938964844,0.2418577671051025,-4875.693359375,304.19073486328125,0.9990000128746032,0.3725390434265136,0.3046492338180542,293.27008056640625,297.1499938964844,293.1499938964844,0.0061117066070437,-2210.994140625,298.9183959960937,0.5300747156143188,0.050000000745058,0.2296177297830581,290.9458923339844,291.1499938964844,261.48797607421875,259.86865234375,279.8172607421875,293.27020263671875,290.9518737792969,1.0,0.2288602441549301,0.7881832122802734,0.7881832122802734,1.0,1.0,-1.0934853553771973,0.4631122946739197,0.6303730010986328,0.1934439539909362,0.0,0.0,1.0,33.789974212646484,31.0,74.3999252319336,-12370.3916015625,137.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4020080566406,303.7879943847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2816332578659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002858219668269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0972732007503509,-2242.376708984375,304.1512145996094,0.7897602319717407,0.1559133529663086,0.1410416364669799,293.1910400390625,297.1499938964844,293.1499938964844,0.0040549924597144,-323.3242492675781,296.52276611328125,0.5318815112113953,0.050000000745058,0.0483892001211643,293.19927978515625,297.1499938964844,293.1499938964844,0.1894168555736541,-2972.014404296875,304.158935546875,0.947117030620575,0.2661994099617004,0.1868253350257873,293.0926513671875,297.1499938964844,293.1499938964844,0.2378584593534469,-4813.22119140625,304.1837158203125,0.9990000128746032,0.3776600658893585,0.3020031750202179,293.2683410644531,297.1499938964844,293.1499938964844,0.006059393286705,-2191.742431640625,298.9003601074219,0.5318815112113953,0.050000000745058,0.2295375317335128,290.9944152832031,291.1499938964844,261.46881103515625,259.8528747558594,279.8103942871094,293.2684631347656,290.99920654296875,1.0,0.2277631610631942,0.7880709767341614,0.7880709767341614,1.0,1.0,-1.089453101158142,0.4613309800624847,0.628122091293335,0.1924490928649902,0.0,0.0,1.0,33.30890655517578,34.0,66.21349334716797,-12366.109375,135.12025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.454345703125,303.8409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799883782863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002841526002157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0972732007503509,-2242.376708984375,304.1512145996094,0.7897602319717407,0.1559133529663086,0.1410416364669799,293.1910400390625,297.1499938964844,293.1499938964844,0.0040549924597144,-323.3242492675781,296.52276611328125,0.5318815112113953,0.050000000745058,0.0483892001211643,293.19927978515625,297.1499938964844,293.1499938964844,0.1894168555736541,-2972.014404296875,304.158935546875,0.947117030620575,0.2661994099617004,0.1868253350257873,293.0926513671875,297.1499938964844,293.1499938964844,0.2378584593534469,-4813.22119140625,304.1837158203125,0.9990000128746032,0.3776600658893585,0.3020031750202179,293.2683410644531,297.1499938964844,293.1499938964844,0.006059393286705,-2191.742431640625,298.9003601074219,0.5318815112113953,0.050000000745058,0.2295375317335128,290.9944152832031,291.1499938964844,261.46881103515625,259.8528747558594,279.8103942871094,293.2684631347656,290.99920654296875,1.0,0.2277631610631942,0.7880709767341614,0.7880709767341614,1.0,1.0,-1.089453101158142,0.4613309800624847,0.628122091293335,0.1924490928649902,0.0,0.0,1.0,33.30890655517578,34.0,66.21349334716797,-12366.109375,135.12025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.454345703125,303.8409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799883782863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002841526002157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
485940,293.1448669433594,297.1499938964844,293.1499938964844,0.0971519127488136,-2239.658203125,304.1510314941406,0.7894666194915771,0.1561252921819687,0.1412364393472671,293.1894226074219,297.1499938964844,293.1499938964844,0.0040414100512862,-321.8937683105469,296.53302001953125,0.5313695669174194,0.050000000745058,0.0483939573168754,293.198486328125,297.1499938964844,293.1499938964844,0.1878666579723358,-2952.296875,304.15850830078125,0.9448064565658568,0.2651141285896301,0.1860702037811279,293.0812072753906,297.1499938964844,293.1499938964844,0.2374136447906494,-4808.83203125,304.17315673828125,0.9990000128746032,0.3814503848552704,0.3027483224868774,293.26678466796875,297.1499938964844,293.1499938964844,0.0060144653543829,-2175.82373046875,298.8771667480469,0.5313695669174194,0.050000000745058,0.2295600920915603,291.0291442871094,291.1499938964844,261.45001220703125,259.8375549316406,279.8021850585937,293.2668762207031,291.03204345703125,1.0,0.2280637472867965,0.7879587411880493,0.7879587411880493,1.0,1.0,-1.089706301689148,0.461418092250824,0.6282881498336792,0.1925318837165832,0.0,0.0,1.0,33.433284759521484,37.0,47.6447868347168,-12382.2880859375,135.4165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4756164550781,303.860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2785051465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826473210006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486000,293.1448669433594,297.1499938964844,293.1499938964844,0.0971519127488136,-2239.658203125,304.1510314941406,0.7894666194915771,0.1561252921819687,0.1412364393472671,293.1894226074219,297.1499938964844,293.1499938964844,0.0040414100512862,-321.8937683105469,296.53302001953125,0.5313695669174194,0.050000000745058,0.0483939573168754,293.198486328125,297.1499938964844,293.1499938964844,0.1878666579723358,-2952.296875,304.15850830078125,0.9448064565658568,0.2651141285896301,0.1860702037811279,293.0812072753906,297.1499938964844,293.1499938964844,0.2374136447906494,-4808.83203125,304.17315673828125,0.9990000128746032,0.3814503848552704,0.3027483224868774,293.26678466796875,297.1499938964844,293.1499938964844,0.0060144653543829,-2175.82373046875,298.8771667480469,0.5313695669174194,0.050000000745058,0.2295600920915603,291.0291442871094,291.1499938964844,261.45001220703125,259.8375549316406,279.8021850585937,293.2668762207031,291.03204345703125,1.0,0.2280637472867965,0.7879587411880493,0.7879587411880493,1.0,1.0,-1.089706301689148,0.461418092250824,0.6282881498336792,0.1925318837165832,0.0,0.0,1.0,33.433284759521484,37.0,47.6447868347168,-12382.2880859375,135.4165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4756164550781,303.860107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2785051465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826473210006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486060,293.1445007324219,297.1499938964844,293.1499938964844,0.0971926301717758,-2240.240966796875,304.1506042480469,0.7867240905761719,0.1563304215669632,0.1414442509412765,293.1876525878906,297.1499938964844,293.1499938964844,0.0040330998599529,-321.0836181640625,296.5337219238281,0.5289721488952637,0.050000000745058,0.0484166741371154,293.1977233886719,297.1499938964844,293.1499938964844,0.1866494417190551,-2937.0234375,304.15771484375,0.9392319321632384,0.2640400826931,0.1853373944759369,293.07879638671875,297.1499938964844,293.1499938964844,0.2400615066289901,-4854.81640625,304.1610107421875,0.9990000128746032,0.3836994171142578,0.3062869608402252,293.2656555175781,297.1499938964844,293.1499938964844,0.0059769321233034,-2163.572998046875,298.8461608886719,0.5289721488952637,0.050000000745058,0.2296678572893142,291.04559326171875,291.1499938964844,261.4316711425781,259.8228759765625,279.7934875488281,293.2657165527344,291.0462951660156,1.0,0.2295158505439758,0.7877247929573059,0.7877247929573059,1.0,1.0,-1.0934789180755615,0.4630269408226013,0.6304519772529602,0.1934864223003387,0.0,0.0,1.0,34.0592041015625,40.0,22.72631072998047,-12411.3056640625,137.56097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.463623046875,303.84429931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277337372303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814621839206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486120,293.1445007324219,297.1499938964844,293.1499938964844,0.0971926301717758,-2240.240966796875,304.1506042480469,0.7867240905761719,0.1563304215669632,0.1414442509412765,293.1876525878906,297.1499938964844,293.1499938964844,0.0040330998599529,-321.0836181640625,296.5337219238281,0.5289721488952637,0.050000000745058,0.0484166741371154,293.1977233886719,297.1499938964844,293.1499938964844,0.1866494417190551,-2937.0234375,304.15771484375,0.9392319321632384,0.2640400826931,0.1853373944759369,293.07879638671875,297.1499938964844,293.1499938964844,0.2400615066289901,-4854.81640625,304.1610107421875,0.9990000128746032,0.3836994171142578,0.3062869608402252,293.2656555175781,297.1499938964844,293.1499938964844,0.0059769321233034,-2163.572998046875,298.8461608886719,0.5289721488952637,0.050000000745058,0.2296678572893142,291.04559326171875,291.1499938964844,261.4316711425781,259.8228759765625,279.7934875488281,293.2657165527344,291.0462951660156,1.0,0.2295158505439758,0.7877247929573059,0.7877247929573059,1.0,1.0,-1.0934789180755615,0.4630269408226013,0.6304519772529602,0.1934864223003387,0.0,0.0,1.0,34.0592041015625,40.0,22.72631072998047,-12411.3056640625,137.56097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.463623046875,303.84429931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277337372303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814621839206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486180,293.1442565917969,297.1499938964844,293.1499938964844,0.0974040627479553,-2244.3076171875,304.1500549316406,0.7820634841918945,0.1565209180116653,0.1416550576686859,293.1857604980469,297.1499938964844,293.1499938964844,0.0040302351117134,-320.9273376464844,296.5237121582031,0.5251427888870239,0.050000000745058,0.04845467582345,293.197021484375,297.1499938964844,293.1499938964844,0.1857856214046478,-2926.471923828125,304.15655517578125,0.9310104250907898,0.2629699409008026,0.1846198290586471,293.0846252441406,297.1499938964844,293.1499938964844,0.2454074025154113,-4944.3125,304.1484375,0.9990000128746032,0.3843380808830261,0.3121175467967987,293.2650451660156,297.1499938964844,293.1499938964844,0.0059463405050337,-2154.996826171875,298.805908203125,0.5251427888870239,0.050000000745058,0.2298481166362762,291.0418701171875,291.1499938964844,261.4139099121094,259.8089294433594,279.7842102050781,293.2650756835937,291.040283203125,1.0,0.2319176942110061,0.7874909043312073,0.7874909043312073,1.0,1.0,-1.1001299619674685,0.465893030166626,0.6342369318008423,0.1951640993356704,0.0,0.0,1.0,35.11077880859375,43.0,-5.03725004196167,-12448.873046875,141.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4205627441406,303.7963562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765915393829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002807052514981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486240,293.1442565917969,297.1499938964844,293.1499938964844,0.0974040627479553,-2244.3076171875,304.1500549316406,0.7820634841918945,0.1565209180116653,0.1416550576686859,293.1857604980469,297.1499938964844,293.1499938964844,0.0040302351117134,-320.9273376464844,296.5237121582031,0.5251427888870239,0.050000000745058,0.04845467582345,293.197021484375,297.1499938964844,293.1499938964844,0.1857856214046478,-2926.471923828125,304.15655517578125,0.9310104250907898,0.2629699409008026,0.1846198290586471,293.0846252441406,297.1499938964844,293.1499938964844,0.2454074025154113,-4944.3125,304.1484375,0.9990000128746032,0.3843380808830261,0.3121175467967987,293.2650451660156,297.1499938964844,293.1499938964844,0.0059463405050337,-2154.996826171875,298.805908203125,0.5251427888870239,0.050000000745058,0.2298481166362762,291.0418701171875,291.1499938964844,261.4139099121094,259.8089294433594,279.7842102050781,293.2650756835937,291.040283203125,1.0,0.2319176942110061,0.7874909043312073,0.7874909043312073,1.0,1.0,-1.1001299619674685,0.465893030166626,0.6342369318008423,0.1951640993356704,0.0,0.0,1.0,35.11077880859375,43.0,-5.03725004196167,-12448.873046875,141.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4205627441406,303.7963562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765915393829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002807052514981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486300,293.1441650390625,297.1499938964844,293.1499938964844,0.0975726097822189,-2247.622802734375,304.14971923828125,0.7791767716407776,0.1566089838743209,0.1417592018842697,293.1847229003906,297.1499938964844,293.1499938964844,0.004030808340758,-321.0919189453125,296.5146484375,0.5228309631347656,0.050000000745058,0.0484787300229072,293.1967163085937,297.1499938964844,293.1499938964844,0.1854837834835052,-2922.933837890625,304.1559143066406,0.9261253476142884,0.262434184551239,0.1842647343873977,293.0903015136719,297.1499938964844,293.1499938964844,0.2489795237779617,-5003.36083984375,304.1422424316406,0.9990000128746032,0.3840501308441162,0.3157523870468139,293.26495361328125,297.1499938964844,293.1499938964844,0.0059333951212465,-2152.0126953125,298.7821350097656,0.5228309631347656,0.050000000745058,0.2299622148275375,291.0323486328125,291.1499938964844,261.4052124023437,259.8022155761719,279.7794189453125,293.26495361328125,291.0296630859375,1.0,0.233419194817543,0.7873739004135132,0.7873739004135132,1.0,1.0,-1.10435688495636,0.46772101521492,0.6366358995437622,0.196230262517929,0.0,0.0,1.0,35.77678298950195,43.0,-19.03704261779785,-12470.0205078125,143.65489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3889465332031,303.7619934082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763980329036712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002805088588502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486360,293.1441345214844,297.1499938964844,293.1499938964844,0.0977801531553268,-2251.732666015625,304.1494140625,0.7760071754455566,0.1566918343305587,0.141861617565155,293.1836853027344,297.1499938964844,293.1499938964844,0.0040326663292944,-321.4110107421875,296.5030212402344,0.5203283429145813,0.050000000745058,0.0485057905316352,293.1964416503906,297.1499938964844,293.1499938964844,0.1852623969316482,-2920.469970703125,304.1552429199219,0.9208704233169556,0.2618970274925232,0.1839110702276229,293.09765625,297.1499938964844,293.1499938964844,0.2530863881111145,-5070.78076171875,304.1361999511719,0.9990000128746032,0.383364737033844,0.3197926580905914,293.2650146484375,297.1499938964844,293.1499938964844,0.0059219636023044,-2149.85888671875,298.7559814453125,0.5203283429145813,0.050000000745058,0.2300905883312225,291.0180053710937,291.1499938964844,261.3966369628906,259.795654296875,279.774658203125,293.2649841308594,291.0142822265625,1.0,0.2350916564464569,0.7872006297111511,0.7872006297111511,1.0,1.0,-1.10909104347229,0.4697660803794861,0.639324963092804,0.1974189728498459,0.0,0.0,1.0,36.52604675292969,46.0,-32.65656280517578,-12492.3837890625,146.34402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3517761230469,303.721923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763286530971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002804384566843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486420,293.1441345214844,297.1499938964844,293.1499938964844,0.0983030721545219,-2262.145263671875,304.14874267578125,0.7690318822860718,0.1568412333726883,0.1420598328113556,293.1815490722656,297.1499938964844,293.1499938964844,0.0040399706922471,-322.48095703125,296.4726867675781,0.5149253010749817,0.050000000745058,0.0485682226717472,293.19598388671875,297.1499938964844,293.1499938964844,0.1850408166646957,-2918.4892578125,304.15386962890625,0.9097461700439452,0.2608165740966797,0.1832060664892196,293.1169128417969,297.1499938964844,293.1499938964844,0.2627646327018738,-5228.11669921875,304.1247253417969,0.9990000128746032,0.3807976245880127,0.3289244174957275,293.2655029296875,297.1499938964844,293.1499938964844,0.0059029860422015,-2147.76318359375,298.6968688964844,0.5149253010749817,0.050000000745058,0.2303867489099502,290.97589111328125,291.1499938964844,261.3798522949219,259.78302001953125,279.76495361328125,293.26544189453125,290.9703369140625,1.0,0.2388844788074493,0.786854088306427,0.786854088306427,1.0,1.0,-1.119873285293579,0.47443488240242,0.6454383730888367,0.2001293897628784,0.0,0.0,1.0,38.25364685058594,34.0,-57.789669036865234,-12540.71484375,152.5856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26416015625,303.62799072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765707969665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806841803248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486480,293.1441345214844,297.1499938964844,293.1499938964844,0.0983030721545219,-2262.145263671875,304.14874267578125,0.7690318822860718,0.1568412333726883,0.1420598328113556,293.1815490722656,297.1499938964844,293.1499938964844,0.0040399706922471,-322.48095703125,296.4726867675781,0.5149253010749817,0.050000000745058,0.0485682226717472,293.19598388671875,297.1499938964844,293.1499938964844,0.1850408166646957,-2918.4892578125,304.15386962890625,0.9097461700439452,0.2608165740966797,0.1832060664892196,293.1169128417969,297.1499938964844,293.1499938964844,0.2627646327018738,-5228.11669921875,304.1247253417969,0.9990000128746032,0.3807976245880127,0.3289244174957275,293.2655029296875,297.1499938964844,293.1499938964844,0.0059029860422015,-2147.76318359375,298.6968688964844,0.5149253010749817,0.050000000745058,0.2303867489099502,290.97589111328125,291.1499938964844,261.3798522949219,259.78302001953125,279.76495361328125,293.26544189453125,290.9703369140625,1.0,0.2388844788074493,0.786854088306427,0.786854088306427,1.0,1.0,-1.119873285293579,0.47443488240242,0.6454383730888367,0.2001293897628784,0.0,0.0,1.0,38.25364685058594,34.0,-57.789669036865234,-12540.71484375,152.5856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26416015625,303.62799072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765707969665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806841803248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486540,293.1439819335937,297.1499938964844,293.1499938964844,0.0987975448369979,-2272.02685546875,304.1483459472656,0.7716785073280334,0.1570182889699936,0.1421875059604644,293.1791687011719,297.1499938964844,293.1499938964844,0.0040433877147734,-323.2844543457031,296.4410095214844,0.5166921019554138,0.050000000745058,0.0485471524298191,293.1954040527344,297.1499938964844,293.1499938964844,0.1848190724849701,-2916.447021484375,304.1529846191406,0.911503255367279,0.2597698271274566,0.1824526190757751,293.1317443847656,297.1499938964844,293.1499938964844,0.2613555788993835,-5202.54931640625,304.1361389160156,0.9990000128746032,0.3785879909992218,0.325873464345932,293.26611328125,297.1499938964844,293.1499938964844,0.0058741467073559,-2142.66796875,298.6349792480469,0.5166921019554138,0.050000000745058,0.2302867919206619,290.9290771484375,291.1499938964844,261.36346435546875,259.7709655761719,279.7623596191406,293.2660827636719,290.9253234863281,1.0,0.2369861006736755,0.7865075469017029,0.7865075469017029,1.0,1.0,-1.1153241395950315,0.4723505675792694,0.6429735422134399,0.1990978717803955,0.0,0.0,1.0,37.66231155395508,25.0,-56.95564651489258,-12466.32421875,150.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.184326171875,303.55767822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2770856320858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281206681393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486600,293.1439819335937,297.1499938964844,293.1499938964844,0.0987975448369979,-2272.02685546875,304.1483459472656,0.7716785073280334,0.1570182889699936,0.1421875059604644,293.1791687011719,297.1499938964844,293.1499938964844,0.0040433877147734,-323.2844543457031,296.4410095214844,0.5166921019554138,0.050000000745058,0.0485471524298191,293.1954040527344,297.1499938964844,293.1499938964844,0.1848190724849701,-2916.447021484375,304.1529846191406,0.911503255367279,0.2597698271274566,0.1824526190757751,293.1317443847656,297.1499938964844,293.1499938964844,0.2613555788993835,-5202.54931640625,304.1361389160156,0.9990000128746032,0.3785879909992218,0.325873464345932,293.26611328125,297.1499938964844,293.1499938964844,0.0058741467073559,-2142.66796875,298.6349792480469,0.5166921019554138,0.050000000745058,0.2302867919206619,290.9290771484375,291.1499938964844,261.36346435546875,259.7709655761719,279.7623596191406,293.2660827636719,290.9253234863281,1.0,0.2369861006736755,0.7865075469017029,0.7865075469017029,1.0,1.0,-1.1153241395950315,0.4723505675792694,0.6429735422134399,0.1990978717803955,0.0,0.0,1.0,37.66231155395508,25.0,-56.95564651489258,-12466.32421875,150.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.184326171875,303.55767822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2770856320858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281206681393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486660,293.1436462402344,297.1499938964844,293.1499938964844,0.0990502908825874,-2276.947509765625,304.14849853515625,0.7815024256706238,0.1572364419698715,0.1422994136810302,293.1766967773437,297.1499938964844,293.1499938964844,0.0040386873297393,-323.1328430175781,296.42626953125,0.5238131880760193,0.050000000745058,0.0484683886170387,293.1947021484375,297.1499938964844,293.1499938964844,0.1841447800397873,-2908.1728515625,304.15313720703125,0.9228277206420898,0.2587583661079407,0.181684523820877,293.12615966796875,297.1499938964844,293.1499938964844,0.2509690821170807,-5031.42578125,304.1582336425781,0.9990000128746032,0.3801396489143371,0.3141970634460449,293.2663269042969,297.1499938964844,293.1499938964844,0.0058318134397268,-2131.080322265625,298.58526611328125,0.5238131880760193,0.050000000745058,0.2299131602048874,290.9095153808594,291.1499938964844,261.3474426269531,259.7594299316406,279.7640686035156,293.2663269042969,290.9090881347656,1.0,0.2318334132432937,0.7861512899398804,0.7861512899398804,1.0,1.0,-1.099981427192688,0.4655602872371673,0.634421169757843,0.1953213661909103,0.0,0.0,1.0,35.464256286621094,28.0,-25.62814140319824,-12329.6396484375,141.8975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15740966796875,303.5485534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2772902846336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814143663272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486720,293.1436462402344,297.1499938964844,293.1499938964844,0.0990502908825874,-2276.947509765625,304.14849853515625,0.7815024256706238,0.1572364419698715,0.1422994136810302,293.1766967773437,297.1499938964844,293.1499938964844,0.0040386873297393,-323.1328430175781,296.42626953125,0.5238131880760193,0.050000000745058,0.0484683886170387,293.1947021484375,297.1499938964844,293.1499938964844,0.1841447800397873,-2908.1728515625,304.15313720703125,0.9228277206420898,0.2587583661079407,0.181684523820877,293.12615966796875,297.1499938964844,293.1499938964844,0.2509690821170807,-5031.42578125,304.1582336425781,0.9990000128746032,0.3801396489143371,0.3141970634460449,293.2663269042969,297.1499938964844,293.1499938964844,0.0058318134397268,-2131.080322265625,298.58526611328125,0.5238131880760193,0.050000000745058,0.2299131602048874,290.9095153808594,291.1499938964844,261.3474426269531,259.7594299316406,279.7640686035156,293.2663269042969,290.9090881347656,1.0,0.2318334132432937,0.7861512899398804,0.7861512899398804,1.0,1.0,-1.099981427192688,0.4655602872371673,0.634421169757843,0.1953213661909103,0.0,0.0,1.0,35.464256286621094,28.0,-25.62814140319824,-12329.6396484375,141.8975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15740966796875,303.5485534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2772902846336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814143663272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486780,293.143310546875,297.1499938964844,293.1499938964844,0.0991371572017669,-2278.40234375,304.1488342285156,0.7882698774337769,0.1574707478284835,0.1424620747566223,293.17437744140625,297.1499938964844,293.1499938964844,0.0040319194085896,-322.52947998046875,296.4270935058594,0.5286763906478882,0.050000000745058,0.0484195388853549,293.1940612792969,297.1499938964844,293.1499938964844,0.1831162869930267,-2895.0302734375,304.15380859375,0.9300459623336792,0.2577555477619171,0.1809502094984054,293.1076354980469,297.1499938964844,293.1499938964844,0.24366195499897,-4912.384765625,304.1672668457031,0.9990000128746032,0.3844944536685943,0.3067293465137481,293.2658386230469,297.1499938964844,293.1499938964844,0.0057878773659467,-2117.0634765625,298.5482177734375,0.5286763906478882,0.050000000745058,0.229681447148323,290.915771484375,291.1499938964844,261.3317565917969,259.74835205078125,279.762939453125,293.2658996582031,290.9169921875,1.0,0.2289089262485504,0.7857950329780579,0.7857950329780579,1.0,1.0,-1.0899901390075684,0.4611444771289825,0.6288456320762634,0.1928222924470901,0.0,0.0,1.0,34.09506607055664,31.0,3.413618564605713,-12259.3583984375,136.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1767883300781,303.57720947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277036041021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002811563608702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486840,293.143310546875,297.1499938964844,293.1499938964844,0.0991371572017669,-2278.40234375,304.1488342285156,0.7882698774337769,0.1574707478284835,0.1424620747566223,293.17437744140625,297.1499938964844,293.1499938964844,0.0040319194085896,-322.52947998046875,296.4270935058594,0.5286763906478882,0.050000000745058,0.0484195388853549,293.1940612792969,297.1499938964844,293.1499938964844,0.1831162869930267,-2895.0302734375,304.15380859375,0.9300459623336792,0.2577555477619171,0.1809502094984054,293.1076354980469,297.1499938964844,293.1499938964844,0.24366195499897,-4912.384765625,304.1672668457031,0.9990000128746032,0.3844944536685943,0.3067293465137481,293.2658386230469,297.1499938964844,293.1499938964844,0.0057878773659467,-2117.0634765625,298.5482177734375,0.5286763906478882,0.050000000745058,0.229681447148323,290.915771484375,291.1499938964844,261.3317565917969,259.74835205078125,279.762939453125,293.2658996582031,290.9169921875,1.0,0.2289089262485504,0.7857950329780579,0.7857950329780579,1.0,1.0,-1.0899901390075684,0.4611444771289825,0.6288456320762634,0.1928222924470901,0.0,0.0,1.0,34.09506607055664,31.0,3.413618564605713,-12259.3583984375,136.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1767883300781,303.57720947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277036041021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002811563608702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486900,293.1430969238281,297.1499938964844,293.1499938964844,0.0991691574454307,-2278.880859375,304.14898681640625,0.7901883125305176,0.1575938016176223,0.1425584405660629,293.1732482910156,297.1499938964844,293.1499938964844,0.0040290406905114,-322.2342834472656,296.42950439453125,0.5299937129020691,0.050000000745058,0.0484069138765335,293.1937561035156,297.1499938964844,293.1499938964844,0.1825692951679229,-2888.011962890625,304.15411376953125,0.9316537380218506,0.2572589516639709,0.1805936396121978,293.0988464355469,297.1499938964844,293.1499938964844,0.2415791451930999,-4878.861328125,304.1678771972656,0.9990000128746032,0.3867610394954681,0.304769217967987,293.265380859375,297.1499938964844,293.1499938964844,0.0057671442627906,-2110.223876953125,298.5316772460937,0.5299937129020691,0.050000000745058,0.2296215444803238,290.9219665527344,291.1499938964844,261.3240051269531,259.74298095703125,279.7614440917969,293.26544189453125,290.9234924316406,1.0,0.2281056493520736,0.785616934299469,0.785616934299469,1.0,1.0,-1.0872371196746826,0.4599128663539886,0.6273242831230164,0.1921463757753372,0.0,0.0,1.0,33.73957061767578,31.0,11.31009006500244,-12245.1162109375,135.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1918029785156,303.5941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2768173813819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002809344441629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
486960,293.14288330078125,297.1499938964844,293.1499938964844,0.0992033556103706,-2279.394775390625,304.14910888671875,0.7912988066673279,0.1577210575342178,0.1426645666360855,293.172119140625,297.1499938964844,293.1499938964844,0.0040266253054142,-321.9671936035156,296.4325561523437,0.5306851267814636,0.050000000745058,0.0484003834426403,293.1934509277344,297.1499938964844,293.1499938964844,0.1820200383663177,-2880.962158203125,304.15435791015625,0.9321656823158264,0.2567667365074157,0.1802444458007812,293.09136962890625,297.1499938964844,293.1499938964844,0.240358218550682,-4859.578125,304.1668395996094,0.9990000128746032,0.3888793885707855,0.3037504255771637,293.26483154296875,297.1499938964844,293.1499938964844,0.0057473327033221,-2103.619140625,298.5157470703125,0.5306851267814636,0.050000000745058,0.2295905798673629,290.9289245605469,291.1499938964844,261.3163146972656,259.7377014160156,279.7591552734375,293.2649230957031,290.93048095703125,1.0,0.2276920527219772,0.7855454683303833,0.7855454683303833,1.0,1.0,-1.085676670074463,0.4592126011848449,0.6264640688896179,0.1917797625064849,0.0,0.0,1.0,33.55427932739258,34.0,15.742060661315918,-12240.767578125,134.59927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2066345214844,303.60955810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.276570200920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806835982482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487020,293.1424865722656,297.1499938964844,293.1499938964844,0.0993073582649231,-2281.126953125,304.14923095703125,0.7913365364074707,0.15798319876194,0.1429006457328796,293.1698303222656,297.1499938964844,293.1499938964844,0.0040237200446426,-321.6053771972656,296.4382629394531,0.5303720831871033,0.050000000745058,0.0484033375978469,293.1928100585937,297.1499938964844,293.1499938964844,0.180975466966629,-2867.59521484375,304.1546325683594,0.9302514791488647,0.2557936310768127,0.1795663088560104,293.0817565917969,297.1499938964844,293.1499938964844,0.2403129041194915,-4860.45654296875,304.16119384765625,0.9990000128746032,0.3923275470733642,0.3042108118534088,293.26373291015625,297.1499938964844,293.1499938964844,0.0057105277664959,-2091.438720703125,298.483642578125,0.5303720831871033,0.050000000745058,0.2296046018600464,290.94110107421875,291.1499938964844,261.3011169433594,259.7274475097656,279.7532653808594,293.2637939453125,290.942138671875,1.0,0.227896973490715,0.7854026556015015,0.7854026556015015,1.0,1.0,-1.0857175588607788,0.4591920971870422,0.6265254616737366,0.1918379664421081,0.0,0.0,1.0,33.6309700012207,37.0,15.533496856689451,-12254.3466796875,134.75164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22833251953125,303.6295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760784924030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801845839712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487080,293.1424865722656,297.1499938964844,293.1499938964844,0.0993073582649231,-2281.126953125,304.14923095703125,0.7913365364074707,0.15798319876194,0.1429006457328796,293.1698303222656,297.1499938964844,293.1499938964844,0.0040237200446426,-321.6053771972656,296.4382629394531,0.5303720831871033,0.050000000745058,0.0484033375978469,293.1928100585937,297.1499938964844,293.1499938964844,0.180975466966629,-2867.59521484375,304.1546325683594,0.9302514791488647,0.2557936310768127,0.1795663088560104,293.0817565917969,297.1499938964844,293.1499938964844,0.2403129041194915,-4860.45654296875,304.16119384765625,0.9990000128746032,0.3923275470733642,0.3042108118534088,293.26373291015625,297.1499938964844,293.1499938964844,0.0057105277664959,-2091.438720703125,298.483642578125,0.5303720831871033,0.050000000745058,0.2296046018600464,290.94110107421875,291.1499938964844,261.3011169433594,259.7274475097656,279.7532653808594,293.2637939453125,290.942138671875,1.0,0.227896973490715,0.7854026556015015,0.7854026556015015,1.0,1.0,-1.0857175588607788,0.4591920971870422,0.6265254616737366,0.1918379664421081,0.0,0.0,1.0,33.6309700012207,37.0,15.533496856689451,-12254.3466796875,134.75164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22833251953125,303.6295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760784924030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801845839712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487140,293.14215087890625,297.1499938964844,293.1499938964844,0.0994913950562477,-2284.474609375,304.149169921875,0.7889004349708557,0.1582458317279815,0.1431571692228317,293.16754150390625,297.1499938964844,293.1499938964844,0.0040240809321403,-321.5844421386719,296.4405517578125,0.5281578898429871,0.050000000745058,0.0484245978295803,293.19219970703125,297.1499938964844,293.1499938964844,0.1800739765167236,-2856.17578125,304.1545715332031,0.9250308275222778,0.2548304498195648,0.1789096742868423,293.0799865722656,297.1499938964844,293.1499938964844,0.2431452721357345,-4908.3798828125,304.1527099609375,0.9990000128746032,0.3944284617900848,0.3075080215930938,293.2627868652344,297.1499938964844,293.1499938964844,0.0056779230944812,-2081.142822265625,298.4482421875,0.5281578898429871,0.050000000745058,0.2297054529190063,290.9458923339844,291.1499938964844,261.2861022949219,259.7174987792969,279.7461853027344,293.2628479003906,290.9458312988281,1.0,0.2292742431163787,0.7852597832679749,0.7852597832679749,1.0,1.0,-1.089340329170227,0.4607335031032562,0.6286067962646484,0.1927907764911651,0.0,0.0,1.0,34.21849060058594,40.0,5.964555263519287,-12288.875,136.77731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2321472167969,303.6288146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757134437561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798140922095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487200,293.14215087890625,297.1499938964844,293.1499938964844,0.0994913950562477,-2284.474609375,304.149169921875,0.7889004349708557,0.1582458317279815,0.1431571692228317,293.16754150390625,297.1499938964844,293.1499938964844,0.0040240809321403,-321.5844421386719,296.4405517578125,0.5281578898429871,0.050000000745058,0.0484245978295803,293.19219970703125,297.1499938964844,293.1499938964844,0.1800739765167236,-2856.17578125,304.1545715332031,0.9250308275222778,0.2548304498195648,0.1789096742868423,293.0799865722656,297.1499938964844,293.1499938964844,0.2431452721357345,-4908.3798828125,304.1527099609375,0.9990000128746032,0.3944284617900848,0.3075080215930938,293.2627868652344,297.1499938964844,293.1499938964844,0.0056779230944812,-2081.142822265625,298.4482421875,0.5281578898429871,0.050000000745058,0.2297054529190063,290.9458923339844,291.1499938964844,261.2861022949219,259.7174987792969,279.7461853027344,293.2628479003906,290.9458312988281,1.0,0.2292742431163787,0.7852597832679749,0.7852597832679749,1.0,1.0,-1.089340329170227,0.4607335031032562,0.6286067962646484,0.1927907764911651,0.0,0.0,1.0,34.21849060058594,40.0,5.964555263519287,-12288.875,136.77731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2321472167969,303.6288146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757134437561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798140922095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487260,293.1418762207031,297.1499938964844,293.1499938964844,0.0997803658246994,-2289.95361328125,304.1489562988281,0.7845223546028137,0.1584989130496978,0.1434218734502792,293.1651916503906,297.1499938964844,293.1499938964844,0.00402825884521,-321.9938049316406,296.43701171875,0.5244984030723572,0.050000000745058,0.0484613180160522,293.1916809082031,297.1499938964844,293.1499938964844,0.179371103644371,-2847.45751953125,304.1542358398437,0.9172959923744202,0.2538708448410034,0.1782679557800293,293.0858764648437,297.1499938964844,293.1499938964844,0.2485032230615615,-4997.07568359375,304.1428527832031,0.9990000128746032,0.3950222432613373,0.3131217956542969,293.26226806640625,297.1499938964844,293.1499938964844,0.0056495820172131,-2073.05615234375,298.4070739746094,0.5244984030723572,0.050000000745058,0.2298796325922012,290.9391174316406,291.1499938964844,261.2712097167969,259.70782470703125,279.73858642578125,293.2622985839844,290.9376220703125,1.0,0.2316131740808487,0.7849882245063782,0.7849882245063782,1.0,1.0,-1.095878005027771,0.4635346233844757,0.6323434114456177,0.1944584250450134,0.0,0.0,1.0,35.23638916015625,43.0,-9.61322021484375,-12336.7861328125,140.3844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2144470214844,303.6048889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2755910456180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002796898479573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487320,293.1418762207031,297.1499938964844,293.1499938964844,0.0997803658246994,-2289.95361328125,304.1489562988281,0.7845223546028137,0.1584989130496978,0.1434218734502792,293.1651916503906,297.1499938964844,293.1499938964844,0.00402825884521,-321.9938049316406,296.43701171875,0.5244984030723572,0.050000000745058,0.0484613180160522,293.1916809082031,297.1499938964844,293.1499938964844,0.179371103644371,-2847.45751953125,304.1542358398437,0.9172959923744202,0.2538708448410034,0.1782679557800293,293.0858764648437,297.1499938964844,293.1499938964844,0.2485032230615615,-4997.07568359375,304.1428527832031,0.9990000128746032,0.3950222432613373,0.3131217956542969,293.26226806640625,297.1499938964844,293.1499938964844,0.0056495820172131,-2073.05615234375,298.4070739746094,0.5244984030723572,0.050000000745058,0.2298796325922012,290.9391174316406,291.1499938964844,261.2712097167969,259.70782470703125,279.73858642578125,293.2622985839844,290.9376220703125,1.0,0.2316131740808487,0.7849882245063782,0.7849882245063782,1.0,1.0,-1.095878005027771,0.4635346233844757,0.6323434114456177,0.1944584250450134,0.0,0.0,1.0,35.23638916015625,43.0,-9.61322021484375,-12336.7861328125,140.3844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2144470214844,303.6048889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2755910456180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002796898479573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487380,293.1417236328125,297.1499938964844,293.1499938964844,0.1001853719353675,-2297.790771484375,304.14862060546875,0.7787060737609863,0.1587359011173248,0.1436859667301178,293.1628112792969,297.1499938964844,293.1499938964844,0.0040365126915276,-322.8773193359375,296.4264221191406,0.5198290944099426,0.050000000745058,0.0485113486647605,293.1911926269531,297.1499938964844,293.1499938964844,0.1788919121026992,-2841.778076171875,304.1535949707031,0.907987415790558,0.2529100775718689,0.1776359677314758,293.0987243652344,297.1499938964844,293.1499938964844,0.2560760676860809,-5120.8681640625,304.13262939453125,0.9990000128746032,0.3940536677837372,0.3206125795841217,293.2622375488281,297.1499938964844,293.1499938964844,0.00562534481287,-2067.278564453125,298.358642578125,0.5198290944099426,0.050000000745058,0.2301169633865356,290.9186706542969,291.1499938964844,261.25640869140625,259.6983642578125,279.7302551269531,293.2622375488281,290.9156188964844,1.0,0.2347385734319687,0.7847167253494263,0.7847167253494263,1.0,1.0,-1.1047714948654177,0.4673682451248169,0.6374033093452454,0.1967156529426574,0.0,0.0,1.0,36.62342071533203,46.0,-28.27181434631348,-12393.630859375,145.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17584228515625,303.55889892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757912576198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798930509015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
