time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487440,293.1417236328125,297.1499938964844,293.1499938964844,0.1001853719353675,-2297.790771484375,304.14862060546875,0.7787060737609863,0.1587359011173248,0.1436859667301178,293.1628112792969,297.1499938964844,293.1499938964844,0.0040365126915276,-322.8773193359375,296.4264221191406,0.5198290944099426,0.050000000745058,0.0485113486647605,293.1911926269531,297.1499938964844,293.1499938964844,0.1788919121026992,-2841.778076171875,304.1535949707031,0.907987415790558,0.2529100775718689,0.1776359677314758,293.0987243652344,297.1499938964844,293.1499938964844,0.2560760676860809,-5120.8681640625,304.13262939453125,0.9990000128746032,0.3940536677837372,0.3206125795841217,293.2622375488281,297.1499938964844,293.1499938964844,0.00562534481287,-2067.278564453125,298.358642578125,0.5198290944099426,0.050000000745058,0.2301169633865356,290.9186706542969,291.1499938964844,261.25640869140625,259.6983642578125,279.7302551269531,293.2622375488281,290.9156188964844,1.0,0.2347385734319687,0.7847167253494263,0.7847167253494263,1.0,1.0,-1.1047714948654177,0.4673682451248169,0.6374033093452454,0.1967156529426574,0.0,0.0,1.0,36.62342071533203,46.0,-28.27181434631348,-12393.630859375,145.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17584228515625,303.55889892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757912576198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798930509015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487500,293.1416931152344,297.1499938964844,293.1499938964844,0.1004315614700317,-2302.59619140625,304.1484375,0.7754101753234863,0.1588473469018936,0.1438160836696624,293.1615905761719,297.1499938964844,293.1499938964844,0.0040421597659587,-323.4981689453125,296.4184265136719,0.5172432065010071,0.050000000745058,0.0485407598316669,293.1910095214844,297.1499938964844,293.1499938964844,0.1787367910146713,-2840.083984375,304.1532287597656,0.90311461687088,0.2524283528327942,0.177322432398796,293.10748291015625,297.1499938964844,293.1499938964844,0.2605970799922943,-5194.16162109375,304.1275634765625,0.9990000128746032,0.3929839432239532,0.3249352276325226,293.2624206542969,297.1499938964844,293.1499938964844,0.0056147584691643,-2065.26318359375,298.3315734863281,0.5172432065010071,0.050000000745058,0.2302564680576324,290.9031677246094,291.1499938964844,261.2489929199219,259.6936950683594,279.7258605957031,293.26239013671875,290.8993530273437,1.0,0.236545979976654,0.7845810055732727,0.7845810055732727,1.0,1.0,-1.1099421977996826,0.4696039855480194,0.6403381824493408,0.1980260163545608,0.0,0.0,1.0,37.43828582763672,46.0,-37.94905853271485,-12424.4560546875,148.29815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1496887207031,303.5286865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760272622108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028013260453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487560,293.1416931152344,297.1499938964844,293.1499938964844,0.100705936551094,-2307.9716796875,304.1482238769531,0.7719250917434692,0.1589539051055908,0.1439443379640579,293.160400390625,297.1499938964844,293.1499938964844,0.0040488233789801,-324.2378845214844,296.4086303710937,0.5145464539527893,0.050000000745058,0.0485728494822979,293.1908264160156,297.1499938964844,293.1499938964844,0.1786360293626785,-2839.1259765625,304.15283203125,0.8981687426567078,0.2519454956054687,0.1770100891590118,293.11767578125,297.1499938964844,293.1499938964844,0.2655651271343231,-5274.25244140625,304.12261962890625,0.9990000128746032,0.3915222883224487,0.329587310552597,293.2626953125,297.1499938964844,293.1499938964844,0.0056049348786473,-2063.742431640625,298.3025817871094,0.5145464539527893,0.050000000745058,0.2304086834192276,290.8842163085937,291.1499938964844,261.2416076660156,259.6890563964844,279.721435546875,293.2626647949219,290.8796691894531,1.0,0.2384946197271347,0.7843937873840332,0.7843937873840332,1.0,1.0,-1.1155259609222412,0.4720171093940735,0.6435088515281677,0.1994348913431167,0.0,0.0,1.0,38.32695770263672,49.0,-47.47079849243164,-12456.509765625,151.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1195983886719,303.49444580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763589322566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002804691612254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487620,293.1417236328125,297.1499938964844,293.1499938964844,0.1013317257165908,-2320.27587890625,304.14776611328125,0.7645893096923828,0.159153014421463,0.1441949307918548,293.1579284667969,297.1499938964844,293.1499938964844,0.0040649394504725,-326.0440368652344,296.3842468261719,0.5089731812477112,0.050000000745058,0.0486442521214485,293.19049072265625,297.1499938964844,293.1499938964844,0.1785822510719299,-2839.20361328125,304.1519775390625,0.8878176808357239,0.2509763538837433,0.1763883531093597,293.1418762207031,297.1499938964844,293.1499938964844,0.2766929268836975,-5452.09912109375,304.1132507324219,0.9990000128746032,0.3874393403530121,0.3397098481655121,293.2635498046875,297.1499938964844,293.1499938964844,0.0055878260172903,-2062.19287109375,298.2392272949219,0.5089731812477112,0.050000000745058,0.2307473868131637,290.8368225097656,291.1499938964844,261.2268371582031,259.67987060546875,279.7122497558594,293.26348876953125,290.8310546875,1.0,0.2427479475736618,0.784019410610199,0.784019410610199,1.0,1.0,-1.1277222633361816,0.4773005545139313,0.6504216194152832,0.2025112509727478,0.0,0.0,1.0,40.30234146118164,37.0,-65.21505737304688,-12523.955078125,158.71498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0504150390625,303.4164428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773089706897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814333711285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487680,293.1417236328125,297.1499938964844,293.1499938964844,0.1013317257165908,-2320.27587890625,304.14776611328125,0.7645893096923828,0.159153014421463,0.1441949307918548,293.1579284667969,297.1499938964844,293.1499938964844,0.0040649394504725,-326.0440368652344,296.3842468261719,0.5089731812477112,0.050000000745058,0.0486442521214485,293.19049072265625,297.1499938964844,293.1499938964844,0.1785822510719299,-2839.20361328125,304.1519775390625,0.8878176808357239,0.2509763538837433,0.1763883531093597,293.1418762207031,297.1499938964844,293.1499938964844,0.2766929268836975,-5452.09912109375,304.1132507324219,0.9990000128746032,0.3874393403530121,0.3397098481655121,293.2635498046875,297.1499938964844,293.1499938964844,0.0055878260172903,-2062.19287109375,298.2392272949219,0.5089731812477112,0.050000000745058,0.2307473868131637,290.8368225097656,291.1499938964844,261.2268371582031,259.67987060546875,279.7122497558594,293.26348876953125,290.8310546875,1.0,0.2427479475736618,0.784019410610199,0.784019410610199,1.0,1.0,-1.1277222633361816,0.4773005545139313,0.6504216194152832,0.2025112509727478,0.0,0.0,1.0,40.30234146118164,37.0,-65.21505737304688,-12523.955078125,158.71498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0504150390625,303.4164428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773089706897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814333711285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487740,293.1416320800781,297.1499938964844,293.1499938964844,0.1018920913338661,-2331.302490234375,304.1475830078125,0.7665440440177917,0.1593841016292572,0.1443752348423004,293.1552734375,297.1499938964844,293.1499938964844,0.0040761539712548,-327.4549560546875,296.3612060546875,0.5101363062858582,0.050000000745058,0.0486287288367748,293.1900329589844,297.1499938964844,293.1499938964844,0.178456500172615,-2838.2705078125,304.15155029296875,0.8886129856109619,0.2500467598438263,0.17571921646595,293.1610717773437,297.1499938964844,293.1499938964844,0.2763304710388183,-5442.1044921875,304.1267395019531,0.9990000128746032,0.3837182819843292,0.3375378251075744,293.2644348144531,297.1499938964844,293.1499938964844,0.0055602933280169,-2057.039794921875,298.17510986328125,0.5101363062858582,0.050000000745058,0.2306737601757049,290.7891845703125,291.1499938964844,261.2120056152344,259.6707458496094,279.71026611328125,293.2643737792969,290.7855529785156,1.0,0.2412328720092773,0.78364497423172,0.78364497423172,1.0,1.0,-1.1244306564331057,0.4757562279701233,0.6486744284629822,0.20180644094944,0.0,0.0,1.0,39.86858749389648,25.0,-58.4051399230957,-12470.2109375,156.94769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925537109375,303.36541748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784158885478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825567498803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487800,293.1416320800781,297.1499938964844,293.1499938964844,0.1018920913338661,-2331.302490234375,304.1475830078125,0.7665440440177917,0.1593841016292572,0.1443752348423004,293.1552734375,297.1499938964844,293.1499938964844,0.0040761539712548,-327.4549560546875,296.3612060546875,0.5101363062858582,0.050000000745058,0.0486287288367748,293.1900329589844,297.1499938964844,293.1499938964844,0.178456500172615,-2838.2705078125,304.15155029296875,0.8886129856109619,0.2500467598438263,0.17571921646595,293.1610717773437,297.1499938964844,293.1499938964844,0.2763304710388183,-5442.1044921875,304.1267395019531,0.9990000128746032,0.3837182819843292,0.3375378251075744,293.2644348144531,297.1499938964844,293.1499938964844,0.0055602933280169,-2057.039794921875,298.17510986328125,0.5101363062858582,0.050000000745058,0.2306737601757049,290.7891845703125,291.1499938964844,261.2120056152344,259.6707458496094,279.71026611328125,293.2643737792969,290.7855529785156,1.0,0.2412328720092773,0.78364497423172,0.78364497423172,1.0,1.0,-1.1244306564331057,0.4757562279701233,0.6486744284629822,0.20180644094944,0.0,0.0,1.0,39.86858749389648,25.0,-58.4051399230957,-12470.2109375,156.94769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925537109375,303.36541748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784158885478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825567498803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487860,293.1412658691406,297.1499938964844,293.1499938964844,0.102151520550251,-2336.216064453125,304.1479797363281,0.7774448990821838,0.1596699208021164,0.1445293873548507,293.15252685546875,297.1499938964844,293.1499938964844,0.0040768566541373,-327.6591491699219,296.3581848144531,0.5177751779556274,0.050000000745058,0.0485345795750618,293.1893615722656,297.1499938964844,293.1499938964844,0.1778066605329513,-2830.101806640625,304.1521301269531,0.8999402523040771,0.2491684854030609,0.1750289350748062,293.1573181152344,297.1499938964844,293.1499938964844,0.264067143201828,-5240.9306640625,304.1551818847656,0.9990000128746032,0.3841454684734344,0.3240352869033813,293.2648010253906,297.1499938964844,293.1499938964844,0.0055168783292174,-2044.154052734375,298.1264038085937,0.5177751779556274,0.050000000745058,0.2302271425724029,290.7738037109375,291.1499938964844,261.1970520019531,259.6616516113281,279.71417236328125,293.2648010253906,290.7743835449219,1.0,0.2351837009191513,0.7832621932029724,0.7832621932029724,1.0,1.0,-1.1069363355636597,0.4679999649524688,0.6389363408088684,0.1975215971469879,0.0,0.0,1.0,37.251068115234375,28.0,-18.66418838500977,-12329.470703125,147.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925537109375,303.3836975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790676355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832181635312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487920,293.1412658691406,297.1499938964844,293.1499938964844,0.102151520550251,-2336.216064453125,304.1479797363281,0.7774448990821838,0.1596699208021164,0.1445293873548507,293.15252685546875,297.1499938964844,293.1499938964844,0.0040768566541373,-327.6591491699219,296.3581848144531,0.5177751779556274,0.050000000745058,0.0485345795750618,293.1893615722656,297.1499938964844,293.1499938964844,0.1778066605329513,-2830.101806640625,304.1521301269531,0.8999402523040771,0.2491684854030609,0.1750289350748062,293.1573181152344,297.1499938964844,293.1499938964844,0.264067143201828,-5240.9306640625,304.1551818847656,0.9990000128746032,0.3841454684734344,0.3240352869033813,293.2648010253906,297.1499938964844,293.1499938964844,0.0055168783292174,-2044.154052734375,298.1264038085937,0.5177751779556274,0.050000000745058,0.2302271425724029,290.7738037109375,291.1499938964844,261.1970520019531,259.6616516113281,279.71417236328125,293.2648010253906,290.7743835449219,1.0,0.2351837009191513,0.7832621932029724,0.7832621932029724,1.0,1.0,-1.1069363355636597,0.4679999649524688,0.6389363408088684,0.1975215971469879,0.0,0.0,1.0,37.251068115234375,28.0,-18.66418838500977,-12329.470703125,147.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925537109375,303.3836975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790676355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832181635312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
487980,293.1408386230469,297.1499938964844,293.1499938964844,0.1021837517619133,-2336.438720703125,304.1485900878906,0.785545289516449,0.1599764674901962,0.1447442471981048,293.1499328613281,297.1499938964844,293.1499938964844,0.0040743299759924,-327.2297668457031,296.3753356933594,0.5234261751174927,0.050000000745058,0.0484724752604961,293.1886901855469,297.1499938964844,293.1499938964844,0.1767155975103378,-2815.837158203125,304.1532592773437,0.90791654586792,0.2483075410127639,0.1743825823068618,293.13641357421875,297.1499938964844,293.1499938964844,0.2547125220298767,-5089.22900390625,304.1685485839844,0.9990000128746032,0.3881917893886566,0.3148081600666046,293.2644348144531,297.1499938964844,293.1499938964844,0.0054706209339201,-2027.9434814453125,298.0947265625,0.5234261751174927,0.050000000745058,0.2299325466156005,290.7919921875,291.1499938964844,261.18194580078125,259.6524963378906,279.7146911621094,293.26446533203125,290.7947692871094,1.0,0.2315729260444641,0.7828794121742249,0.7828794121742249,1.0,1.0,-1.0949089527130127,0.4626862406730652,0.6322227716445923,0.1945126801729202,0.0,0.0,1.0,35.51819610595703,31.0,19.01186180114746,-12259.6943359375,140.6527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.046875,303.447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790547609329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832050959113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488040,293.1408386230469,297.1499938964844,293.1499938964844,0.1021837517619133,-2336.438720703125,304.1485900878906,0.785545289516449,0.1599764674901962,0.1447442471981048,293.1499328613281,297.1499938964844,293.1499938964844,0.0040743299759924,-327.2297668457031,296.3753356933594,0.5234261751174927,0.050000000745058,0.0484724752604961,293.1886901855469,297.1499938964844,293.1499938964844,0.1767155975103378,-2815.837158203125,304.1532592773437,0.90791654586792,0.2483075410127639,0.1743825823068618,293.13641357421875,297.1499938964844,293.1499938964844,0.2547125220298767,-5089.22900390625,304.1685485839844,0.9990000128746032,0.3881917893886566,0.3148081600666046,293.2644348144531,297.1499938964844,293.1499938964844,0.0054706209339201,-2027.9434814453125,298.0947265625,0.5234261751174927,0.050000000745058,0.2299325466156005,290.7919921875,291.1499938964844,261.18194580078125,259.6524963378906,279.7146911621094,293.26446533203125,290.7947692871094,1.0,0.2315729260444641,0.7828794121742249,0.7828794121742249,1.0,1.0,-1.0949089527130127,0.4626862406730652,0.6322227716445923,0.1945126801729202,0.0,0.0,1.0,35.51819610595703,31.0,19.01186180114746,-12259.6943359375,140.6527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.046875,303.447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2790547609329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832050959113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488100,293.140625,297.1499938964844,293.1499938964844,0.1021782532334327,-2336.0986328125,304.1488647460937,0.7880887985229492,0.1601365655660629,0.1448686122894287,293.1486511230469,297.1499938964844,293.1499938964844,0.0040735644288361,-327.0058898925781,296.38671875,0.5251414775848389,0.050000000745058,0.0484547168016433,293.1883239746094,297.1499938964844,293.1499938964844,0.1761230826377868,-2808.06298828125,304.1537475585937,0.9101845622062684,0.2478850930929184,0.1740729510784149,293.1258239746094,297.1499938964844,293.1499938964844,0.251735121011734,-5041.328125,304.1705627441406,0.9990000128746032,0.3904421627521515,0.3121198415756225,293.2640075683594,297.1499938964844,293.1499938964844,0.0054483246058225,-2019.8125,298.0816345214844,0.5251414775848389,0.050000000745058,0.2298483252525329,290.8054504394531,291.1499938964844,261.17431640625,259.6478881835937,279.7137145996094,293.2640686035156,290.8086853027344,1.0,0.2304766625165939,0.7826880812644958,0.7826880812644958,1.0,1.0,-1.0913364887237549,0.4610940515995025,0.6302424073219299,0.1936312168836593,0.0,0.0,1.0,35.02174377441406,31.0,29.80541038513184,-12247.583984375,138.78855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0801696777344,303.482177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2788942158222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002830421726685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488160,293.140380859375,297.1499938964844,293.1499938964844,0.1021707579493522,-2335.7099609375,304.1490783691406,0.7898114919662476,0.1603020280599594,0.1450041532516479,293.1473693847656,297.1499938964844,293.1499938964844,0.004073180258274,-326.79705810546875,296.39910888671875,0.5262364745140076,0.050000000745058,0.0484436303377151,293.18798828125,297.1499938964844,293.1499938964844,0.1755224615335464,-2800.17822265625,304.1541442871094,0.9114394783973694,0.2474698275327682,0.1737729161977768,293.1164245605469,297.1499938964844,293.1499938964844,0.2496690303087234,-5008.39111328125,304.1705627441406,0.9990000128746032,0.3925961852073669,0.3104290962219238,293.26348876953125,297.1499938964844,293.1499938964844,0.0054270676337182,-2011.925537109375,298.069580078125,0.5262364745140076,0.050000000745058,0.2297957241535186,290.8202819824219,291.1499938964844,261.1666259765625,259.64324951171875,279.7117614746094,293.2635498046875,290.8236999511719,1.0,0.2297964990139007,0.782625675201416,0.782625675201416,1.0,1.0,-1.0890322923660278,0.4600703418254852,0.6289619207382202,0.1930782943964004,0.0,0.0,1.0,34.71102523803711,34.0,36.404273986816406,-12245.91015625,137.60951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1131591796875,303.5154113769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2786705195903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002828151627909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488220,293.139892578125,297.1499938964844,293.1499938964844,0.1021870747208595,-2335.547119140625,304.1493530273437,0.7910012006759644,0.1606451719999313,0.1453042328357696,293.1447448730469,297.1499938964844,293.1499938964844,0.0040744268335402,-326.5477905273437,296.4242858886719,0.5267060995101929,0.050000000745058,0.048438936471939,293.1872253417969,297.1499938964844,293.1499938964844,0.1743682026863098,-2785.0556640625,304.1546630859375,0.9111068844795228,0.246660515666008,0.1732006967067718,293.1028747558594,297.1499938964844,293.1499938964844,0.2480929642915725,-4984.365234375,304.16619873046875,0.9990000128746032,0.3962093591690063,0.3097098767757416,293.2622985839844,297.1499938964844,293.1499938964844,0.0053872824646532,-1997.115234375,298.0458679199219,0.5267060995101929,0.050000000745058,0.2297734469175338,290.8492126464844,291.1499938964844,261.15106201171875,259.63385009765625,279.7060852050781,293.26239013671875,290.8521728515625,1.0,0.2295434325933456,0.7825008630752563,0.7825008630752563,1.0,1.0,-1.0878084897994995,0.4595036804676056,0.6283047795295715,0.1928121745586395,0.0,0.0,1.0,34.577030181884766,37.0,38.5478630065918,-12265.78125,137.0426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1693115234375,303.5690002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781377732753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822744718287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488280,293.139892578125,297.1499938964844,293.1499938964844,0.1021870747208595,-2335.547119140625,304.1493530273437,0.7910012006759644,0.1606451719999313,0.1453042328357696,293.1447448730469,297.1499938964844,293.1499938964844,0.0040744268335402,-326.5477905273437,296.4242858886719,0.5267060995101929,0.050000000745058,0.048438936471939,293.1872253417969,297.1499938964844,293.1499938964844,0.1743682026863098,-2785.0556640625,304.1546630859375,0.9111068844795228,0.246660515666008,0.1732006967067718,293.1028747558594,297.1499938964844,293.1499938964844,0.2480929642915725,-4984.365234375,304.16619873046875,0.9990000128746032,0.3962093591690063,0.3097098767757416,293.2622985839844,297.1499938964844,293.1499938964844,0.0053872824646532,-1997.115234375,298.0458679199219,0.5267060995101929,0.050000000745058,0.2297734469175338,290.8492126464844,291.1499938964844,261.15106201171875,259.63385009765625,279.7060852050781,293.26239013671875,290.8521728515625,1.0,0.2295434325933456,0.7825008630752563,0.7825008630752563,1.0,1.0,-1.0878084897994995,0.4595036804676056,0.6283047795295715,0.1928121745586395,0.0,0.0,1.0,34.577030181884766,37.0,38.5478630065918,-12265.78125,137.0426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1693115234375,303.5690002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781377732753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822744718287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488340,293.1394348144531,297.1499938964844,293.1499938964844,0.1022900342941284,-2337.12353515625,304.1493835449219,0.7896066904067993,0.1609954833984375,0.1456319838762283,293.1420288085937,297.1499938964844,293.1499938964844,0.0040792683139443,-326.6658020019531,296.4463806152344,0.5252128839492798,0.050000000745058,0.048454001545906,293.1864318847656,297.1499938964844,293.1499938964844,0.173365443944931,-2772.01318359375,304.15478515625,0.9075902104377748,0.2458758056163787,0.172661006450653,293.0973815917969,297.1499938964844,293.1499938964844,0.2495917379856109,-5010.42236328125,304.15826416015625,0.9990000128746032,0.3985302746295929,0.3120090067386627,293.26123046875,297.1499938964844,293.1499938964844,0.0053516696207225,-1984.212646484375,298.0190124511719,0.5252128839492798,0.050000000745058,0.2298449277877807,290.87078857421875,291.1499938964844,261.1352233886719,259.624267578125,279.6986694335937,293.26129150390625,290.87255859375,1.0,0.2305443286895752,0.7823760509490967,0.7823760509490967,1.0,1.0,-1.0904161930084229,0.4606114029884338,0.6298048496246338,0.1934922486543655,0.0,0.0,1.0,34.99396896362305,40.0,29.1687126159668,-12306.7314453125,138.4962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20318603515625,303.5975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776458859443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817752829287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488400,293.1394348144531,297.1499938964844,293.1499938964844,0.1022900342941284,-2337.12353515625,304.1493835449219,0.7896066904067993,0.1609954833984375,0.1456319838762283,293.1420288085937,297.1499938964844,293.1499938964844,0.0040792683139443,-326.6658020019531,296.4463806152344,0.5252128839492798,0.050000000745058,0.048454001545906,293.1864318847656,297.1499938964844,293.1499938964844,0.173365443944931,-2772.01318359375,304.15478515625,0.9075902104377748,0.2458758056163787,0.172661006450653,293.0973815917969,297.1499938964844,293.1499938964844,0.2495917379856109,-5010.42236328125,304.15826416015625,0.9990000128746032,0.3985302746295929,0.3120090067386627,293.26123046875,297.1499938964844,293.1499938964844,0.0053516696207225,-1984.212646484375,298.0190124511719,0.5252128839492798,0.050000000745058,0.2298449277877807,290.87078857421875,291.1499938964844,261.1352233886719,259.624267578125,279.6986694335937,293.26129150390625,290.87255859375,1.0,0.2305443286895752,0.7823760509490967,0.7823760509490967,1.0,1.0,-1.0904161930084229,0.4606114029884338,0.6298048496246338,0.1934922486543655,0.0,0.0,1.0,34.99396896362305,40.0,29.1687126159668,-12306.7314453125,138.4962615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20318603515625,303.5975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776458859443664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817752829287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488460,293.1390380859375,297.1499938964844,293.1499938964844,0.1025149300694465,-2341.15966796875,304.1492004394531,0.7861446738243103,0.1613432019948959,0.1459751427173614,293.1391906738281,297.1499938964844,293.1499938964844,0.0040884674526751,-327.2698059082031,296.4623718261719,0.522188663482666,0.050000000745058,0.0484856143593788,293.1856689453125,297.1499938964844,293.1499938964844,0.172584593296051,-2762.014892578125,304.15447998046875,0.901813507080078,0.2451105862855911,0.1721479147672653,293.09991455078125,297.1499938964844,293.1499938964844,0.2537969946861267,-5080.14404296875,304.1484680175781,0.9990000128746032,0.3993684351444244,0.3167788684368133,293.260498046875,297.1499938964844,293.1499938964844,0.0053205741569399,-1973.69482421875,297.98583984375,0.522188663482666,0.050000000745058,0.2299948781728744,290.87969970703125,291.1499938964844,261.1190185546875,259.6144104003906,279.6903076171875,293.2605285644531,290.8798522949219,1.0,0.2325746119022369,0.7821172475814819,0.7821172475814819,1.0,1.0,-1.0961543321609497,0.4630745947360992,0.6330797672271729,0.1949292421340942,0.0,0.0,1.0,35.871315002441406,43.0,12.116129875183104,-12360.505859375,141.6417694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2101745605469,303.5975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773410975933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814659674186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488520,293.1390380859375,297.1499938964844,293.1499938964844,0.1025149300694465,-2341.15966796875,304.1492004394531,0.7861446738243103,0.1613432019948959,0.1459751427173614,293.1391906738281,297.1499938964844,293.1499938964844,0.0040884674526751,-327.2698059082031,296.4623718261719,0.522188663482666,0.050000000745058,0.0484856143593788,293.1856689453125,297.1499938964844,293.1499938964844,0.172584593296051,-2762.014892578125,304.15447998046875,0.901813507080078,0.2451105862855911,0.1721479147672653,293.09991455078125,297.1499938964844,293.1499938964844,0.2537969946861267,-5080.14404296875,304.1484680175781,0.9990000128746032,0.3993684351444244,0.3167788684368133,293.260498046875,297.1499938964844,293.1499938964844,0.0053205741569399,-1973.69482421875,297.98583984375,0.522188663482666,0.050000000745058,0.2299948781728744,290.87969970703125,291.1499938964844,261.1190185546875,259.6144104003906,279.6903076171875,293.2605285644531,290.8798522949219,1.0,0.2325746119022369,0.7821172475814819,0.7821172475814819,1.0,1.0,-1.0961543321609497,0.4630745947360992,0.6330797672271729,0.1949292421340942,0.0,0.0,1.0,35.871315002441406,43.0,12.116129875183104,-12360.505859375,141.6417694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2101745605469,303.5975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773410975933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814659674186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488580,293.13873291015625,297.1499938964844,293.1499938964844,0.1028806716203689,-2348.037353515625,304.1488647460937,0.7811120748519897,0.1616816520690918,0.1463246792554855,293.13623046875,297.1499938964844,293.1499938964844,0.0041024810634553,-328.4286499023437,296.4706726074219,0.5180585384368896,0.050000000745058,0.0485313646495342,293.1849060058594,297.1499938964844,293.1499938964844,0.1720630526542663,-2755.569091796875,304.1538391113281,0.8943970203399658,0.2443611770868301,0.1716567873954773,293.1097412109375,297.1499938964844,293.1499938964844,0.2603845596313476,-5187.72412109375,304.13800048828125,0.9990000128746032,0.3986552357673645,0.3235582113265991,293.2601928710937,297.1499938964844,293.1499938964844,0.0052939942106604,-1965.760009765625,297.9444885253906,0.5180585384368896,0.050000000745058,0.2302118986845016,290.8730163574219,291.1499938964844,261.1024475097656,259.6042785644531,279.6808166503906,293.2601928710937,290.871337890625,1.0,0.2354484647512436,0.7818584442138672,0.7818584442138672,1.0,1.0,-1.104435920715332,0.4666545689105987,0.6377813816070557,0.1969924420118332,0.0,0.0,1.0,37.14099884033203,46.0,-9.206636428833008,-12422.2705078125,146.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1904296875,303.5697326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773302495479584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814549661707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488640,293.13873291015625,297.1499938964844,293.1499938964844,0.1028806716203689,-2348.037353515625,304.1488647460937,0.7811120748519897,0.1616816520690918,0.1463246792554855,293.13623046875,297.1499938964844,293.1499938964844,0.0041024810634553,-328.4286499023437,296.4706726074219,0.5180585384368896,0.050000000745058,0.0485313646495342,293.1849060058594,297.1499938964844,293.1499938964844,0.1720630526542663,-2755.569091796875,304.1538391113281,0.8943970203399658,0.2443611770868301,0.1716567873954773,293.1097412109375,297.1499938964844,293.1499938964844,0.2603845596313476,-5187.72412109375,304.13800048828125,0.9990000128746032,0.3986552357673645,0.3235582113265991,293.2601928710937,297.1499938964844,293.1499938964844,0.0052939942106604,-1965.760009765625,297.9444885253906,0.5180585384368896,0.050000000745058,0.2302118986845016,290.8730163574219,291.1499938964844,261.1024475097656,259.6042785644531,279.6808166503906,293.2601928710937,290.871337890625,1.0,0.2354484647512436,0.7818584442138672,0.7818584442138672,1.0,1.0,-1.104435920715332,0.4666545689105987,0.6377813816070557,0.1969924420118332,0.0,0.0,1.0,37.14099884033203,46.0,-9.206636428833008,-12422.2705078125,146.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1904296875,303.5697326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773302495479584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002814549661707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488700,293.1386108398437,297.1499938964844,293.1499938964844,0.1031181812286377,-2352.575927734375,304.1486511230469,0.7781575918197632,0.1618462949991226,0.1464999616146087,293.1347351074219,297.1499938964844,293.1499938964844,0.0041113351471722,-329.223388671875,296.4717712402344,0.5157055258750916,0.050000000745058,0.0485588870942592,293.1845397949219,297.1499938964844,293.1499938964844,0.1719030290842056,-2753.723876953125,304.1534423828125,0.8901979327201843,0.243991732597351,0.1714184284210205,293.1171264648437,297.1499938964844,293.1499938964844,0.2644722163677215,-5253.9091796875,304.1327514648437,0.9990000128746032,0.3977155983448028,0.3275692760944366,293.2602233886719,297.1499938964844,293.1499938964844,0.0052823545411229,-1962.7681884765625,297.92047119140625,0.5157055258750916,0.050000000745058,0.2303424626588821,290.8634948730469,291.1499938964844,261.093994140625,259.5990905761719,279.6756896972656,293.2601928710937,290.86090087890625,1.0,0.2371489405632019,0.781728982925415,0.781728982925415,1.0,1.0,-1.109364032745361,0.4687919020652771,0.6405721306800842,0.1982181072235107,0.0,0.0,1.0,37.9044075012207,46.0,-20.52017402648925,-12455.150390625,149.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1715087890625,303.5465087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774572074413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815838088281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488760,293.1385498046875,297.1499938964844,293.1499938964844,0.1033916696906089,-2357.836669921875,304.1483764648437,0.7749820947647095,0.1620076894760131,0.1466750353574752,293.1331787109375,297.1499938964844,293.1499938964844,0.0041214521043002,-330.1638488769531,296.4708557128906,0.5132185816764832,0.050000000745058,0.0485892333090305,293.1841735839844,297.1499938964844,293.1499938964844,0.1718092411756515,-2752.78271484375,304.1529846191406,0.8857555389404297,0.2436257600784301,0.1711845397949218,293.1260070800781,297.1499938964844,293.1499938964844,0.2690432667732239,-5327.51025390625,304.1275939941406,0.9990000128746032,0.3963865935802459,0.3319351971149444,293.2603454589844,297.1499938964844,293.1499938964844,0.0052716811187565,-1960.3798828125,297.8941955566406,0.5132185816764832,0.050000000745058,0.2304864078760147,290.8498229980469,291.1499938964844,261.0854187011719,259.5937805175781,279.67047119140625,293.26031494140625,290.84637451171875,1.0,0.2390014827251434,0.7815461158752441,0.7815461158752441,1.0,1.0,-1.114742636680603,0.471123069524765,0.6436195969581604,0.1995490789413452,0.0,0.0,1.0,38.74557495117188,49.0,-31.80816078186035,-12488.9697265625,152.09466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14727783203125,303.5179138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776803374290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281810236629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488820,293.138427734375,297.1499938964844,293.1499938964844,0.104039691388607,-2370.378173828125,304.1478576660156,0.768172562122345,0.1623212099075317,0.147023856639862,293.1299743652344,297.1499938964844,293.1499938964844,0.0041452194564044,-332.4534606933594,296.4634704589844,0.5079984068870544,0.050000000745058,0.0486575178802013,293.1834716796875,297.1499938964844,293.1499938964844,0.1718072891235351,-2753.427001953125,304.1519775390625,0.8763843774795532,0.2429044246673584,0.1707296520471573,293.1478576660156,297.1499938964844,293.1499938964844,0.2794816493988037,-5494.1689453125,304.1177062988281,0.9990000128746032,0.3925759792327881,0.3415554463863373,293.2608337402344,297.1499938964844,293.1499938964844,0.0052532064728438,-1957.3427734375,297.8352355957031,0.5079984068870544,0.050000000745058,0.2308103144168853,290.81103515625,291.1499938964844,261.0679016113281,259.5828857421875,279.6593933105469,293.26080322265625,290.8059997558594,1.0,0.2430923730134964,0.7811803817749023,0.7811803817749023,1.0,1.0,-1.126632571220398,0.476289302110672,0.6503432989120483,0.2024899125099182,0.0,0.0,1.0,40.63655853271485,37.0,-53.29547119140625,-12559.1513671875,159.04542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0860290527344,303.4474792480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784229516983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825639094226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488880,293.138427734375,297.1499938964844,293.1499938964844,0.104039691388607,-2370.378173828125,304.1478576660156,0.768172562122345,0.1623212099075317,0.147023856639862,293.1299743652344,297.1499938964844,293.1499938964844,0.0041452194564044,-332.4534606933594,296.4634704589844,0.5079984068870544,0.050000000745058,0.0486575178802013,293.1834716796875,297.1499938964844,293.1499938964844,0.1718072891235351,-2753.427001953125,304.1519775390625,0.8763843774795532,0.2429044246673584,0.1707296520471573,293.1478576660156,297.1499938964844,293.1499938964844,0.2794816493988037,-5494.1689453125,304.1177062988281,0.9990000128746032,0.3925759792327881,0.3415554463863373,293.2608337402344,297.1499938964844,293.1499938964844,0.0052532064728438,-1957.3427734375,297.8352355957031,0.5079984068870544,0.050000000745058,0.2308103144168853,290.81103515625,291.1499938964844,261.0679016113281,259.5828857421875,279.6593933105469,293.26080322265625,290.8059997558594,1.0,0.2430923730134964,0.7811803817749023,0.7811803817749023,1.0,1.0,-1.126632571220398,0.476289302110672,0.6503432989120483,0.2024899125099182,0.0,0.0,1.0,40.63655853271485,37.0,-53.29547119140625,-12559.1513671875,159.04542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0860290527344,303.4474792480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784229516983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825639094226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
488940,293.1381225585937,297.1499938964844,293.1499938964844,0.1046512052416801,-2382.218994140625,304.1475524902344,0.7706226110458374,0.1626727432012558,0.1473080962896347,293.12652587890625,297.1499938964844,293.1499938964844,0.0041648573242127,-334.4398193359375,296.4564208984375,0.50935959815979,0.050000000745058,0.0486390590667724,293.1825256347656,297.1499938964844,293.1499938964844,0.1717934161424636,-2753.8662109375,304.1513671875,0.8777788877487183,0.2422423064708709,0.1702409535646438,293.1648864746094,297.1499938964844,293.1499938964844,0.278539091348648,-5475.24560546875,304.13067626953125,0.9990000128746032,0.3891369700431824,0.3389847874641418,293.2613525390625,297.1499938964844,293.1499938964844,0.0052261743694543,-1951.430419921875,297.7744140625,0.50935959815979,0.050000000745058,0.2307227551937103,290.7691955566406,291.1499938964844,261.04986572265625,259.571533203125,279.6554260253906,293.2613220214844,290.7660522460937,1.0,0.2414525151252746,0.7808145880699158,0.7808145880699158,1.0,1.0,-1.1231836080551147,0.4746959209442138,0.6484876871109009,0.2016911953687667,0.0,0.0,1.0,40.12505722045898,25.0,-50.22096633911133,-12506.7626953125,157.08529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0316772460937,303.3997497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793440222740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834986662492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489000,293.1381225585937,297.1499938964844,293.1499938964844,0.1046512052416801,-2382.218994140625,304.1475524902344,0.7706226110458374,0.1626727432012558,0.1473080962896347,293.12652587890625,297.1499938964844,293.1499938964844,0.0041648573242127,-334.4398193359375,296.4564208984375,0.50935959815979,0.050000000745058,0.0486390590667724,293.1825256347656,297.1499938964844,293.1499938964844,0.1717934161424636,-2753.8662109375,304.1513671875,0.8777788877487183,0.2422423064708709,0.1702409535646438,293.1648864746094,297.1499938964844,293.1499938964844,0.278539091348648,-5475.24560546875,304.13067626953125,0.9990000128746032,0.3891369700431824,0.3389847874641418,293.2613525390625,297.1499938964844,293.1499938964844,0.0052261743694543,-1951.430419921875,297.7744140625,0.50935959815979,0.050000000745058,0.2307227551937103,290.7691955566406,291.1499938964844,261.04986572265625,259.571533203125,279.6554260253906,293.2613220214844,290.7660522460937,1.0,0.2414525151252746,0.7808145880699158,0.7808145880699158,1.0,1.0,-1.1231836080551147,0.4746959209442138,0.6484876871109009,0.2016911953687667,0.0,0.0,1.0,40.12505722045898,25.0,-50.22096633911133,-12506.7626953125,157.08529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0316772460937,303.3997497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793440222740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834986662492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489060,293.1375732421875,297.1499938964844,293.1499938964844,0.1049805581569671,-2388.350341796875,304.1478271484375,0.7820528745651245,0.1630840301513672,0.1475713402032852,293.12286376953125,297.1499938964844,293.1499938964844,0.004174540285021,-335.2862854003906,296.4683837890625,0.5171073079109192,0.050000000745058,0.0485423281788826,293.181396484375,297.1499938964844,293.1499938964844,0.1713307648897171,-2748.0234375,304.1517028808594,0.8894525766372681,0.241652175784111,0.1697456985712051,293.1591491699219,297.1499938964844,293.1499938964844,0.2658022344112396,-5267.14501953125,304.1585998535156,0.9990000128746032,0.3898713886737823,0.3251661956310272,293.2613525390625,297.1499938964844,293.1499938964844,0.0051853880286216,-1938.638427734375,297.7289123535156,0.5171073079109192,0.050000000745058,0.2302639037370681,290.7571716308594,291.1499938964844,261.03125,259.5596618652344,279.6572570800781,293.2613830566406,290.7580261230469,1.0,0.2353114485740661,0.7804376482963562,0.7804376482963562,1.0,1.0,-1.1056571006774902,0.4669484496116638,0.6387085914611816,0.1973480284214019,0.0,0.0,1.0,37.440616607666016,28.0,-13.82485008239746,-12366.228515625,147.13290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0317687988281,303.4180908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798373103141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002839993103407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489120,293.1375732421875,297.1499938964844,293.1499938964844,0.1049805581569671,-2388.350341796875,304.1478271484375,0.7820528745651245,0.1630840301513672,0.1475713402032852,293.12286376953125,297.1499938964844,293.1499938964844,0.004174540285021,-335.2862854003906,296.4683837890625,0.5171073079109192,0.050000000745058,0.0485423281788826,293.181396484375,297.1499938964844,293.1499938964844,0.1713307648897171,-2748.0234375,304.1517028808594,0.8894525766372681,0.241652175784111,0.1697456985712051,293.1591491699219,297.1499938964844,293.1499938964844,0.2658022344112396,-5267.14501953125,304.1585998535156,0.9990000128746032,0.3898713886737823,0.3251661956310272,293.2613525390625,297.1499938964844,293.1499938964844,0.0051853880286216,-1938.638427734375,297.7289123535156,0.5171073079109192,0.050000000745058,0.2302639037370681,290.7571716308594,291.1499938964844,261.03125,259.5596618652344,279.6572570800781,293.2613830566406,290.7580261230469,1.0,0.2353114485740661,0.7804376482963562,0.7804376482963562,1.0,1.0,-1.1056571006774902,0.4669484496116638,0.6387085914611816,0.1973480284214019,0.0,0.0,1.0,37.440616607666016,28.0,-13.82485008239746,-12366.228515625,147.13290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0317687988281,303.4180908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798373103141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002839993103407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489180,293.1369934082031,297.1499938964844,293.1499938964844,0.1050968170166015,-2390.095947265625,304.1483764648437,0.7906339764595032,0.1635196506977081,0.147899329662323,293.1192321777344,297.1499938964844,293.1499938964844,0.0041817734017968,-335.5751953125,296.4996032714844,0.5228840708732605,0.050000000745058,0.0484781973063945,293.18017578125,297.1499938964844,293.1499938964844,0.1704941540956497,-2736.934814453125,304.15252685546875,0.8977576494216919,0.2410992383956909,0.1693089008331298,293.1363220214844,297.1499938964844,293.1499938964844,0.256085604429245,-5110.14013671875,304.17144775390625,0.9990000128746032,0.3942610323429107,0.3156681656837463,293.2606811523437,297.1499938964844,293.1499938964844,0.0051426035352051,-1923.031005859375,297.7005310058594,0.5228840708732605,0.050000000745058,0.2299596965312957,290.7767333984375,291.1499938964844,261.0119934082031,259.5472412109375,279.65533447265625,293.2607421875,290.779541015625,1.0,0.2316340506076812,0.7800607085227966,0.7800607085227966,1.0,1.0,-1.0936778783798218,0.4616795778274536,0.6319983601570129,0.1942936480045318,0.0,0.0,1.0,35.65584945678711,31.0,20.96530532836914,-12296.3720703125,140.58375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0835876464844,303.47918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796967923641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838566724676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
