time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489240,293.1369934082031,297.1499938964844,293.1499938964844,0.1050968170166015,-2390.095947265625,304.1483764648437,0.7906339764595032,0.1635196506977081,0.147899329662323,293.1192321777344,297.1499938964844,293.1499938964844,0.0041817734017968,-335.5751953125,296.4996032714844,0.5228840708732605,0.050000000745058,0.0484781973063945,293.18017578125,297.1499938964844,293.1499938964844,0.1704941540956497,-2736.934814453125,304.15252685546875,0.8977576494216919,0.2410992383956909,0.1693089008331298,293.1363220214844,297.1499938964844,293.1499938964844,0.256085604429245,-5110.14013671875,304.17144775390625,0.9990000128746032,0.3942610323429107,0.3156681656837463,293.2606811523437,297.1499938964844,293.1499938964844,0.0051426035352051,-1923.031005859375,297.7005310058594,0.5228840708732605,0.050000000745058,0.2299596965312957,290.7767333984375,291.1499938964844,261.0119934082031,259.5472412109375,279.65533447265625,293.2607421875,290.779541015625,1.0,0.2316340506076812,0.7800607085227966,0.7800607085227966,1.0,1.0,-1.0936778783798218,0.4616795778274536,0.6319983601570129,0.1942936480045318,0.0,0.0,1.0,35.65584945678711,31.0,20.96530532836914,-12296.3720703125,140.58375549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0835876464844,303.47918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2796967923641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838566724676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489300,293.1366882324219,297.1499938964844,293.1499938964844,0.1051394492387771,-2390.640869140625,304.1485900878906,0.7933981418609619,0.1637454777956009,0.1480815112590789,293.1174011230469,297.1499938964844,293.1499938964844,0.004186320118606,-335.7495422363281,296.517822265625,0.524666428565979,0.050000000745058,0.0484595969319343,293.1795654296875,297.1499938964844,293.1499938964844,0.170047327876091,-2730.98974609375,304.15289306640625,0.9001537561416626,0.2408372610807418,0.169108971953392,293.12481689453125,297.1499938964844,293.1499938964844,0.2529654204845428,-5060.13818359375,304.1731872558594,0.9990000128746032,0.3966940641403198,0.312859445810318,293.26007080078125,297.1499938964844,293.1499938964844,0.0051221791654825,-1915.317626953125,297.6889038085937,0.524666428565979,0.050000000745058,0.229871466755867,290.7901611328125,291.1499938964844,261.0021057128906,259.540771484375,279.65301513671875,293.2601623535156,290.7933654785156,1.0,0.2305129170417785,0.7798722386360168,0.7798722386360168,1.0,1.0,-1.090156078338623,0.4601215422153473,0.6300345659255981,0.1933934688568115,0.0,0.0,1.0,35.13801193237305,31.0,30.45385360717773,-12284.208984375,138.69503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1148681640625,303.5121154785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2794848680496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002836416242644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489360,293.1363525390625,297.1499938964844,293.1499938964844,0.1051840484142303,-2391.2158203125,304.1487731933594,0.7953328490257263,0.1639774292707443,0.1482755988836288,293.1155700683594,297.1499938964844,293.1499938964844,0.0041913418099284,-335.95001220703125,296.53692626953125,0.5258298516273499,0.050000000745058,0.048447735607624,293.178955078125,297.1499938964844,293.1499938964844,0.1696020364761352,-2725.062744140625,304.1531677246094,0.9016005992889404,0.2405852377414703,0.16892109811306,293.1145324707031,297.1499938964844,293.1499938964844,0.2507761716842651,-5025.38671875,304.17291259765625,0.9990000128746032,0.3990363180637359,0.3110547363758087,293.2593994140625,297.1499938964844,293.1499938964844,0.0051028467714786,-1907.9110107421875,297.6781921386719,0.5258298516273499,0.050000000745058,0.229815199971199,290.8045959472656,291.1499938964844,260.9920654296875,259.5341796875,279.6496276855469,293.2594909667969,290.807861328125,1.0,0.2298115789890289,0.7798110246658325,0.7798110246658325,1.0,1.0,-1.0879147052764893,0.4591373801231384,0.6287773251533508,0.1928237676620483,0.0,0.0,1.0,34.80780029296875,34.0,35.85253143310547,-12282.4716796875,137.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1454467773437,303.5429077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.279218465089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002833712496794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1053164675831794,-2393.210205078125,304.1489562988281,0.796917736530304,0.1644558757543563,0.1486950814723968,293.11181640625,297.1499938964844,293.1499938964844,0.004203996155411,-336.5752258300781,296.57525634765625,0.5264310836791992,0.050000000745058,0.0484416894614696,293.1776733398437,297.1499938964844,293.1499938964844,0.1687804460525512,-2714.155517578125,304.1534729003906,0.9018938541412354,0.2401106655597686,0.1685787737369537,293.0992736816406,297.1499938964844,293.1499938964844,0.249011293053627,-4998.58935546875,304.1680908203125,0.9990000128746032,0.4030398726463318,0.3101307153701782,293.2579040527344,297.1499938964844,293.1499938964844,0.0050670290365815,-1894.2022705078125,297.6567077636719,0.5264310836791992,0.050000000745058,0.2297865152359008,290.83160400390625,291.1499938964844,260.9714050292969,259.5204772949219,279.640869140625,293.25799560546875,290.8342590332031,1.0,0.229527935385704,0.7796885371208191,0.7796885371208191,1.0,1.0,-1.0868549346923828,0.4586662650108337,0.6281886696815491,0.1925312578678131,0.0,0.0,1.0,34.64029312133789,37.0,35.89108657836914,-12302.3125,136.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19580078125,303.5907287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2786257266998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002827697026077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1053164675831794,-2393.210205078125,304.1489562988281,0.796917736530304,0.1644558757543563,0.1486950814723968,293.11181640625,297.1499938964844,293.1499938964844,0.004203996155411,-336.5752258300781,296.57525634765625,0.5264310836791992,0.050000000745058,0.0484416894614696,293.1776733398437,297.1499938964844,293.1499938964844,0.1687804460525512,-2714.155517578125,304.1534729003906,0.9018938541412354,0.2401106655597686,0.1685787737369537,293.0992736816406,297.1499938964844,293.1499938964844,0.249011293053627,-4998.58935546875,304.1680908203125,0.9990000128746032,0.4030398726463318,0.3101307153701782,293.2579040527344,297.1499938964844,293.1499938964844,0.0050670290365815,-1894.2022705078125,297.6567077636719,0.5264310836791992,0.050000000745058,0.2297865152359008,290.83160400390625,291.1499938964844,260.9714050292969,259.5204772949219,279.640869140625,293.25799560546875,290.8342590332031,1.0,0.229527935385704,0.7796885371208191,0.7796885371208191,1.0,1.0,-1.0868549346923828,0.4586662650108337,0.6281886696815491,0.1925312578678131,0.0,0.0,1.0,34.64029312133789,37.0,35.89108657836914,-12302.3125,136.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19580078125,303.5907287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2786257266998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002827697026077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489540,293.13507080078125,297.1499938964844,293.1499938964844,0.1055511161684989,-2397.23681640625,304.1488952636719,0.7958826422691345,0.164944514632225,0.1491451263427734,293.1078491210937,297.1499938964844,293.1499938964844,0.0042211464606225,-337.6490173339844,296.6104736328125,0.5250580310821533,0.050000000745058,0.0484555885195732,293.1763000488281,297.1499938964844,293.1499938964844,0.168142482638359,-2705.773681640625,304.15338134765625,0.8992457985877991,0.2396888434886932,0.168284386396408,293.0922546386719,297.1499938964844,293.1499938964844,0.2503851354122162,-5022.8408203125,304.15972900390625,0.9990000128746032,0.4057682752609253,0.3122495412826538,293.2564697265625,297.1499938964844,293.1499938964844,0.0050354283303022,-1882.5184326171875,297.6314392089844,0.5250580310821533,0.050000000745058,0.2298524528741836,290.8500061035156,291.1499938964844,260.95001220703125,259.50604248046875,279.630126953125,293.2565612792969,290.8513488769531,1.0,0.2305119037628173,0.7795660495758057,0.7795660495758057,1.0,1.0,-1.089679479598999,0.4598917365074157,0.6297876834869385,0.1931965351104736,0.0,0.0,1.0,35.02899932861328,40.0,24.7832088470459,-12343.5341796875,138.36856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2230834960937,303.6126403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781068384647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822430978994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489600,293.13507080078125,297.1499938964844,293.1499938964844,0.1055511161684989,-2397.23681640625,304.1488952636719,0.7958826422691345,0.164944514632225,0.1491451263427734,293.1078491210937,297.1499938964844,293.1499938964844,0.0042211464606225,-337.6490173339844,296.6104736328125,0.5250580310821533,0.050000000745058,0.0484555885195732,293.1763000488281,297.1499938964844,293.1499938964844,0.168142482638359,-2705.773681640625,304.15338134765625,0.8992457985877991,0.2396888434886932,0.168284386396408,293.0922546386719,297.1499938964844,293.1499938964844,0.2503851354122162,-5022.8408203125,304.15972900390625,0.9990000128746032,0.4057682752609253,0.3122495412826538,293.2564697265625,297.1499938964844,293.1499938964844,0.0050354283303022,-1882.5184326171875,297.6314392089844,0.5250580310821533,0.050000000745058,0.2298524528741836,290.8500061035156,291.1499938964844,260.95001220703125,259.50604248046875,279.630126953125,293.2565612792969,290.8513488769531,1.0,0.2305119037628173,0.7795660495758057,0.7795660495758057,1.0,1.0,-1.089679479598999,0.4598917365074157,0.6297876834869385,0.1931965351104736,0.0,0.0,1.0,35.02899932861328,40.0,24.7832088470459,-12343.5341796875,138.36856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2230834960937,303.6126403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2781068384647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002822430978994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489660,293.134521484375,297.1499938964844,293.1499938964844,0.1059241890907287,-2404.026611328125,304.1486511230469,0.7927452921867371,0.1654336899518966,0.1496133953332901,293.1036071777344,297.1499938964844,293.1499938964844,0.0042437887750566,-339.3080139160156,296.6400756835937,0.5221412777900696,0.050000000745058,0.0484861209988594,293.1747131347656,297.1499938964844,293.1499938964844,0.1677772402763366,-2701.130615234375,304.15283203125,0.8943055868148804,0.2393410801887512,0.168050467967987,293.0932922363281,297.1499938964844,293.1499938964844,0.2545182704925537,-5091.568359375,304.1495666503906,0.9990000128746032,0.4070336818695068,0.3168548941612243,293.25537109375,297.1499938964844,293.1499938964844,0.0050082933157682,-1873.282470703125,297.5990905761719,0.5221412777900696,0.050000000745058,0.2299972921609878,290.8546447753906,291.1499938964844,260.9239501953125,259.4876403808594,279.6167297363281,293.25543212890625,290.8542175292969,1.0,0.2325374782085418,0.7793065309524536,0.7793065309524536,1.0,1.0,-1.0956978797912598,0.4624988436698913,0.6331990361213684,0.1946336030960083,0.0,0.0,1.0,35.88127899169922,43.0,6.027398586273193,-12398.83984375,141.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2229919433594,303.6053771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2778072953224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002819390792865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489720,293.134521484375,297.1499938964844,293.1499938964844,0.1059241890907287,-2404.026611328125,304.1486511230469,0.7927452921867371,0.1654336899518966,0.1496133953332901,293.1036071777344,297.1499938964844,293.1499938964844,0.0042437887750566,-339.3080139160156,296.6400756835937,0.5221412777900696,0.050000000745058,0.0484861209988594,293.1747131347656,297.1499938964844,293.1499938964844,0.1677772402763366,-2701.130615234375,304.15283203125,0.8943055868148804,0.2393410801887512,0.168050467967987,293.0932922363281,297.1499938964844,293.1499938964844,0.2545182704925537,-5091.568359375,304.1495666503906,0.9990000128746032,0.4070336818695068,0.3168548941612243,293.25537109375,297.1499938964844,293.1499938964844,0.0050082933157682,-1873.282470703125,297.5990905761719,0.5221412777900696,0.050000000745058,0.2299972921609878,290.8546447753906,291.1499938964844,260.9239501953125,259.4876403808594,279.6167297363281,293.25543212890625,290.8542175292969,1.0,0.2325374782085418,0.7793065309524536,0.7793065309524536,1.0,1.0,-1.0956978797912598,0.4624988436698913,0.6331990361213684,0.1946336030960083,0.0,0.0,1.0,35.88127899169922,43.0,6.027398586273193,-12398.83984375,141.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2229919433594,303.6053771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2778072953224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002819390792865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489780,293.1340637207031,297.1499938964844,293.1499938964844,0.1064615324139595,-2414.092041015625,304.148193359375,0.7879998087882996,0.1659186482429504,0.1500919908285141,293.0990295410156,297.1499938964844,293.1499938964844,0.0042725796811282,-341.6438903808594,296.662353515625,0.5181049704551697,0.050000000745058,0.0485308319330215,293.1729736328125,297.1499938964844,293.1499938964844,0.1677407175302505,-2700.984130859375,304.1519470214844,0.8876734972000122,0.2390712946653366,0.1678817570209503,293.1017150878906,297.1499938964844,293.1499938964844,0.2610936760902405,-5199.10107421875,304.1387634277344,0.9990000128746032,0.4067746698856354,0.3234801888465881,293.2546691894531,297.1499938964844,293.1499938964844,0.0049858093261718,-1866.7802734375,297.5575256347656,0.5181049704551697,0.050000000745058,0.2302093654870987,290.842041015625,291.1499938964844,260.8897399902344,259.4622802734375,279.5989074707031,293.25469970703125,290.839599609375,1.0,0.2354177683591842,0.7790470123291016,0.7790470123291016,1.0,1.0,-1.104329228401184,0.4662522077560425,0.6380770206451416,0.1967147439718246,0.0,0.0,1.0,37.12775421142578,46.0,-17.539546966552734,-12464.078125,146.18637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.195556640625,303.5694274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277837187051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002819694054778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489840,293.1340637207031,297.1499938964844,293.1499938964844,0.1064615324139595,-2414.092041015625,304.148193359375,0.7879998087882996,0.1659186482429504,0.1500919908285141,293.0990295410156,297.1499938964844,293.1499938964844,0.0042725796811282,-341.6438903808594,296.662353515625,0.5181049704551697,0.050000000745058,0.0485308319330215,293.1729736328125,297.1499938964844,293.1499938964844,0.1677407175302505,-2700.984130859375,304.1519470214844,0.8876734972000122,0.2390712946653366,0.1678817570209503,293.1017150878906,297.1499938964844,293.1499938964844,0.2610936760902405,-5199.10107421875,304.1387634277344,0.9990000128746032,0.4067746698856354,0.3234801888465881,293.2546691894531,297.1499938964844,293.1499938964844,0.0049858093261718,-1866.7802734375,297.5575256347656,0.5181049704551697,0.050000000745058,0.2302093654870987,290.842041015625,291.1499938964844,260.8897399902344,259.4622802734375,279.5989074707031,293.25469970703125,290.839599609375,1.0,0.2354177683591842,0.7790470123291016,0.7790470123291016,1.0,1.0,-1.104329228401184,0.4662522077560425,0.6380770206451416,0.1967147439718246,0.0,0.0,1.0,37.12775421142578,46.0,-17.539546966552734,-12464.078125,146.18637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.195556640625,303.5694274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.277837187051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002819694054778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.1067958995699882,-2420.430419921875,304.1479187011719,0.7851706147193909,0.1661593914031982,0.1503341346979141,293.0966491699219,297.1499938964844,293.1499938964844,0.0042894850485026,-343.0871276855469,296.6705627441406,0.5157909393310547,0.050000000745058,0.0485578663647174,293.1720275878906,297.1499938964844,293.1499938964844,0.1678512245416641,-2702.668212890625,304.1513977050781,0.8838935494422913,0.2389638572931289,0.1678203642368316,293.1083984375,297.1499938964844,293.1499938964844,0.2652053534984588,-5265.7412109375,304.1333312988281,0.9990000128746032,0.4060718715190887,0.3274216651916504,293.25445556640625,297.1499938964844,293.1499938964844,0.0049762045964598,-1864.547607421875,297.5329284667969,0.5157909393310547,0.050000000745058,0.2303376197814941,290.82879638671875,291.1499938964844,260.8697204589844,259.4471435546875,279.5884094238281,293.2544860839844,290.8253479003906,1.0,0.2371270060539245,0.7789172530174255,0.7789172530174255,1.0,1.0,-1.1094629764556885,0.468489408493042,0.6409736275672913,0.1979576498270034,0.0,0.0,1.0,37.880836486816406,46.0,-30.133623123168945,-12499.3759765625,149.0030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1724853515625,303.541748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2779996395111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821343077812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
489960,293.1336975097656,297.1499938964844,293.1499938964844,0.1071735918521881,-2427.6259765625,304.1476135253906,0.7821149230003357,0.1663993000984192,0.1505780220031738,293.0941467285156,297.1499938964844,293.1499938964844,0.0043079163879156,-344.7020568847656,296.6768798828125,0.5133426189422607,0.050000000745058,0.0485876835882663,293.17108154296875,297.1499938964844,293.1499938964844,0.1680453717708587,-2705.490966796875,304.1507873535156,0.8798933625221252,0.2388737499713897,0.1677732467651367,293.1165771484375,297.1499938964844,293.1499938964844,0.2698111236095428,-5339.9638671875,304.12799072265625,0.9990000128746032,0.4049947559833526,0.3317141830921173,293.2543334960937,297.1499938964844,293.1499938964844,0.0049677840434014,-1863.017578125,297.5058288574219,0.5133426189422607,0.050000000745058,0.2304790467023849,290.8110046386719,291.1499938964844,260.847900390625,259.4304504394531,279.5770874023437,293.2543334960937,290.8065795898437,1.0,0.238988310098648,0.7787324786186218,0.7787324786186218,1.0,1.0,-1.1150566339492798,0.4709240198135376,0.644132673740387,0.1993084996938705,0.0,0.0,1.0,38.71082305908203,49.0,-42.758060455322266,-12536.0126953125,152.11619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14404296875,303.5085144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2782672047615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002824058174155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490020,293.13336181640625,297.1499938964844,293.1499938964844,0.1080559715628624,-2444.514892578125,304.1469421386719,0.7755075097084045,0.1668781489133834,0.1510715931653976,293.0889587402344,297.1499938964844,293.1499938964844,0.0043496754951775,-348.46533203125,296.6842956542969,0.5081842541694641,0.050000000745058,0.0486549660563468,293.1690673828125,297.1499938964844,293.1499938964844,0.1686766147613525,-2714.43017578125,304.14947509765625,0.8714428544044495,0.238744780421257,0.1677207499742508,293.136962890625,297.1499938964844,293.1499938964844,0.2803870141506195,-5508.92529296875,304.11773681640625,0.9990000128746032,0.4017153680324554,0.3412017524242401,293.2543334960937,297.1499938964844,293.1499938964844,0.004953927360475,-1861.8372802734373,297.4442443847656,0.5081842541694641,0.050000000745058,0.2307982146739959,290.76226806640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5517272949219,293.2543334960937,290.75604248046875,1.0,0.2431071996688842,0.7783629298210144,0.7783629298210144,1.0,1.0,-1.1274372339248655,0.4763229787349701,0.6511142253875732,0.2023060917854309,0.0,0.0,1.0,40.58177185058594,52.0,-67.02271270751953,-12613.0732421875,159.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07373046875,303.4281616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2791317701339721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832832688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490080,293.13336181640625,297.1499938964844,293.1499938964844,0.1080559715628624,-2444.514892578125,304.1469421386719,0.7755075097084045,0.1668781489133834,0.1510715931653976,293.0889587402344,297.1499938964844,293.1499938964844,0.0043496754951775,-348.46533203125,296.6842956542969,0.5081842541694641,0.050000000745058,0.0486549660563468,293.1690673828125,297.1499938964844,293.1499938964844,0.1686766147613525,-2714.43017578125,304.14947509765625,0.8714428544044495,0.238744780421257,0.1677207499742508,293.136962890625,297.1499938964844,293.1499938964844,0.2803870141506195,-5508.92529296875,304.11773681640625,0.9990000128746032,0.4017153680324554,0.3412017524242401,293.2543334960937,297.1499938964844,293.1499938964844,0.004953927360475,-1861.8372802734373,297.4442443847656,0.5081842541694641,0.050000000745058,0.2307982146739959,290.76226806640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5517272949219,293.2543334960937,290.75604248046875,1.0,0.2431071996688842,0.7783629298210144,0.7783629298210144,1.0,1.0,-1.1274372339248655,0.4763229787349701,0.6511142253875732,0.2023060917854309,0.0,0.0,1.0,40.58177185058594,52.0,-67.02271270751953,-12613.0732421875,159.17027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07373046875,303.4281616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2791317701339721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832832688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490140,293.1330871582031,297.1499938964844,293.1499938964844,0.1090951859951019,-2464.463623046875,304.1462097167969,0.7685261964797974,0.1673589944839477,0.15157450735569,293.0835266113281,297.1499938964844,293.1499938964844,0.0043976847082376,-352.8991394042969,296.6858825683594,0.5028761625289917,0.050000000745058,0.0487312078475952,293.1669921875,297.1499938964844,293.1499938964844,0.1696042865514755,-2727.363037109375,304.1481018066406,0.8627134561538696,0.2386801242828369,0.1677206009626388,293.162109375,297.1499938964844,293.1499938964844,0.2925616800785064,-5701.1904296875,304.1082458496094,0.9990000128746032,0.3969577848911285,0.3516437411308288,293.25457763671875,297.1499938964844,293.1499938964844,0.0049436381086707,-1862.904052734375,297.3738708496094,0.5028761625289917,0.050000000745058,0.2311598807573318,290.69781494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5228576660156,293.2545471191406,290.69012451171875,1.0,0.2476541101932525,0.777993381023407,0.777993381023407,1.0,1.0,-1.141099214553833,0.4822963774204254,0.6588027477264404,0.2056240141391754,0.0,0.0,1.0,42.69908142089844,40.0,-88.6942138671875,-12694.787109375,167.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9905090332031,303.3342590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2804339528083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002846047864295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490200,293.1330871582031,297.1499938964844,293.1499938964844,0.1090951859951019,-2464.463623046875,304.1462097167969,0.7685261964797974,0.1673589944839477,0.15157450735569,293.0835266113281,297.1499938964844,293.1499938964844,0.0043976847082376,-352.8991394042969,296.6858825683594,0.5028761625289917,0.050000000745058,0.0487312078475952,293.1669921875,297.1499938964844,293.1499938964844,0.1696042865514755,-2727.363037109375,304.1481018066406,0.8627134561538696,0.2386801242828369,0.1677206009626388,293.162109375,297.1499938964844,293.1499938964844,0.2925616800785064,-5701.1904296875,304.1082458496094,0.9990000128746032,0.3969577848911285,0.3516437411308288,293.25457763671875,297.1499938964844,293.1499938964844,0.0049436381086707,-1862.904052734375,297.3738708496094,0.5028761625289917,0.050000000745058,0.2311598807573318,290.69781494140625,291.1499938964844,260.74346923828125,259.348876953125,279.5228576660156,293.2545471191406,290.69012451171875,1.0,0.2476541101932525,0.777993381023407,0.777993381023407,1.0,1.0,-1.141099214553833,0.4822963774204254,0.6588027477264404,0.2056240141391754,0.0,0.0,1.0,42.69908142089844,40.0,-88.6942138671875,-12694.787109375,167.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9905090332031,303.3342590332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2804339528083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002846047864295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490260,293.1325378417969,297.1499938964844,293.1499938964844,0.1101029291749,-2483.764404296875,304.14581298828125,0.7706776261329651,0.1678951382637024,0.1520245224237442,293.0776672363281,297.1499938964844,293.1499938964844,0.0044417274184525,-357.0312805175781,296.6898498535156,0.50380539894104,0.050000000745058,0.0487172864377498,293.1647033691406,297.1499938964844,293.1499938964844,0.1705465018749237,-2740.388916015625,304.1471862792969,0.8642393350601196,0.2387165576219558,0.1677149087190628,293.18182373046875,297.1499938964844,293.1499938964844,0.2930711209774017,-5704.55126953125,304.1219482421875,0.9990000128746032,0.3926131129264831,0.3497639894485473,293.254638671875,297.1499938964844,293.1499938964844,0.0049254922196269,-1861.1944580078125,297.302490234375,0.50380539894104,0.050000000745058,0.2310938388109207,290.6313171386719,291.1499938964844,260.6819152832031,259.3000183105469,279.4993896484375,293.254638671875,290.6256408691406,1.0,0.2464016079902649,0.7775372862815857,0.7775372862815857,1.0,1.0,-1.139289617538452,0.4814294278621673,0.6578601598739624,0.2051624506711959,0.0,0.0,1.0,42.32317733764648,28.0,-84.45509338378906,-12656.6689453125,165.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9193420410156,303.2679138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819402515888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861335233319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490320,293.1325378417969,297.1499938964844,293.1499938964844,0.1101029291749,-2483.764404296875,304.14581298828125,0.7706776261329651,0.1678951382637024,0.1520245224237442,293.0776672363281,297.1499938964844,293.1499938964844,0.0044417274184525,-357.0312805175781,296.6898498535156,0.50380539894104,0.050000000745058,0.0487172864377498,293.1647033691406,297.1499938964844,293.1499938964844,0.1705465018749237,-2740.388916015625,304.1471862792969,0.8642393350601196,0.2387165576219558,0.1677149087190628,293.18182373046875,297.1499938964844,293.1499938964844,0.2930711209774017,-5704.55126953125,304.1219482421875,0.9990000128746032,0.3926131129264831,0.3497639894485473,293.254638671875,297.1499938964844,293.1499938964844,0.0049254922196269,-1861.1944580078125,297.302490234375,0.50380539894104,0.050000000745058,0.2310938388109207,290.6313171386719,291.1499938964844,260.6819152832031,259.3000183105469,279.4993896484375,293.254638671875,290.6256408691406,1.0,0.2464016079902649,0.7775372862815857,0.7775372862815857,1.0,1.0,-1.139289617538452,0.4814294278621673,0.6578601598739624,0.2051624506711959,0.0,0.0,1.0,42.32317733764648,28.0,-84.45509338378906,-12656.6689453125,165.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9193420410156,303.2679138183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819402515888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002861335233319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490380,293.1317138671875,297.1499938964844,293.1499938964844,0.1108179315924644,-2497.163818359375,304.1460266113281,0.7815296053886414,0.1685075759887695,0.152466133236885,293.0715026855469,297.1499938964844,293.1499938964844,0.0044753476977348,-359.9537658691406,296.71435546875,0.5106379389762878,0.050000000745058,0.0486221276223659,293.16217041015625,297.1499938964844,293.1499938964844,0.1710590571165084,-2747.332275390625,304.1473083496094,0.8754428029060364,0.2388573735952377,0.1677247732877731,293.17822265625,297.1499938964844,293.1499938964844,0.2814504504203796,-5515.48193359375,304.15093994140625,0.9990000128746032,0.392484039068222,0.3366109132766723,293.2541198730469,297.1499938964844,293.1499938964844,0.0048943040892481,-1852.729736328125,297.24835205078125,0.5106379389762878,0.050000000745058,0.2306424379348755,290.5961608886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4800109863281,293.2541809082031,290.59454345703125,1.0,0.2406189888715744,0.7770812511444092,0.7770812511444092,1.0,1.0,-1.123392939567566,0.4743895232677459,0.6490034461021423,0.2011549323797226,0.0,0.0,1.0,39.69620895385742,25.0,-46.508766174316406,-12534.0615234375,156.32469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90679931640625,303.2712707519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2830355763435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002872451441362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490440,293.1317138671875,297.1499938964844,293.1499938964844,0.1108179315924644,-2497.163818359375,304.1460266113281,0.7815296053886414,0.1685075759887695,0.152466133236885,293.0715026855469,297.1499938964844,293.1499938964844,0.0044753476977348,-359.9537658691406,296.71435546875,0.5106379389762878,0.050000000745058,0.0486221276223659,293.16217041015625,297.1499938964844,293.1499938964844,0.1710590571165084,-2747.332275390625,304.1473083496094,0.8754428029060364,0.2388573735952377,0.1677247732877731,293.17822265625,297.1499938964844,293.1499938964844,0.2814504504203796,-5515.48193359375,304.15093994140625,0.9990000128746032,0.392484039068222,0.3366109132766723,293.2541198730469,297.1499938964844,293.1499938964844,0.0048943040892481,-1852.729736328125,297.24835205078125,0.5106379389762878,0.050000000745058,0.2306424379348755,290.5961608886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4800109863281,293.2541809082031,290.59454345703125,1.0,0.2406189888715744,0.7770812511444092,0.7770812511444092,1.0,1.0,-1.123392939567566,0.4743895232677459,0.6490034461021423,0.2011549323797226,0.0,0.0,1.0,39.69620895385742,25.0,-46.508766174316406,-12534.0615234375,156.32469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90679931640625,303.2712707519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2830355763435364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002872451441362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490500,293.1312255859375,297.1499938964844,293.1499938964844,0.1110604256391525,-2501.533935546875,304.1463317871094,0.7877535223960876,0.1688351333141327,0.1527075320482254,293.06842041015625,297.1499938964844,293.1499938964844,0.0044899489730596,-361.0567932128906,296.73565673828125,0.5146433115005493,0.050000000745058,0.0485716387629509,293.1608581542969,297.1499938964844,293.1499938964844,0.1711336970329284,-2748.24755859375,304.14764404296875,0.8819394111633301,0.2389574497938156,0.167751744389534,293.1673278808594,297.1499938964844,293.1499938964844,0.2744792699813843,-5403.25244140625,304.16339111328125,0.9990000128746032,0.3942659199237823,0.3294174969196319,293.25360107421875,297.1499938964844,293.1499938964844,0.0048759770579636,-1846.55908203125,297.22955322265625,0.5146433115005493,0.050000000745058,0.2304029464721679,290.5932922363281,291.1499938964844,260.5793762207031,259.2178039550781,279.469482421875,293.253662109375,290.5935974121094,1.0,0.2377335429191589,0.7768532037734985,0.7768532037734985,1.0,1.0,-1.1147305965423584,0.4705769419670105,0.6441536545753479,0.1989392191171646,0.0,0.0,1.0,38.29943084716797,25.0,-22.828819274902344,-12479.669921875,151.24423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9259033203125,303.29754638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2833138406276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002875275386031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490560,293.1307067871094,297.1499938964844,293.1499938964844,0.1112508699297905,-2504.854248046875,304.1466369628906,0.7940911054611206,0.1691749840974807,0.1529605090618133,293.0653076171875,297.1499938964844,293.1499938964844,0.0045035588555037,-361.9963073730469,296.76141357421875,0.5187822580337524,0.050000000745058,0.0485230684280395,293.1595764160156,297.1499938964844,293.1499938964844,0.1711266785860061,-2748.021484375,304.1481018066406,0.8885781764984131,0.2390755861997604,0.1677916646003723,293.15289306640625,297.1499938964844,293.1499938964844,0.2674010992050171,-5289.4453125,304.1737976074219,0.9990000128746032,0.3968768119812011,0.3223466873168945,293.2528686523437,297.1499938964844,293.1499938964844,0.0048569538630545,-1839.692626953125,297.2150573730469,0.5187822580337524,0.050000000745058,0.2301725596189499,290.59747314453125,291.1499938964844,260.5427551269531,259.188232421875,279.4578552246094,293.2529602050781,290.5990905761719,1.0,0.2347985953092575,0.7767534255981445,0.7767534255981445,1.0,1.0,-1.1062604188919067,0.466862291097641,0.6393980979919434,0.1968062072992324,0.0,0.0,1.0,36.95523834228516,28.0,-1.9795187711715696,-12432.7060546875,146.3842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9569396972656,303.3346862792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2834218740463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002876371727325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490620,293.129638671875,297.1499938964844,293.1499938964844,0.1115624532103538,-2510.05224609375,304.1472473144531,0.8029664754867554,0.1698802709579467,0.1535277515649795,293.05908203125,297.1499938964844,293.1499938964844,0.0045326431281864,-363.8422546386719,296.82196044921875,0.5244324207305908,0.050000000745058,0.0484619811177253,293.156982421875,297.1499938964844,293.1499938964844,0.1709934920072555,-2745.890625,304.1489562988281,0.897634744644165,0.2393561601638794,0.1679316163063049,293.12078857421875,297.1499938964844,293.1499938964844,0.2576625645160675,-5134.0390625,304.1817321777344,0.9990000128746032,0.403312623500824,0.3132250010967254,293.2508544921875,297.1499938964844,293.1499938964844,0.0048212129622697,-1825.9041748046875,297.19500732421875,0.5244324207305908,0.050000000745058,0.2298827618360519,290.6195068359375,291.1499938964844,260.4661865234375,259.1261291503906,279.4294738769531,293.2510070800781,290.6224060058594,1.0,0.2312993556261062,0.7765539288520813,0.7765539288520813,1.0,1.0,-1.0957356691360474,0.4622635841369629,0.6334720849990845,0.1941015720367431,0.0,0.0,1.0,35.266056060791016,31.0,25.891298294067383,-12400.70703125,140.40216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03729248046875,303.4193115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832328975200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874454075936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490680,293.129638671875,297.1499938964844,293.1499938964844,0.1115624532103538,-2510.05224609375,304.1472473144531,0.8029664754867554,0.1698802709579467,0.1535277515649795,293.05908203125,297.1499938964844,293.1499938964844,0.0045326431281864,-363.8422546386719,296.82196044921875,0.5244324207305908,0.050000000745058,0.0484619811177253,293.156982421875,297.1499938964844,293.1499938964844,0.1709934920072555,-2745.890625,304.1489562988281,0.897634744644165,0.2393561601638794,0.1679316163063049,293.12078857421875,297.1499938964844,293.1499938964844,0.2576625645160675,-5134.0390625,304.1817321777344,0.9990000128746032,0.403312623500824,0.3132250010967254,293.2508544921875,297.1499938964844,293.1499938964844,0.0048212129622697,-1825.9041748046875,297.19500732421875,0.5244324207305908,0.050000000745058,0.2298827618360519,290.6195068359375,291.1499938964844,260.4661865234375,259.1261291503906,279.4294738769531,293.2510070800781,290.6224060058594,1.0,0.2312993556261062,0.7765539288520813,0.7765539288520813,1.0,1.0,-1.0957356691360474,0.4622635841369629,0.6334720849990845,0.1941015720367431,0.0,0.0,1.0,35.266056060791016,31.0,25.891298294067383,-12400.70703125,140.40216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03729248046875,303.4193115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832328975200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874454075936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490740,293.1285095214844,297.1499938964844,293.1499938964844,0.111891783773899,-2515.550048828125,304.1476135253906,0.8080781102180481,0.170621857047081,0.1541567891836166,293.052734375,297.1499938964844,293.1499938964844,0.0045656426809728,-365.92816162109375,296.8871459960937,0.5273743867874146,0.050000000745058,0.0484322719275951,293.1544189453125,297.1499938964844,293.1499938964844,0.1708849966526031,-2744.09033203125,304.14947509765625,0.9025250673294068,0.2397018373012542,0.1681388616561889,293.0935974121094,297.1499938964844,293.1499938964844,0.2522705793380737,-5049.29248046875,304.179931640625,0.9990000128746032,0.4095829427242279,0.3086921870708465,293.24835205078125,297.1499938964844,293.1499938964844,0.0047893682494759,-1813.247314453125,297.1792907714844,0.5273743867874146,0.050000000745058,0.2297418564558029,290.6455993652344,291.1499938964844,260.3856506347656,259.0604858398437,279.3964538574219,293.24853515625,290.6483764648437,1.0,0.2296501696109771,0.7763544321060181,0.7763544321060181,1.0,1.0,-1.0910919904708862,0.4602339267730713,0.6308581233024597,0.1928675174713134,0.0,0.0,1.0,34.4507942199707,34.0,33.82441329956055,-12415.9990234375,137.66537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1139831542969,303.4940490722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.282757967710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002869633899535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490800,293.1285095214844,297.1499938964844,293.1499938964844,0.111891783773899,-2515.550048828125,304.1476135253906,0.8080781102180481,0.170621857047081,0.1541567891836166,293.052734375,297.1499938964844,293.1499938964844,0.0045656426809728,-365.92816162109375,296.8871459960937,0.5273743867874146,0.050000000745058,0.0484322719275951,293.1544189453125,297.1499938964844,293.1499938964844,0.1708849966526031,-2744.09033203125,304.14947509765625,0.9025250673294068,0.2397018373012542,0.1681388616561889,293.0935974121094,297.1499938964844,293.1499938964844,0.2522705793380737,-5049.29248046875,304.179931640625,0.9990000128746032,0.4095829427242279,0.3086921870708465,293.24835205078125,297.1499938964844,293.1499938964844,0.0047893682494759,-1813.247314453125,297.1792907714844,0.5273743867874146,0.050000000745058,0.2297418564558029,290.6455993652344,291.1499938964844,260.3856506347656,259.0604858398437,279.3964538574219,293.24853515625,290.6483764648437,1.0,0.2296501696109771,0.7763544321060181,0.7763544321060181,1.0,1.0,-1.0910919904708862,0.4602339267730713,0.6308581233024597,0.1928675174713134,0.0,0.0,1.0,34.4507942199707,34.0,33.82441329956055,-12415.9990234375,137.66537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1139831542969,303.4940490722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.282757967710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002869633899535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490860,293.1274108886719,297.1499938964844,293.1499938964844,0.112321563065052,-2522.9951171875,304.1476745605469,0.8100079298019409,0.1713919639587402,0.1548367291688919,293.0462341308594,297.1499938964844,293.1499938964844,0.0046039628796279,-368.48443603515625,296.9515991210937,0.5279433131217957,0.050000000745058,0.0484266765415668,293.15185546875,297.1499938964844,293.1499938964844,0.170938491821289,-2744.517822265625,304.1495361328125,0.9038968682289124,0.2401099801063537,0.1684083342552185,293.0748596191406,297.1499938964844,293.1499938964844,0.2506115734577179,-5025.17236328125,304.1726379394531,0.9990000128746032,0.414829283952713,0.3078312575817108,293.2457275390625,297.1499938964844,293.1499938964844,0.0047620041295886,-1802.5709228515625,297.161865234375,0.5279433131217957,0.050000000745058,0.2297153025865554,290.66571044921875,291.1499938964844,260.3016967773437,258.99169921875,279.3596496582031,293.24591064453125,290.66729736328125,1.0,0.2295330911874771,0.7761916518211365,0.7761916518211365,1.0,1.0,-1.0911580324172974,0.4602646827697754,0.630893349647522,0.1928025186061859,0.0,0.0,1.0,34.30852127075195,37.0,26.601837158203125,-12460.6376953125,137.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1685791015625,303.5428771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2822364270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002864341076929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490920,293.1274108886719,297.1499938964844,293.1499938964844,0.112321563065052,-2522.9951171875,304.1476745605469,0.8100079298019409,0.1713919639587402,0.1548367291688919,293.0462341308594,297.1499938964844,293.1499938964844,0.0046039628796279,-368.48443603515625,296.9515991210937,0.5279433131217957,0.050000000745058,0.0484266765415668,293.15185546875,297.1499938964844,293.1499938964844,0.170938491821289,-2744.517822265625,304.1495361328125,0.9038968682289124,0.2401099801063537,0.1684083342552185,293.0748596191406,297.1499938964844,293.1499938964844,0.2506115734577179,-5025.17236328125,304.1726379394531,0.9990000128746032,0.414829283952713,0.3078312575817108,293.2457275390625,297.1499938964844,293.1499938964844,0.0047620041295886,-1802.5709228515625,297.161865234375,0.5279433131217957,0.050000000745058,0.2297153025865554,290.66571044921875,291.1499938964844,260.3016967773437,258.99169921875,279.3596496582031,293.24591064453125,290.66729736328125,1.0,0.2295330911874771,0.7761916518211365,0.7761916518211365,1.0,1.0,-1.0911580324172974,0.4602646827697754,0.630893349647522,0.1928025186061859,0.0,0.0,1.0,34.30852127075195,37.0,26.601837158203125,-12460.6376953125,137.41871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1685791015625,303.5428771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2822364270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002864341076929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
490980,293.1263427734375,297.1499938964844,293.1499938964844,0.1129091009497642,-2533.52490234375,304.1474609375,0.8093773126602173,0.1721782088279724,0.155552476644516,293.0395812988281,297.1499938964844,293.1499938964844,0.0046489494852721,-371.7047119140625,297.0115051269531,0.5265259146690369,0.050000000745058,0.0484406985342502,293.1493225097656,297.1499938964844,293.1499938964844,0.1712522506713867,-2748.521240234375,304.149169921875,0.9023200869560242,0.2405725270509719,0.1687315553426742,293.0651550292969,297.1499938964844,293.1499938964844,0.2522415220737457,-5054.2802734375,304.1623229980469,0.9990000128746032,0.4187188446521759,0.3099851608276367,293.2432861328125,297.1499938964844,293.1499938964844,0.0047394153662025,-1794.447021484375,297.1379089355469,0.5265259146690369,0.050000000745058,0.2297818064689636,290.6723327636719,291.1499938964844,260.21484375,258.92022705078125,279.3199462890625,293.2434387207031,290.672119140625,1.0,0.2306702733039856,0.7760288715362549,0.7760288715362549,1.0,1.0,-1.0950857400894165,0.4619813561439514,0.6331043839454651,0.1936920136213302,0.0,0.0,1.0,34.71407699584961,40.0,8.634309768676758,-12523.591796875,139.2026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1926574707031,303.55877685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2818629145622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002860550303012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
