time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491040,293.1263427734375,297.1499938964844,293.1499938964844,0.1129091009497642,-2533.52490234375,304.1474609375,0.8093773126602173,0.1721782088279724,0.155552476644516,293.0395812988281,297.1499938964844,293.1499938964844,0.0046489494852721,-371.7047119140625,297.0115051269531,0.5265259146690369,0.050000000745058,0.0484406985342502,293.1493225097656,297.1499938964844,293.1499938964844,0.1712522506713867,-2748.521240234375,304.149169921875,0.9023200869560242,0.2405725270509719,0.1687315553426742,293.0651550292969,297.1499938964844,293.1499938964844,0.2522415220737457,-5054.2802734375,304.1623229980469,0.9990000128746032,0.4187188446521759,0.3099851608276367,293.2432861328125,297.1499938964844,293.1499938964844,0.0047394153662025,-1794.447021484375,297.1379089355469,0.5265259146690369,0.050000000745058,0.2297818064689636,290.6723327636719,291.1499938964844,260.21484375,258.92022705078125,279.3199462890625,293.2434387207031,290.672119140625,1.0,0.2306702733039856,0.7760288715362549,0.7760288715362549,1.0,1.0,-1.0950857400894165,0.4619813561439514,0.6331043839454651,0.1936920136213302,0.0,0.0,1.0,34.71407699584961,40.0,8.634309768676758,-12523.591796875,139.2026824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1926574707031,303.55877685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2818629145622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002860550303012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491100,293.1258544921875,297.1499938964844,293.1499938964844,0.1132734268903732,-2540.169677734375,304.14727783203125,0.8082488775253296,0.1725740283727646,0.1559196561574936,293.0362243652344,297.1499938964844,293.1499938964844,0.0046740742400288,-373.5929565429688,297.0390014648437,0.5252025723457336,0.050000000745058,0.0484540648758411,293.1481018066406,297.1499938964844,293.1499938964844,0.171526625752449,-2752.132568359375,304.1488037109375,0.9006178379058838,0.240821823477745,0.1689109057188034,293.06353759765625,297.1499938964844,293.1499938964844,0.2541719079017639,-5086.76953125,304.1565856933594,0.9990000128746032,0.4201131463050842,0.312024712562561,293.2421875,297.1499938964844,293.1499938964844,0.0047300294972956,-1791.4761962890625,297.1224975585937,0.5252025723457336,0.050000000745058,0.2298452258110046,290.6690979003906,291.1499938964844,260.17047119140625,258.88360595703125,279.2991943359375,293.2423400878906,290.6678161621094,1.0,0.2316398322582245,0.7759475111961365,0.7759475111961365,1.0,1.0,-1.0982812643051147,0.4633781611919403,0.6349031329154968,0.1944414377212524,0.0,0.0,1.0,35.09425735473633,40.0,-3.070295572280884,-12559.6962890625,140.75613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1924743652344,303.5538635253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817789018154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002859697560779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491160,293.1253967285156,297.1499938964844,293.1499938964844,0.113688588142395,-2547.806884765625,304.1470031738281,0.8066410422325134,0.1729701906442642,0.1562912613153457,293.0328674316406,297.1499938964844,293.1499938964844,0.0047012250870466,-375.6930847167969,297.0645751953125,0.5235400795936584,0.050000000745058,0.0484712533652782,293.1469116210937,297.1499938964844,293.1499938964844,0.1718860119581222,-2756.9052734375,304.1483764648437,0.8983972668647766,0.2410819977521896,0.1691009700298309,293.0639343261719,297.1499938964844,293.1499938964844,0.2567903399467468,-5130.228515625,304.150634765625,0.9990000128746032,0.4211300611495971,0.3146277666091919,293.2412109375,297.1499938964844,293.1499938964844,0.0047218413092195,-1789.238037109375,297.1044006347656,0.5235400795936584,0.050000000745058,0.2299267500638961,290.6609802246094,291.1499938964844,260.1255798339844,258.84649658203125,279.2781677246094,293.2413330078125,290.6585693359375,1.0,0.2328449338674545,0.7757972478866577,0.7757972478866577,1.0,1.0,-1.102197766304016,0.4650829136371612,0.6371148824691772,0.1953617185354232,0.0,0.0,1.0,35.5809211730957,43.0,-15.89783000946045,-12597.9443359375,142.70974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1842346191406,303.5406494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817836403846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028597455821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491220,293.12457275390625,297.1499938964844,293.1499938964844,0.1146732717752456,-2566.08349609375,304.1463623046875,0.8022013902664185,0.1737604439258575,0.1570432931184768,293.02606201171875,297.1499938964844,293.1499938964844,0.0047614518553018,-380.5230712890625,297.1099548339844,0.5194181799888611,0.050000000745058,0.048515897244215,293.14459228515625,297.1499938964844,293.1499938964844,0.1728635728359222,-2769.97021484375,304.14727783203125,0.8926926851272583,0.2416306585073471,0.1695095747709274,293.0702819824219,297.1499938964844,293.1499938964844,0.2639069557189941,-5246.7578125,304.1385803222656,0.9990000128746032,0.422035813331604,0.321290522813797,293.2395935058594,297.1499938964844,293.1499938964844,0.0047090128064155,-1786.964111328125,297.0597839355469,0.5194181799888611,0.050000000745058,0.2301385253667831,290.629638671875,291.1499938964844,260.0344543457031,258.7709350585937,279.23486328125,293.2396850585937,290.6250305175781,1.0,0.2358674854040146,0.775496780872345,0.775496780872345,1.0,1.0,-1.1118948459625244,0.4693101644515991,0.6425847411155701,0.1976641863584518,0.0,0.0,1.0,36.83988952636719,46.0,-43.16326904296875,-12679.482421875,147.70164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1457824707031,303.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2821005284786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002862961555365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491280,293.12457275390625,297.1499938964844,293.1499938964844,0.1146732717752456,-2566.08349609375,304.1463623046875,0.8022013902664185,0.1737604439258575,0.1570432931184768,293.02606201171875,297.1499938964844,293.1499938964844,0.0047614518553018,-380.5230712890625,297.1099548339844,0.5194181799888611,0.050000000745058,0.048515897244215,293.14459228515625,297.1499938964844,293.1499938964844,0.1728635728359222,-2769.97021484375,304.14727783203125,0.8926926851272583,0.2416306585073471,0.1695095747709274,293.0702819824219,297.1499938964844,293.1499938964844,0.2639069557189941,-5246.7578125,304.1385803222656,0.9990000128746032,0.422035813331604,0.321290522813797,293.2395935058594,297.1499938964844,293.1499938964844,0.0047090128064155,-1786.964111328125,297.0597839355469,0.5194181799888611,0.050000000745058,0.2301385253667831,290.629638671875,291.1499938964844,260.0344543457031,258.7709350585937,279.23486328125,293.2396850585937,290.6250305175781,1.0,0.2358674854040146,0.775496780872345,0.775496780872345,1.0,1.0,-1.1118948459625244,0.4693101644515991,0.6425847411155701,0.1976641863584518,0.0,0.0,1.0,36.83988952636719,46.0,-43.16326904296875,-12679.482421875,147.70164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1457824707031,303.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2821005284786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002862961555365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491340,293.1238708496094,297.1499938964844,293.1499938964844,0.115859717130661,-2588.2607421875,304.1455993652344,0.7965548038482666,0.174544870853424,0.1578022986650467,293.01922607421875,297.1499938964844,293.1499938964844,0.0048294840380549,-386.1814880371094,297.14794921875,0.514560341835022,0.050000000745058,0.0485726259648799,293.1424255371094,297.1499938964844,293.1499938964844,0.1741766184568405,-2787.57080078125,304.14599609375,0.8857342600822449,0.2422089725732803,0.1699489802122116,293.0831604003906,297.1499938964844,293.1499938964844,0.2732633054256439,-5397.88916015625,304.1268310546875,0.9990000128746032,0.4214552044868469,0.3295625746250152,293.2384338378906,297.1499938964844,293.1499938964844,0.0047006108798086,-1787.4937744140625,297.0039367675781,0.514560341835022,0.050000000745058,0.2304076254367828,290.5785827636719,291.1499938964844,259.9419860839844,258.6939697265625,279.1900939941406,293.2384948730469,290.57196044921875,1.0,0.2395729273557663,0.775196373462677,0.775196373462677,1.0,1.0,-1.1236525774002075,0.4744467139244079,0.6492058038711548,0.2004806250333786,0.0,0.0,1.0,38.43398284912109,49.0,-70.24671173095703,-12766.037109375,153.98704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0826721191406,303.4171447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2828696668148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002870767493732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491400,293.1238708496094,297.1499938964844,293.1499938964844,0.115859717130661,-2588.2607421875,304.1455993652344,0.7965548038482666,0.174544870853424,0.1578022986650467,293.01922607421875,297.1499938964844,293.1499938964844,0.0048294840380549,-386.1814880371094,297.14794921875,0.514560341835022,0.050000000745058,0.0485726259648799,293.1424255371094,297.1499938964844,293.1499938964844,0.1741766184568405,-2787.57080078125,304.14599609375,0.8857342600822449,0.2422089725732803,0.1699489802122116,293.0831604003906,297.1499938964844,293.1499938964844,0.2732633054256439,-5397.88916015625,304.1268310546875,0.9990000128746032,0.4214552044868469,0.3295625746250152,293.2384338378906,297.1499938964844,293.1499938964844,0.0047006108798086,-1787.4937744140625,297.0039367675781,0.514560341835022,0.050000000745058,0.2304076254367828,290.5785827636719,291.1499938964844,259.9419860839844,258.6939697265625,279.1900939941406,293.2384948730469,290.57196044921875,1.0,0.2395729273557663,0.775196373462677,0.775196373462677,1.0,1.0,-1.1236525774002075,0.4744467139244079,0.6492058038711548,0.2004806250333786,0.0,0.0,1.0,38.43398284912109,49.0,-70.24671173095703,-12766.037109375,153.98704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0826721191406,303.4171447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2828696668148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002870767493732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491460,293.1233215332031,297.1499938964844,293.1499938964844,0.1172302737832069,-2613.9609375,304.144775390625,0.7901062965393066,0.1753208041191101,0.1585640907287597,293.01239013671875,297.1499938964844,293.1499938964844,0.004905398003757,-392.6486206054688,297.1798400878906,0.5093033313751221,0.050000000745058,0.0486397556960582,293.1402893066406,297.1499938964844,293.1499938964844,0.1758074462413787,-2809.42138671875,304.1446228027344,0.8780052065849304,0.2428330183029174,0.1704229861497879,293.10162353515625,297.1499938964844,293.1499938964844,0.2845534086227417,-5577.98291015625,304.1157531738281,0.9990000128746032,0.4194179177284241,0.3390896022319793,293.2376708984375,297.1499938964844,293.1499938964844,0.0046959854662418,-1790.479248046875,296.9377136230469,0.5093033313751221,0.050000000745058,0.2307260483503341,290.5096435546875,291.1499938964844,259.8487243652344,258.6160583496094,279.14459228515625,293.2377014160156,290.5013427734375,1.0,0.2438206970691681,0.7747869491577148,0.7747869491577148,1.0,1.0,-1.1370331048965454,0.4802917540073395,0.6567413806915283,0.2036915719509124,0.0,0.0,1.0,40.31521987915039,52.0,-94.82186889648438,-12856.482421875,161.4119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00146484375,303.3241577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841094136238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002883349370677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491520,293.1233215332031,297.1499938964844,293.1499938964844,0.1172302737832069,-2613.9609375,304.144775390625,0.7901062965393066,0.1753208041191101,0.1585640907287597,293.01239013671875,297.1499938964844,293.1499938964844,0.004905398003757,-392.6486206054688,297.1798400878906,0.5093033313751221,0.050000000745058,0.0486397556960582,293.1402893066406,297.1499938964844,293.1499938964844,0.1758074462413787,-2809.42138671875,304.1446228027344,0.8780052065849304,0.2428330183029174,0.1704229861497879,293.10162353515625,297.1499938964844,293.1499938964844,0.2845534086227417,-5577.98291015625,304.1157531738281,0.9990000128746032,0.4194179177284241,0.3390896022319793,293.2376708984375,297.1499938964844,293.1499938964844,0.0046959854662418,-1790.479248046875,296.9377136230469,0.5093033313751221,0.050000000745058,0.2307260483503341,290.5096435546875,291.1499938964844,259.8487243652344,258.6160583496094,279.14459228515625,293.2377014160156,290.5013427734375,1.0,0.2438206970691681,0.7747869491577148,0.7747869491577148,1.0,1.0,-1.1370331048965454,0.4802917540073395,0.6567413806915283,0.2036915719509124,0.0,0.0,1.0,40.31521987915039,52.0,-94.82186889648438,-12856.482421875,161.4119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00146484375,303.3241577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841094136238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002883349370677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491580,293.12286376953125,297.1499938964844,293.1499938964844,0.1187583431601524,-2642.634521484375,304.1439819335937,0.7831978797912598,0.1760871112346649,0.1593257188796997,293.00543212890625,297.1499938964844,293.1499938964844,0.0049885627813637,-399.8393249511719,297.2077331542969,0.5039034485816956,0.050000000745058,0.0487157814204692,293.1380310058594,297.1499938964844,293.1499938964844,0.17774598300457,-2835.3232421875,304.1431884765625,0.8699415326118469,0.2435355633497238,0.1709530800580978,293.1248474121094,297.1499938964844,293.1499938964844,0.2974907457828522,-5781.76318359375,304.10565185546875,0.9990000128746032,0.4159456789493561,0.3495663404464721,293.2371826171875,297.1499938964844,293.1499938964844,0.0046946732327342,-1795.5770263671875,296.8626403808594,0.5039034485816956,0.050000000745058,0.2310867011547088,290.42578125,291.1499938964844,259.755126953125,258.5376281738281,279.0982666015625,293.2372131347656,290.4161682128906,1.0,0.2484917789697647,0.7743775844573975,0.7743775844573975,1.0,1.0,-1.1516824960708618,0.4867058098316192,0.6649766564369202,0.2072233706712722,0.0,0.0,1.0,42.4416389465332,55.0,-115.5011978149414,-12950.986328125,169.84950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090270996094,303.2193908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2858107984066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000290061609121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491640,293.12286376953125,297.1499938964844,293.1499938964844,0.1187583431601524,-2642.634521484375,304.1439819335937,0.7831978797912598,0.1760871112346649,0.1593257188796997,293.00543212890625,297.1499938964844,293.1499938964844,0.0049885627813637,-399.8393249511719,297.2077331542969,0.5039034485816956,0.050000000745058,0.0487157814204692,293.1380310058594,297.1499938964844,293.1499938964844,0.17774598300457,-2835.3232421875,304.1431884765625,0.8699415326118469,0.2435355633497238,0.1709530800580978,293.1248474121094,297.1499938964844,293.1499938964844,0.2974907457828522,-5781.76318359375,304.10565185546875,0.9990000128746032,0.4159456789493561,0.3495663404464721,293.2371826171875,297.1499938964844,293.1499938964844,0.0046946732327342,-1795.5770263671875,296.8626403808594,0.5039034485816956,0.050000000745058,0.2310867011547088,290.42578125,291.1499938964844,259.755126953125,258.5376281738281,279.0982666015625,293.2372131347656,290.4161682128906,1.0,0.2484917789697647,0.7743775844573975,0.7743775844573975,1.0,1.0,-1.1516824960708618,0.4867058098316192,0.6649766564369202,0.2072233706712722,0.0,0.0,1.0,42.4416389465332,55.0,-115.5011978149414,-12950.986328125,169.84950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090270996094,303.2193908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2858107984066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000290061609121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491700,293.1226806640625,297.1499938964844,293.1499938964844,0.1195724084973335,-2657.90087890625,304.1435852050781,0.7796596884727478,0.1764671206474304,0.1597062796354293,293.0018920898437,297.1499938964844,293.1499938964844,0.0050329468213021,-403.6972961425781,297.22076416015625,0.5012043118476868,0.050000000745058,0.0487567298114299,293.1368408203125,297.1499938964844,293.1499938964844,0.1788220703601837,-2849.659912109375,304.1424560546875,0.865888774394989,0.2439188808202743,0.1712427586317062,293.1380310058594,297.1499938964844,293.1499938964844,0.3044958710670471,-5891.05029296875,304.1009826660156,0.9990000128746032,0.4136748611927032,0.3550809919834137,293.2370300292969,297.1499938964844,293.1499938964844,0.0046949693933129,-1798.7532958984375,296.8223876953125,0.5012043118476868,0.050000000745058,0.2312809377908706,290.3792724609375,291.1499938964844,259.7084045410156,258.49835205078125,279.07489013671875,293.237060546875,290.369140625,1.0,0.2509543001651764,0.774172842502594,0.774172842502594,1.0,1.0,-1.159388303756714,0.4900856912136078,0.6693025827407837,0.2090867459774017,0.0,0.0,1.0,43.58546447753906,55.0,-124.13282012939452,-12999.853515625,174.41403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8605651855469,303.16455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2868259251117706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910918556153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491760,293.1225280761719,297.1499938964844,293.1499938964844,0.1204145774245262,-2673.68017578125,304.1432189941406,0.7761057615280151,0.1768455803394317,0.1600869446992874,292.9983215332031,297.1499938964844,293.1499938964844,0.0050789332017302,-407.7023620605469,297.23358154296875,0.4985236227512359,0.050000000745058,0.0487994365394115,293.1356506347656,297.1499938964844,293.1499938964844,0.179960012435913,-2864.78662109375,304.1417541503906,0.8618621230125427,0.2443212866783142,0.1715477555990219,293.1521911621094,297.1499938964844,293.1499938964844,0.3118160665035248,-6004.50537109375,304.0965881347656,0.9990000128746032,0.4110468924045563,0.3607421517372131,293.2369079589844,297.1499938964844,293.1499938964844,0.004695875570178,-1802.3011474609373,296.7807006835937,0.4985236227512359,0.050000000745058,0.2314835041761398,290.3302917480469,291.1499938964844,259.66180419921875,258.4591369628906,279.0515441894531,293.2369079589844,290.3197937011719,1.0,0.2534859776496887,0.7739232182502747,0.7739232182502747,1.0,1.0,-1.1673007011413574,0.4935548603534698,0.6737458109855652,0.2109980881214141,0.0,0.0,1.0,44.77735900878906,43.0,-131.5302276611328,-13049.78125,179.1911163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81158447265625,303.10906982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2879435420036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002922260900959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491820,293.1219787597656,297.1499938964844,293.1499938964844,0.1219802126288414,-2702.88671875,304.14288330078125,0.7781962156295776,0.1776488125324249,0.160782903432846,292.9909362792969,297.1499938964844,293.1499938964844,0.0051637603901326,-415.05224609375,297.2657165527344,0.4991265535354614,0.050000000745058,0.0487896166741848,293.1328430175781,297.1499938964844,293.1499938964844,0.1821459084749221,-2893.649658203125,304.1408996582031,0.8638970851898193,0.2452527582645416,0.1721554845571518,293.1738586425781,297.1499938964844,293.1499938964844,0.3138008713722229,-6029.39794921875,304.1117553710937,0.9990000128746032,0.4065628349781036,0.359453022480011,293.23638916015625,297.1499938964844,293.1499938964844,0.0046886531636118,-1805.6319580078125,296.7009582519531,0.4991265535354614,0.050000000745058,0.231436938047409,290.23834228515625,291.1499938964844,259.5692138671875,258.3810729980469,279.01373291015625,293.2364196777344,290.23046875,1.0,0.2526169121265411,0.7734240293502808,0.7734240293502808,1.0,1.0,-1.1672600507736206,0.4934610724449157,0.6737989783287048,0.2109571248292923,0.0,0.0,1.0,44.5295524597168,31.0,-119.91986083984376,-13029.1376953125,178.68507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7338562011719,303.0338439941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290246844291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945636515505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491880,293.1219787597656,297.1499938964844,293.1499938964844,0.1219802126288414,-2702.88671875,304.14288330078125,0.7781962156295776,0.1776488125324249,0.160782903432846,292.9909362792969,297.1499938964844,293.1499938964844,0.0051637603901326,-415.05224609375,297.2657165527344,0.4991265535354614,0.050000000745058,0.0487896166741848,293.1328430175781,297.1499938964844,293.1499938964844,0.1821459084749221,-2893.649658203125,304.1408996582031,0.8638970851898193,0.2452527582645416,0.1721554845571518,293.1738586425781,297.1499938964844,293.1499938964844,0.3138008713722229,-6029.39794921875,304.1117553710937,0.9990000128746032,0.4065628349781036,0.359453022480011,293.23638916015625,297.1499938964844,293.1499938964844,0.0046886531636118,-1805.6319580078125,296.7009582519531,0.4991265535354614,0.050000000745058,0.231436938047409,290.23834228515625,291.1499938964844,259.5692138671875,258.3810729980469,279.01373291015625,293.2364196777344,290.23046875,1.0,0.2526169121265411,0.7734240293502808,0.7734240293502808,1.0,1.0,-1.1672600507736206,0.4934610724449157,0.6737989783287048,0.2109571248292923,0.0,0.0,1.0,44.5295524597168,31.0,-119.91986083984376,-13029.1376953125,178.68507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7338562011719,303.0338439941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290246844291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945636515505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
491940,293.1212158203125,297.1499938964844,293.1499938964844,0.1231631636619567,-2724.552001953125,304.143310546875,0.788874626159668,0.1785142421722412,0.1614561527967453,292.9833984375,297.1499938964844,293.1499938964844,0.005234501324594,-420.7896423339844,297.3204040527344,0.5052685737609863,0.050000000745058,0.0486957654356956,293.1298522949219,297.1499938964844,293.1499938964844,0.1838401108980178,-2915.57763671875,304.1411437988281,0.8754041790962219,0.2462910860776901,0.1728032231330871,293.1719665527344,297.1499938964844,293.1499938964844,0.3029232621192932,-5853.18701171875,304.1429138183594,0.9990000128746032,0.4062836468219757,0.3468481600284576,293.2352905273437,297.1499938964844,293.1499938964844,0.0046683172695338,-1801.7657470703125,296.64276123046875,0.5052685737609863,0.050000000745058,0.2309917509555816,290.1836853027344,291.1499938964844,259.4778747558594,258.3038024902344,278.9836730957031,293.2353820800781,290.1803283691406,1.0,0.2471940070390701,0.7729247808456421,0.7729247808456421,1.0,1.0,-1.1530739068984983,0.4871416091918945,0.665932297706604,0.2073597162961959,0.0,0.0,1.0,41.95454788208008,25.0,-74.24676513671875,-12925.345703125,169.3070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7210998535156,303.0345458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29208904504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964332525152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492000,293.1212158203125,297.1499938964844,293.1499938964844,0.1231631636619567,-2724.552001953125,304.143310546875,0.788874626159668,0.1785142421722412,0.1614561527967453,292.9833984375,297.1499938964844,293.1499938964844,0.005234501324594,-420.7896423339844,297.3204040527344,0.5052685737609863,0.050000000745058,0.0486957654356956,293.1298522949219,297.1499938964844,293.1499938964844,0.1838401108980178,-2915.57763671875,304.1411437988281,0.8754041790962219,0.2462910860776901,0.1728032231330871,293.1719665527344,297.1499938964844,293.1499938964844,0.3029232621192932,-5853.18701171875,304.1429138183594,0.9990000128746032,0.4062836468219757,0.3468481600284576,293.2352905273437,297.1499938964844,293.1499938964844,0.0046683172695338,-1801.7657470703125,296.64276123046875,0.5052685737609863,0.050000000745058,0.2309917509555816,290.1836853027344,291.1499938964844,259.4778747558594,258.3038024902344,278.9836730957031,293.2353820800781,290.1803283691406,1.0,0.2471940070390701,0.7729247808456421,0.7729247808456421,1.0,1.0,-1.1530739068984983,0.4871416091918945,0.665932297706604,0.2073597162961959,0.0,0.0,1.0,41.95454788208008,25.0,-74.24676513671875,-12925.345703125,169.3070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7210998535156,303.0345458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29208904504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964332525152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492060,293.1203308105469,297.1499938964844,293.1499938964844,0.1239401623606681,-2738.2607421875,304.1442565917969,0.8032642006874084,0.179424449801445,0.1621530950069427,292.9758605957031,297.1499938964844,293.1499938964844,0.0052956161089241,-425.1593017578125,297.399658203125,0.5140474438667297,0.050000000745058,0.0485788099467754,293.1271667480469,297.1499938964844,293.1499938964844,0.184880182147026,-2928.529541015625,304.1423645019531,0.891098141670227,0.2473496943712234,0.1734436899423599,293.1458435058594,297.1499938964844,293.1499938964844,0.2865238189697265,-5592.0361328125,304.1724853515625,0.9990000128746032,0.4109832942485809,0.3304642736911773,293.2335205078125,297.1499938964844,293.1499938964844,0.00463946769014,-1792.032958984375,296.6103515625,0.5140474438667297,0.050000000745058,0.2304369509220123,290.1727600097656,291.1499938964844,259.38836669921875,258.2278747558594,278.95562744140625,293.2336730957031,290.17364501953125,1.0,0.2404833883047104,0.7725880146026611,0.7725880146026611,1.0,1.0,-1.134207010269165,0.4788121581077575,0.6553948521614075,0.2025942802429199,0.0,0.0,1.0,38.7314338684082,28.0,-18.402774810791016,-12817.876953125,157.5397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7799987792969,303.10748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931184768676758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002974779927171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492120,293.1203308105469,297.1499938964844,293.1499938964844,0.1239401623606681,-2738.2607421875,304.1442565917969,0.8032642006874084,0.179424449801445,0.1621530950069427,292.9758605957031,297.1499938964844,293.1499938964844,0.0052956161089241,-425.1593017578125,297.399658203125,0.5140474438667297,0.050000000745058,0.0485788099467754,293.1271667480469,297.1499938964844,293.1499938964844,0.184880182147026,-2928.529541015625,304.1423645019531,0.891098141670227,0.2473496943712234,0.1734436899423599,293.1458435058594,297.1499938964844,293.1499938964844,0.2865238189697265,-5592.0361328125,304.1724853515625,0.9990000128746032,0.4109832942485809,0.3304642736911773,293.2335205078125,297.1499938964844,293.1499938964844,0.00463946769014,-1792.032958984375,296.6103515625,0.5140474438667297,0.050000000745058,0.2304369509220123,290.1727600097656,291.1499938964844,259.38836669921875,258.2278747558594,278.95562744140625,293.2336730957031,290.17364501953125,1.0,0.2404833883047104,0.7725880146026611,0.7725880146026611,1.0,1.0,-1.134207010269165,0.4788121581077575,0.6553948521614075,0.2025942802429199,0.0,0.0,1.0,38.7314338684082,28.0,-18.402774810791016,-12817.876953125,157.5397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7799987792969,303.10748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931184768676758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002974779927171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492180,293.1194763183594,297.1499938964844,293.1499938964844,0.1244697049260139,-2747.118896484375,304.1452941894531,0.8137260675430298,0.1803513914346695,0.1629107445478439,292.96844482421875,297.1499938964844,293.1499938964844,0.005356234498322,-429.0211486816406,297.4962463378906,0.5205972194671631,0.050000000745058,0.048502717167139,293.1243896484375,297.1499938964844,293.1499938964844,0.1855707615613937,-2936.686279296875,304.1437683105469,0.902928352355957,0.2484915256500244,0.1741715669631958,293.10919189453125,297.1499938964844,293.1499938964844,0.2743829190731048,-5400.4189453125,304.18475341796875,0.9990000128746032,0.4185169339179992,0.3193524479866028,293.2310485839844,297.1499938964844,293.1499938964844,0.0046105706132948,-1780.38916015625,296.5974426269531,0.5205972194671631,0.050000000745058,0.2300760000944137,290.1928100585937,291.1499938964844,259.3011779785156,258.1536865234375,278.92431640625,293.2312316894531,290.1957397460937,1.0,0.236324205994606,0.7722511887550354,0.7722511887550354,1.0,1.0,-1.12212336063385,0.4734933376312256,0.6486299633979797,0.1994834244251251,0.0,0.0,1.0,36.63792419433594,31.0,21.54495620727539,-12785.955078125,150.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8815612792969,303.2133483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2933855354785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977490075863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492240,293.1194763183594,297.1499938964844,293.1499938964844,0.1244697049260139,-2747.118896484375,304.1452941894531,0.8137260675430298,0.1803513914346695,0.1629107445478439,292.96844482421875,297.1499938964844,293.1499938964844,0.005356234498322,-429.0211486816406,297.4962463378906,0.5205972194671631,0.050000000745058,0.048502717167139,293.1243896484375,297.1499938964844,293.1499938964844,0.1855707615613937,-2936.686279296875,304.1437683105469,0.902928352355957,0.2484915256500244,0.1741715669631958,293.10919189453125,297.1499938964844,293.1499938964844,0.2743829190731048,-5400.4189453125,304.18475341796875,0.9990000128746032,0.4185169339179992,0.3193524479866028,293.2310485839844,297.1499938964844,293.1499938964844,0.0046105706132948,-1780.38916015625,296.5974426269531,0.5205972194671631,0.050000000745058,0.2300760000944137,290.1928100585937,291.1499938964844,259.3011779785156,258.1536865234375,278.92431640625,293.2312316894531,290.1957397460937,1.0,0.236324205994606,0.7722511887550354,0.7722511887550354,1.0,1.0,-1.12212336063385,0.4734933376312256,0.6486299633979797,0.1994834244251251,0.0,0.0,1.0,36.63792419433594,31.0,21.54495620727539,-12785.955078125,150.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8815612792969,303.2133483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2933855354785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977490075863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492300,293.1190490722656,297.1499938964844,293.1499938964844,0.1247067004442215,-2751.008056640625,304.1457214355469,0.8172981142997742,0.1808200180530548,0.1633065789937973,292.9647521972656,297.1499938964844,293.1499938964844,0.0053884596563875,-431.0140686035156,297.5474548339844,0.5228267908096313,0.050000000745058,0.0484786592423915,293.1230163574219,297.1499938964844,293.1499938964844,0.1858831197023391,-2940.32275390625,304.1443176269531,0.9072633981704712,0.2490850090980529,0.1745620965957641,293.0920104980469,297.1499938964844,293.1499938964844,0.2701757550239563,-5334.54541015625,304.18603515625,0.9990000128746032,0.4224045872688293,0.3157583773136139,293.2296142578125,297.1499938964844,293.1499938964844,0.0045971828512847,-1774.698974609375,296.5943298339844,0.5228267908096313,0.050000000745058,0.2299618870019912,290.2071533203125,291.1499938964844,259.25860595703125,258.11737060546875,278.90771484375,293.22979736328125,290.21044921875,1.0,0.2350125312805175,0.7720828056335449,0.7720828056335449,1.0,1.0,-1.118586540222168,0.4719312191009521,0.646655261516571,0.1985608786344528,0.0,0.0,1.0,35.98020553588867,31.0,32.28853988647461,-12791.4013671875,147.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9346008300781,303.2657165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2933381795883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002977009571623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492360,293.11865234375,297.1499938964844,293.1499938964844,0.1249437108635902,-2754.8974609375,304.14605712890625,0.8199998140335083,0.1812918484210968,0.1637126207351684,292.9610900878906,297.1499938964844,293.1499938964844,0.0054214457049965,-433.0405578613281,297.5996398925781,0.5244208574295044,0.050000000745058,0.0484619811177253,293.1216735839844,297.1499938964844,293.1499938964844,0.1861996352672577,-2944.021240234375,304.144775390625,0.9107032418251038,0.2496908158063888,0.1749675720930099,293.0766906738281,297.1499938964844,293.1499938964844,0.2670411169528961,-5285.89306640625,304.1851806640625,0.9990000128746032,0.4261494576931,0.3132422864437103,293.2280578613281,297.1499938964844,293.1499938964844,0.004584779497236,-1769.3194580078125,296.5922546386719,0.5244208574295044,0.050000000745058,0.2298827618360519,290.2223815917969,291.1499938964844,259.2168273925781,258.0816955566406,278.890380859375,293.228271484375,290.2257080078125,1.0,0.2341514080762863,0.7720111012458801,0.7720111012458801,1.0,1.0,-1.116424560546875,0.4709831774234772,0.6454413533210754,0.1979911029338836,0.0,0.0,1.0,35.52799224853516,34.0,38.00002670288086,-12806.826171875,146.4506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9847412109375,303.3138427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2932166457176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002975776151288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492420,293.1178894042969,297.1499938964844,293.1499938964844,0.125466987490654,-2763.630859375,304.146484375,0.8230957984924316,0.182239830493927,0.1645484566688537,292.95379638671875,297.1499938964844,293.1499938964844,0.0054920138791203,-437.4327697753906,297.7042236328125,0.5258211493492126,0.050000000745058,0.048447661101818,293.1191101074219,297.1499938964844,293.1499938964844,0.1869148313999176,-2952.552490234375,304.14532470703125,0.9147459268569946,0.2509248852729797,0.1758118867874145,293.0528564453125,297.1499938964844,293.1499938964844,0.2637584209442138,-5236.50244140625,304.17877197265625,0.9990000128746032,0.4328563511371612,0.3110671043395996,293.22491455078125,297.1499938964844,293.1499938964844,0.0045628962107002,-1759.8243408203125,296.58758544921875,0.5258211493492126,0.050000000745058,0.2298148572444915,290.2499389648437,291.1499938964844,259.1358337402344,258.01239013671875,278.8548583984375,293.2251281738281,290.25250244140625,1.0,0.2336150407791137,0.7718677520751953,0.7718677520751953,1.0,1.0,-1.115729808807373,0.4706776738166809,0.6450521945953369,0.1977525800466537,0.0,0.0,1.0,35.154876708984375,37.0,36.74116516113281,-12859.0400390625,145.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0674743652344,303.3898010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2928757965564728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297231687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492480,293.1178894042969,297.1499938964844,293.1499938964844,0.125466987490654,-2763.630859375,304.146484375,0.8230957984924316,0.182239830493927,0.1645484566688537,292.95379638671875,297.1499938964844,293.1499938964844,0.0054920138791203,-437.4327697753906,297.7042236328125,0.5258211493492126,0.050000000745058,0.048447661101818,293.1191101074219,297.1499938964844,293.1499938964844,0.1869148313999176,-2952.552490234375,304.14532470703125,0.9147459268569946,0.2509248852729797,0.1758118867874145,293.0528564453125,297.1499938964844,293.1499938964844,0.2637584209442138,-5236.50244140625,304.17877197265625,0.9990000128746032,0.4328563511371612,0.3110671043395996,293.22491455078125,297.1499938964844,293.1499938964844,0.0045628962107002,-1759.8243408203125,296.58758544921875,0.5258211493492126,0.050000000745058,0.2298148572444915,290.2499389648437,291.1499938964844,259.1358337402344,258.01239013671875,278.8548583984375,293.2251281738281,290.25250244140625,1.0,0.2336150407791137,0.7718677520751953,0.7718677520751953,1.0,1.0,-1.115729808807373,0.4706776738166809,0.6450521945953369,0.1977525800466537,0.0,0.0,1.0,35.154876708984375,37.0,36.74116516113281,-12859.0400390625,145.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0674743652344,303.3898010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2928757965564728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297231687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492540,293.11724853515625,297.1499938964844,293.1499938964844,0.1261151283979416,-2774.779052734375,304.1465759277344,0.8235234022140503,0.1831825673580169,0.1654029935598373,292.9466552734375,297.1499938964844,293.1499938964844,0.0055699911899864,-442.4628601074219,297.8058166503906,0.5251138806343079,0.050000000745058,0.0484548434615135,293.1168212890625,297.1499938964844,293.1499938964844,0.1878269463777542,-2963.771484375,304.1453552246094,0.9152463674545288,0.2521720826625824,0.1766843795776367,293.0386657714844,297.1499938964844,293.1499938964844,0.2640903890132904,-5244.978515625,304.1685791015625,0.9990000128746032,0.4382123947143554,0.3121616244316101,293.2219543457031,297.1499938964844,293.1499938964844,0.0045452122576534,-1752.541015625,296.5777282714844,0.5251138806343079,0.050000000745058,0.2298489063978195,290.2667236328125,291.1499938964844,259.0587463378906,257.9462280273437,278.81903076171875,293.2221374511719,290.2677307128906,1.0,0.2344279587268829,0.7717244029045105,0.7717244029045105,1.0,1.0,-1.1191645860671997,0.472180038690567,0.6469845771789551,0.1985365003347396,0.0,0.0,1.0,35.381919860839844,40.0,22.71085357666016,-12929.912109375,146.9213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1185913085937,303.43170166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.292581170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002969327033497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492600,293.11724853515625,297.1499938964844,293.1499938964844,0.1261151283979416,-2774.779052734375,304.1465759277344,0.8235234022140503,0.1831825673580169,0.1654029935598373,292.9466552734375,297.1499938964844,293.1499938964844,0.0055699911899864,-442.4628601074219,297.8058166503906,0.5251138806343079,0.050000000745058,0.0484548434615135,293.1168212890625,297.1499938964844,293.1499938964844,0.1878269463777542,-2963.771484375,304.1453552246094,0.9152463674545288,0.2521720826625824,0.1766843795776367,293.0386657714844,297.1499938964844,293.1499938964844,0.2640903890132904,-5244.978515625,304.1685791015625,0.9990000128746032,0.4382123947143554,0.3121616244316101,293.2219543457031,297.1499938964844,293.1499938964844,0.0045452122576534,-1752.541015625,296.5777282714844,0.5251138806343079,0.050000000745058,0.2298489063978195,290.2667236328125,291.1499938964844,259.0587463378906,257.9462280273437,278.81903076171875,293.2221374511719,290.2677307128906,1.0,0.2344279587268829,0.7717244029045105,0.7717244029045105,1.0,1.0,-1.1191645860671997,0.472180038690567,0.6469845771789551,0.1985365003347396,0.0,0.0,1.0,35.381919860839844,40.0,22.71085357666016,-12929.912109375,146.9213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1185913085937,303.43170166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.292581170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002969327033497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492660,293.1167907714844,297.1499938964844,293.1499938964844,0.1269331127405166,-2789.2001953125,304.1463317871094,0.8217651844024658,0.1841078102588653,0.1662613153457641,292.939697265625,297.1499938964844,293.1499938964844,0.0056565199047327,-448.2839050292969,297.9019775390625,0.5227128267288208,0.050000000745058,0.0484798401594162,293.1148376464844,297.1499938964844,293.1499938964844,0.1890091150999069,-2978.641357421875,304.1449279785156,0.9128175377845764,0.2534193098545074,0.1775720417499542,293.0336608886719,297.1499938964844,293.1499938964844,0.267598807811737,-5303.9755859375,304.1565246582031,0.9990000128746032,0.4420681297779083,0.3159396946430206,293.2194519042969,297.1499938964844,293.1499938964844,0.0045318361371755,-1747.8331298828125,296.5588684082031,0.5227128267288208,0.050000000745058,0.2299674898386001,290.2673034667969,291.1499938964844,258.986083984375,257.8836669921875,278.7867431640625,293.2196044921875,290.2663269042969,1.0,0.2363455593585968,0.7686691284179688,0.7686691284179688,1.0,1.0,-1.1259660720825195,0.4749217331409454,0.6510443687438965,0.1999185979366302,0.0,0.0,1.0,36.10599899291992,43.0,0.8883428573608398,-13007.7734375,150.17735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1348571777344,303.4377136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925012409687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968515909742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492720,293.1167907714844,297.1499938964844,293.1499938964844,0.1269331127405166,-2789.2001953125,304.1463317871094,0.8217651844024658,0.1841078102588653,0.1662613153457641,292.939697265625,297.1499938964844,293.1499938964844,0.0056565199047327,-448.2839050292969,297.9019775390625,0.5227128267288208,0.050000000745058,0.0484798401594162,293.1148376464844,297.1499938964844,293.1499938964844,0.1890091150999069,-2978.641357421875,304.1449279785156,0.9128175377845764,0.2534193098545074,0.1775720417499542,293.0336608886719,297.1499938964844,293.1499938964844,0.267598807811737,-5303.9755859375,304.1565246582031,0.9990000128746032,0.4420681297779083,0.3159396946430206,293.2194519042969,297.1499938964844,293.1499938964844,0.0045318361371755,-1747.8331298828125,296.5588684082031,0.5227128267288208,0.050000000745058,0.2299674898386001,290.2673034667969,291.1499938964844,258.986083984375,257.8836669921875,278.7867431640625,293.2196044921875,290.2663269042969,1.0,0.2363455593585968,0.7686691284179688,0.7686691284179688,1.0,1.0,-1.1259660720825195,0.4749217331409454,0.6510443687438965,0.1999185979366302,0.0,0.0,1.0,36.10599899291992,43.0,0.8883428573608398,-13007.7734375,150.17735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1348571777344,303.4377136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925012409687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968515909742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492780,293.11651611328125,297.1499938964844,293.1499938964844,0.1277492344379425,-2803.54736328125,304.1462097167969,0.8182681202888489,0.1850051581859588,0.1671114116907119,292.9330139160156,297.1499938964844,293.1499938964844,0.005749799311161,-454.5046997070313,297.99908447265625,0.5190480351448059,0.050000000745058,0.048519916832447,293.1131286621094,297.1499938964844,293.1499938964844,0.190209224820137,-2993.681884765625,304.1446228027344,0.9081989526748656,0.2546553909778595,0.1784652024507522,293.0368347167969,297.1499938964844,293.1499938964844,0.2734754085540771,-5399.67236328125,304.14459228515625,0.9990000128746032,0.4443845152854919,0.3219032883644104,293.2174987792969,297.1499938964844,293.1499938964844,0.0045206658542156,-1743.9278564453125,296.53826904296875,0.5190480351448059,0.050000000745058,0.23015758395195,290.2660827636719,291.1499938964844,258.9183349609375,257.8251647949219,278.8623352050781,293.2176208496094,290.2667236328125,1.0,0.239166259765625,0.7436971068382263,0.7436971068382263,1.0,1.0,-1.135491967201233,0.4754120409488678,0.6600798964500427,0.1985350549221038,0.0,0.0,1.0,37.24925231933594,46.0,3.264230489730835,-13044.93359375,155.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1288146972656,303.4268493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2926302254199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002969825000036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
