time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492840,293.11651611328125,297.1499938964844,293.1499938964844,0.1277492344379425,-2803.54736328125,304.1462097167969,0.8182681202888489,0.1850051581859588,0.1671114116907119,292.9330139160156,297.1499938964844,293.1499938964844,0.005749799311161,-454.5046997070313,297.99908447265625,0.5190480351448059,0.050000000745058,0.048519916832447,293.1131286621094,297.1499938964844,293.1499938964844,0.190209224820137,-2993.681884765625,304.1446228027344,0.9081989526748656,0.2546553909778595,0.1784652024507522,293.0368347167969,297.1499938964844,293.1499938964844,0.2734754085540771,-5399.67236328125,304.14459228515625,0.9990000128746032,0.4443845152854919,0.3219032883644104,293.2174987792969,297.1499938964844,293.1499938964844,0.0045206658542156,-1743.9278564453125,296.53826904296875,0.5190480351448059,0.050000000745058,0.23015758395195,290.2660827636719,291.1499938964844,258.9183349609375,257.8251647949219,278.8623352050781,293.2176208496094,290.2667236328125,1.0,0.239166259765625,0.7436971068382263,0.7436971068382263,1.0,1.0,-1.135491967201233,0.4754120409488678,0.6600798964500427,0.1985350549221038,0.0,0.0,1.0,37.24925231933594,46.0,3.264230489730835,-13044.93359375,155.04795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1288146972656,303.4268493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2926302254199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002969825000036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492900,293.116455078125,297.1499938964844,293.1499938964844,0.1281269937753677,-2810.135986328125,304.1462097167969,0.8159860372543335,0.1854397356510162,0.167529359459877,292.9298095703125,297.1499938964844,293.1499938964844,0.0057957372628152,-457.5084228515625,298.04937744140625,0.5168699026107788,0.050000000745058,0.0485449209809303,293.1123962402344,297.1499938964844,293.1499938964844,0.1907721757888794,-3000.685302734375,304.14459228515625,0.9053187370300292,0.2552648484706878,0.1789102703332901,293.04119873046875,297.1499938964844,293.1499938964844,0.277115136384964,-5458.126953125,304.1389465332031,0.9990000128746032,0.4449628889560699,0.3255688846111297,293.216796875,297.1499938964844,293.1499938964844,0.0045145312324166,-1741.63427734375,296.5290222167969,0.5168699026107788,0.050000000745058,0.2302762120962143,290.2683410644531,291.1499938964844,258.886474609375,257.7975769042969,278.8973388671875,293.2168884277344,290.2687072753906,1.0,0.2408596575260162,0.7336984872817993,0.7336984872817993,1.0,1.0,-1.1410995721817017,0.4761499762535095,0.6649495959281921,0.1981736123561859,0.0,0.0,1.0,37.9587516784668,46.0,3.608206987380981,-13069.3359375,158.01937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1204833984375,303.4153747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2927635908126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002971178328152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
492960,293.116455078125,297.1499938964844,293.1499938964844,0.1285161226987838,-2816.9482421875,304.1462097167969,0.8133988976478577,0.1858641654253006,0.1679412424564361,292.9267272949219,297.1499938964844,293.1499938964844,0.0058437553234398,-460.6604919433594,298.0992431640625,0.514523983001709,0.050000000745058,0.0485729239881038,293.1117553710937,297.1499938964844,293.1499938964844,0.1913580447435379,-3007.99658203125,304.1445007324219,0.9022008180618286,0.2558678090572357,0.1793531477451324,293.0472412109375,297.1499938964844,293.1499938964844,0.2812307775020599,-5523.77880859375,304.13348388671875,0.9990000128746032,0.4451578557491302,0.3296254277229309,293.2162780761719,297.1499938964844,293.1499938964844,0.0045084301382303,-1739.4564208984375,296.5185241699219,0.514523983001709,0.050000000745058,0.2304090410470962,290.2690124511719,291.1499938964844,258.8560791015625,257.77117919921875,278.9293212890625,293.2163391113281,290.2689514160156,1.0,0.2427157461643219,0.725078284740448,0.725078284740448,1.0,1.0,-1.1471872329711914,0.4771997332572937,0.6699874997138977,0.1980312615633011,0.0,0.0,1.0,38.75120162963867,49.0,1.3804779052734375,-13096.9765625,161.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1083374023437,303.39959716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2929559648036957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002973130613099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493020,293.1166076660156,297.1499938964844,293.1499938964844,0.1293522715568542,-2831.69921875,304.14605712890625,0.8074166774749756,0.1866819709539413,0.1687449812889099,292.9208984375,297.1499938964844,293.1499938964844,0.0059442846104502,-467.3295593261719,298.1966552734375,0.5094943046569824,0.050000000745058,0.0486370511353015,293.1106872558594,297.1499938964844,293.1499938964844,0.1926353424787521,-3024.03466796875,304.1441955566406,0.8952926397323608,0.2570533156394958,0.18023082613945,293.0638122558594,297.1499938964844,293.1499938964844,0.2907806038856506,-5674.7314453125,304.12310791015625,0.9990000128746032,0.4444145858287811,0.3387311697006225,293.2157287597656,297.1499938964844,293.1499938964844,0.0044972212053835,-1735.91015625,296.492431640625,0.5094943046569824,0.050000000745058,0.2307132184505462,290.2632141113281,291.1499938964844,258.7997741699219,257.7221984863281,278.9833984375,293.2157592773437,290.26202392578125,1.0,0.2468443512916565,0.7112329006195068,0.7112329006195068,1.0,1.0,-1.160576581954956,0.480168730020523,0.6804078221321106,0.1983805745840072,0.0,0.0,1.0,40.56007385253906,52.0,-9.130290985107422,-13160.3125,168.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0723876953125,303.3554077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935492396354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002979151613544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493080,293.1166076660156,297.1499938964844,293.1499938964844,0.1293522715568542,-2831.69921875,304.14605712890625,0.8074166774749756,0.1866819709539413,0.1687449812889099,292.9208984375,297.1499938964844,293.1499938964844,0.0059442846104502,-467.3295593261719,298.1966552734375,0.5094943046569824,0.050000000745058,0.0486370511353015,293.1106872558594,297.1499938964844,293.1499938964844,0.1926353424787521,-3024.03466796875,304.1441955566406,0.8952926397323608,0.2570533156394958,0.18023082613945,293.0638122558594,297.1499938964844,293.1499938964844,0.2907806038856506,-5674.7314453125,304.12310791015625,0.9990000128746032,0.4444145858287811,0.3387311697006225,293.2157287597656,297.1499938964844,293.1499938964844,0.0044972212053835,-1735.91015625,296.492431640625,0.5094943046569824,0.050000000745058,0.2307132184505462,290.2632141113281,291.1499938964844,258.7997741699219,257.7221984863281,278.9833984375,293.2157592773437,290.26202392578125,1.0,0.2468443512916565,0.7112329006195068,0.7112329006195068,1.0,1.0,-1.160576581954956,0.480168730020523,0.6804078221321106,0.1983805745840072,0.0,0.0,1.0,40.56007385253906,52.0,-9.130290985107422,-13160.3125,168.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0723876953125,303.3554077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935492396354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002979151613544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493140,293.1169738769531,297.1499938964844,293.1499938964844,0.1302911639213562,-2848.431396484375,304.14581298828125,0.8005577921867371,0.1874584108591079,0.1695205420255661,292.91552734375,297.1499938964844,293.1499938964844,0.0060516661033034,-474.57464599609375,298.2900085449219,0.5042356252670288,0.050000000745058,0.0487107262015342,293.1098937988281,297.1499938964844,293.1499938964844,0.1940928250551223,-3042.474853515625,304.1437072753906,0.8877108693122864,0.2582112550735473,0.1810963302850723,293.08563232421875,297.1499938964844,293.1499938964844,0.3019182085990906,-5848.81982421875,304.113525390625,0.9990000128746032,0.4421814084053039,0.3488995730876922,293.2157287597656,297.1499938964844,293.1499938964844,0.0044877477921545,-1733.73388671875,296.458251953125,0.5042356252670288,0.050000000745058,0.2310627102851867,290.2454833984375,291.1499938964844,258.75,257.6786804199219,279.02471923828125,293.2157287597656,290.24298095703125,1.0,0.2514242529869079,0.7008705139160156,0.7008705139160156,1.0,1.0,-1.1752588748931885,0.4841532409191131,0.6911057233810425,0.1994931250810623,0.0,0.0,1.0,42.63141250610352,55.0,-24.6367244720459,-13231.8828125,177.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0222473144531,303.2959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944579720497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988374035339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493200,293.1169738769531,297.1499938964844,293.1499938964844,0.1302911639213562,-2848.431396484375,304.14581298828125,0.8005577921867371,0.1874584108591079,0.1695205420255661,292.91552734375,297.1499938964844,293.1499938964844,0.0060516661033034,-474.57464599609375,298.2900085449219,0.5042356252670288,0.050000000745058,0.0487107262015342,293.1098937988281,297.1499938964844,293.1499938964844,0.1940928250551223,-3042.474853515625,304.1437072753906,0.8877108693122864,0.2582112550735473,0.1810963302850723,293.08563232421875,297.1499938964844,293.1499938964844,0.3019182085990906,-5848.81982421875,304.113525390625,0.9990000128746032,0.4421814084053039,0.3488995730876922,293.2157287597656,297.1499938964844,293.1499938964844,0.0044877477921545,-1733.73388671875,296.458251953125,0.5042356252670288,0.050000000745058,0.2310627102851867,290.2454833984375,291.1499938964844,258.75,257.6786804199219,279.02471923828125,293.2157287597656,290.24298095703125,1.0,0.2514242529869079,0.7008705139160156,0.7008705139160156,1.0,1.0,-1.1752588748931885,0.4841532409191131,0.6911057233810425,0.1994931250810623,0.0,0.0,1.0,42.63141250610352,55.0,-24.6367244720459,-13231.8828125,177.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0222473144531,303.2959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2944579720497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002988374035339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493260,293.1170349121094,297.1499938964844,293.1499938964844,0.1313871294260025,-2868.10791015625,304.1453857421875,0.7933968901634216,0.188279315829277,0.1703136563301086,292.9100341796875,297.1499938964844,293.1499938964844,0.0061679254285991,-482.5307922363281,298.3804931640625,0.4989482760429382,0.050000000745058,0.0487923733890056,293.10888671875,297.1499938964844,293.1499938964844,0.1957947760820388,-3064.123291015625,304.1429443359375,0.8798776268959045,0.2594279944896698,0.1819850653409958,293.11151123046875,297.1499938964844,293.1499938964844,0.3144129812717438,-6041.95654296875,304.1048889160156,0.9990000128746032,0.4385735392570495,0.3598321080207824,293.2156982421875,297.1499938964844,293.1499938964844,0.0044817510060966,-1733.6004638671875,296.4169921875,0.4989482760429382,0.050000000745058,0.231450006365776,290.21484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0545349121094,293.2156982421875,290.2110290527344,1.0,0.2563485205173492,0.6929039359092712,0.6929039359092712,1.0,1.0,-1.1909626722335815,0.4889619052410126,0.7020007371902466,0.2012304961681366,0.0,0.0,1.0,44.922000885009766,58.0,-41.95796585083008,-13310.138671875,186.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9608154296875,303.22430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2957039475440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003001019358634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493320,293.1170349121094,297.1499938964844,293.1499938964844,0.1313871294260025,-2868.10791015625,304.1453857421875,0.7933968901634216,0.188279315829277,0.1703136563301086,292.9100341796875,297.1499938964844,293.1499938964844,0.0061679254285991,-482.5307922363281,298.3804931640625,0.4989482760429382,0.050000000745058,0.0487923733890056,293.10888671875,297.1499938964844,293.1499938964844,0.1957947760820388,-3064.123291015625,304.1429443359375,0.8798776268959045,0.2594279944896698,0.1819850653409958,293.11151123046875,297.1499938964844,293.1499938964844,0.3144129812717438,-6041.95654296875,304.1048889160156,0.9990000128746032,0.4385735392570495,0.3598321080207824,293.2156982421875,297.1499938964844,293.1499938964844,0.0044817510060966,-1733.6004638671875,296.4169921875,0.4989482760429382,0.050000000745058,0.231450006365776,290.21484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0545349121094,293.2156982421875,290.2110290527344,1.0,0.2563485205173492,0.6929039359092712,0.6929039359092712,1.0,1.0,-1.1909626722335815,0.4889619052410126,0.7020007371902466,0.2012304961681366,0.0,0.0,1.0,44.922000885009766,58.0,-41.95796585083008,-13310.138671875,186.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9608154296875,303.22430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2957039475440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003001019358634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493380,293.1167907714844,297.1499938964844,293.1499938964844,0.1326928883790969,-2891.625,304.1447448730469,0.7862936854362488,0.1891652643680572,0.1711819022893905,292.9041442871094,297.1499938964844,293.1499938964844,0.0062939906492829,-491.2344665527344,298.4696350097656,0.4937392175197601,0.050000000745058,0.0488805212080478,293.1075744628906,297.1499938964844,293.1499938964844,0.1978042125701904,-3089.7373046875,304.1419372558594,0.8721550703048706,0.2607359290122986,0.1829465329647064,293.1405944824219,297.1499938964844,293.1499938964844,0.3280410766601562,-6250.24267578125,304.0972595214844,0.9990000128746032,0.4336552321910858,0.3712742328643799,293.215087890625,297.1499938964844,293.1499938964844,0.0044797388836741,-1735.66064453125,296.370361328125,0.4937392175197601,0.050000000745058,0.2318681478500366,290.1717834472656,291.1499938964844,258.6595764160156,257.5987548828125,279.0749206542969,293.21514892578125,290.1668395996094,1.0,0.2615298926830292,0.6864804625511169,0.6864804625511169,1.0,1.0,-1.207500457763672,0.4944009184837341,0.7130995988845825,0.2034371942281723,0.0,0.0,1.0,47.392677307128906,46.0,-58.79204177856445,-13394.083984375,197.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89166259765625,303.1441955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2972899377346039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000301711494103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493440,293.1167907714844,297.1499938964844,293.1499938964844,0.1326928883790969,-2891.625,304.1447448730469,0.7862936854362488,0.1891652643680572,0.1711819022893905,292.9041442871094,297.1499938964844,293.1499938964844,0.0062939906492829,-491.2344665527344,298.4696350097656,0.4937392175197601,0.050000000745058,0.0488805212080478,293.1075744628906,297.1499938964844,293.1499938964844,0.1978042125701904,-3089.7373046875,304.1419372558594,0.8721550703048706,0.2607359290122986,0.1829465329647064,293.1405944824219,297.1499938964844,293.1499938964844,0.3280410766601562,-6250.24267578125,304.0972595214844,0.9990000128746032,0.4336552321910858,0.3712742328643799,293.215087890625,297.1499938964844,293.1499938964844,0.0044797388836741,-1735.66064453125,296.370361328125,0.4937392175197601,0.050000000745058,0.2318681478500366,290.1717834472656,291.1499938964844,258.6595764160156,257.5987548828125,279.0749206542969,293.21514892578125,290.1668395996094,1.0,0.2615298926830292,0.6864804625511169,0.6864804625511169,1.0,1.0,-1.207500457763672,0.4944009184837341,0.7130995988845825,0.2034371942281723,0.0,0.0,1.0,47.392677307128906,46.0,-58.79204177856445,-13394.083984375,197.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89166259765625,303.1441955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2972899377346039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000301711494103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493500,293.1165466308594,297.1499938964844,293.1499938964844,0.1333587914705276,-2903.612548828125,304.1445007324219,0.7861101031303406,0.1896326392889022,0.1715990751981735,292.9010314941406,297.1499938964844,293.1499938964844,0.0063553364016115,-495.4598388671875,298.51470947265625,0.4932262897491455,0.050000000745058,0.0488895811140537,293.1065979003906,297.1499938964844,293.1499938964844,0.1988645642995834,-3103.227783203125,304.1414794921875,0.8720237016677856,0.2614631652832031,0.1834354251623153,293.154541015625,297.1499938964844,293.1499938964844,0.3304007053375244,-6283.27001953125,304.1026916503906,0.9990000128746032,0.4310312867164612,0.3724328577518463,293.21453857421875,297.1499938964844,293.1499938964844,0.0044769272208213,-1736.1500244140625,296.3463134765625,0.4932262897491455,0.050000000745058,0.2319111227989196,290.14752197265625,291.1499938964844,258.6376342773437,257.57916259765625,279.0848083496094,293.214599609375,290.1430969238281,1.0,0.2618000209331512,0.6839632987976074,0.6839632987976074,1.0,1.0,-1.2100481986999512,0.4947678744792938,0.7152803540229797,0.2033858448266983,0.0,0.0,1.0,47.66088485717773,46.0,-60.727821350097656,-13391.828125,198.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8588562011719,303.111572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981687784194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003026034100912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493560,293.1162109375,297.1499938964844,293.1499938964844,0.1339529007673263,-2914.210205078125,304.1444091796875,0.7884066700935364,0.1901200264692306,0.1720105707645416,292.8977966308594,297.1499938964844,293.1499938964844,0.0064123789779841,-499.2608947753906,298.563232421875,0.4942338764667511,0.050000000745058,0.0488717891275882,293.1055603027344,297.1499938964844,293.1499938964844,0.1998492181301117,-3115.643310546875,304.1412353515625,0.8746384978294373,0.2622217833995819,0.1839417070150375,293.16363525390625,297.1499938964844,293.1499938964844,0.3290026783943176,-6257.88818359375,304.1138916015625,0.9990000128746032,0.4291822016239166,0.3701616525650024,293.2137756347656,297.1499938964844,293.1499938964844,0.0044715562835335,-1735.29052734375,296.3263244628906,0.4942338764667511,0.050000000745058,0.2318267226219177,290.1292724609375,291.1499938964844,258.615966796875,257.5597229003906,279.0942687988281,293.2138671875,290.1264038085937,1.0,0.2608211636543274,0.6818891167640686,0.6818891167640686,1.0,1.0,-1.2083040475845337,0.4934014976024627,0.7149025201797485,0.2023917436599731,0.0,0.0,1.0,47.185646057128906,34.0,-51.749961853027344,-13362.291015625,197.13291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8373413085937,303.0938415527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2989898920059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003034367400687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493620,293.1153869628906,297.1499938964844,293.1499938964844,0.1348631829023361,-2930.0751953125,304.144775390625,0.7989553213119507,0.191144973039627,0.1728245466947555,292.89111328125,297.1499938964844,293.1499938964844,0.0065135299228131,-505.5029296875,298.67315673828125,0.4999127388000488,0.050000000745058,0.0487768054008483,293.1036682128906,297.1499938964844,293.1499938964844,0.2013792395591735,-3134.536376953125,304.14166259765625,0.8864285945892334,0.2637301385402679,0.1849254816770553,293.1626892089844,297.1499938964844,293.1499938964844,0.3171062171459198,-6066.76611328125,304.1460266113281,0.9990000128746032,0.4289757907390594,0.3577843308448791,293.2115478515625,297.1499938964844,293.1499938964844,0.004452939145267,-1729.0980224609375,296.3028259277344,0.4999127388000488,0.050000000745058,0.2313761562108993,290.1180419921875,291.1499938964844,258.57330322265625,257.5212707519531,279.1112365722656,293.2117004394531,290.1188659667969,1.0,0.2555743455886841,0.6788836717605591,0.6788836717605591,1.0,1.0,-1.194955587387085,0.4867242574691772,0.7082312703132629,0.1983715295791626,0.0,0.0,1.0,44.58829879760742,37.0,-14.195615768432615,-13251.283203125,187.4984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8406982421875,303.1116027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002218008041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003046869824174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493680,293.1153869628906,297.1499938964844,293.1499938964844,0.1348631829023361,-2930.0751953125,304.144775390625,0.7989553213119507,0.191144973039627,0.1728245466947555,292.89111328125,297.1499938964844,293.1499938964844,0.0065135299228131,-505.5029296875,298.67315673828125,0.4999127388000488,0.050000000745058,0.0487768054008483,293.1036682128906,297.1499938964844,293.1499938964844,0.2013792395591735,-3134.536376953125,304.14166259765625,0.8864285945892334,0.2637301385402679,0.1849254816770553,293.1626892089844,297.1499938964844,293.1499938964844,0.3171062171459198,-6066.76611328125,304.1460266113281,0.9990000128746032,0.4289757907390594,0.3577843308448791,293.2115478515625,297.1499938964844,293.1499938964844,0.004452939145267,-1729.0980224609375,296.3028259277344,0.4999127388000488,0.050000000745058,0.2313761562108993,290.1180419921875,291.1499938964844,258.57330322265625,257.5212707519531,279.1112365722656,293.2117004394531,290.1188659667969,1.0,0.2555743455886841,0.6788836717605591,0.6788836717605591,1.0,1.0,-1.194955587387085,0.4867242574691772,0.7082312703132629,0.1983715295791626,0.0,0.0,1.0,44.58829879760742,37.0,-14.195615768432615,-13251.283203125,187.4984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8406982421875,303.1116027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3002218008041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003046869824174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493740,293.1145935058594,297.1499938964844,293.1499938964844,0.1355139762163162,-2940.927490234375,304.1454162597656,0.8066736459732056,0.1921841204166412,0.1737003624439239,292.8843688964844,297.1499938964844,293.1499938964844,0.0066137355752289,-511.10162353515625,298.79742431640625,0.5038699507713318,0.050000000745058,0.0487160272896289,293.1023864746094,297.1499938964844,293.1499938964844,0.2024118155241012,-3146.79345703125,304.1427001953125,0.8950685262680054,0.2651649117469787,0.1858953982591629,293.1428527832031,297.1499938964844,293.1499938964844,0.3082033693790436,-5926.55419921875,304.1616516113281,0.9990000128746032,0.4326639771461487,0.3496320247650146,293.2086181640625,297.1499938964844,293.1499938964844,0.0044338344596326,-1720.9512939453125,296.2991943359375,0.5038699507713318,0.050000000745058,0.2310878634452819,290.1369934082031,291.1499938964844,258.5315246582031,257.4833374023437,279.11993408203125,293.20880126953125,290.1394348144531,1.0,0.2527405321598053,0.6763643622398376,0.6763643622398376,1.0,1.0,-1.1869603395462036,0.4825446307659149,0.7044156789779663,0.1956813633441925,0.0,0.0,1.0,42.93286895751953,40.0,19.235918045043945,-13212.7822265625,181.61941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8959655761719,303.1720275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008041679859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003052779939025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493800,293.1145935058594,297.1499938964844,293.1499938964844,0.1355139762163162,-2940.927490234375,304.1454162597656,0.8066736459732056,0.1921841204166412,0.1737003624439239,292.8843688964844,297.1499938964844,293.1499938964844,0.0066137355752289,-511.10162353515625,298.79742431640625,0.5038699507713318,0.050000000745058,0.0487160272896289,293.1023864746094,297.1499938964844,293.1499938964844,0.2024118155241012,-3146.79345703125,304.1427001953125,0.8950685262680054,0.2651649117469787,0.1858953982591629,293.1428527832031,297.1499938964844,293.1499938964844,0.3082033693790436,-5926.55419921875,304.1616516113281,0.9990000128746032,0.4326639771461487,0.3496320247650146,293.2086181640625,297.1499938964844,293.1499938964844,0.0044338344596326,-1720.9512939453125,296.2991943359375,0.5038699507713318,0.050000000745058,0.2310878634452819,290.1369934082031,291.1499938964844,258.5315246582031,257.4833374023437,279.11993408203125,293.20880126953125,290.1394348144531,1.0,0.2527405321598053,0.6763643622398376,0.6763643622398376,1.0,1.0,-1.1869603395462036,0.4825446307659149,0.7044156789779663,0.1956813633441925,0.0,0.0,1.0,42.93286895751953,40.0,19.235918045043945,-13212.7822265625,181.61941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8959655761719,303.1720275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008041679859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003052779939025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493860,293.1138610839844,297.1499938964844,293.1499938964844,0.1361206471920013,-2950.934326171875,304.1459350585937,0.8107722401618958,0.1932252049446106,0.1746088862419128,292.8776550292969,297.1499938964844,293.1499938964844,0.0067211603745818,-516.9492797851562,298.9264831542969,0.505625307559967,0.050000000745058,0.0486904457211494,293.10113525390625,297.1499938964844,293.1499938964844,0.2033438682556152,-3157.765625,304.1435852050781,0.8997872471809387,0.2666230499744415,0.1868787556886673,293.1226501464844,297.1499938964844,293.1499938964844,0.3037620782852173,-5857.86328125,304.1649475097656,0.9990000128746032,0.4369484186172485,0.3461443483829498,293.2051086425781,297.1499938964844,293.1499938964844,0.0044185360893607,-1713.822265625,296.3022155761719,0.505625307559967,0.050000000745058,0.2309665083885193,290.1628112792969,291.1499938964844,258.49053955078125,257.4458923339844,279.1239013671875,293.2053527832031,290.1655578613281,1.0,0.2516758441925049,0.6739796996116638,0.6739796996116638,1.0,1.0,-1.184866428375244,0.4809249341487884,0.7039415240287781,0.194457396864891,0.0,0.0,1.0,42.25469970703125,43.0,32.818607330322266,-13227.9248046875,179.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9615783691406,303.2357177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3010313808917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055085835512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493920,293.1138610839844,297.1499938964844,293.1499938964844,0.1361206471920013,-2950.934326171875,304.1459350585937,0.8107722401618958,0.1932252049446106,0.1746088862419128,292.8776550292969,297.1499938964844,293.1499938964844,0.0067211603745818,-516.9492797851562,298.9264831542969,0.505625307559967,0.050000000745058,0.0486904457211494,293.10113525390625,297.1499938964844,293.1499938964844,0.2033438682556152,-3157.765625,304.1435852050781,0.8997872471809387,0.2666230499744415,0.1868787556886673,293.1226501464844,297.1499938964844,293.1499938964844,0.3037620782852173,-5857.86328125,304.1649475097656,0.9990000128746032,0.4369484186172485,0.3461443483829498,293.2051086425781,297.1499938964844,293.1499938964844,0.0044185360893607,-1713.822265625,296.3022155761719,0.505625307559967,0.050000000745058,0.2309665083885193,290.1628112792969,291.1499938964844,258.49053955078125,257.4458923339844,279.1239013671875,293.2053527832031,290.1655578613281,1.0,0.2516758441925049,0.6739796996116638,0.6739796996116638,1.0,1.0,-1.184866428375244,0.4809249341487884,0.7039415240287781,0.194457396864891,0.0,0.0,1.0,42.25469970703125,43.0,32.818607330322266,-13227.9248046875,179.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9615783691406,303.2357177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3010313808917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003055085835512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
493980,293.1132507324219,297.1499938964844,293.1499938964844,0.1367650777101516,-2961.652587890625,304.1462097167969,0.8122204542160034,0.1942668110132217,0.1755429059267044,292.8708801269531,297.1499938964844,293.1499938964844,0.0068365628831088,-523.21337890625,299.0570983886719,0.5056504011154175,0.050000000745058,0.0486900731921196,293.0997619628906,297.1499938964844,293.1499938964844,0.2043797820806503,-3170.115478515625,304.1439819335937,0.9015659093856812,0.2681429386138916,0.1879289597272873,293.1082763671875,297.1499938964844,293.1499938964844,0.3028636574745178,-5845.3671875,304.16131591796875,0.9990000128746032,0.4405692517757416,0.346094936132431,293.2013244628906,297.1499938964844,293.1499938964844,0.0044071995653212,-1708.2579345703125,296.306640625,0.5056504011154175,0.050000000745058,0.2309647500514984,290.18719482421875,291.1499938964844,258.4502868652344,257.40887451171875,279.12530517578125,293.2015686035156,290.1893920898437,1.0,0.2520577311515808,0.6715940237045288,0.6715940237045288,1.0,1.0,-1.1871846914291382,0.48118656873703,0.7059981226921082,0.194268450140953,0.0,0.0,1.0,42.27820587158203,46.0,32.435062408447266,-13273.7578125,180.36917114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0167541503906,303.2849426269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011166751384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305595138343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494040,293.1132507324219,297.1499938964844,293.1499938964844,0.1367650777101516,-2961.652587890625,304.1462097167969,0.8122204542160034,0.1942668110132217,0.1755429059267044,292.8708801269531,297.1499938964844,293.1499938964844,0.0068365628831088,-523.21337890625,299.0570983886719,0.5056504011154175,0.050000000745058,0.0486900731921196,293.0997619628906,297.1499938964844,293.1499938964844,0.2043797820806503,-3170.115478515625,304.1439819335937,0.9015659093856812,0.2681429386138916,0.1879289597272873,293.1082763671875,297.1499938964844,293.1499938964844,0.3028636574745178,-5845.3671875,304.16131591796875,0.9990000128746032,0.4405692517757416,0.346094936132431,293.2013244628906,297.1499938964844,293.1499938964844,0.0044071995653212,-1708.2579345703125,296.306640625,0.5056504011154175,0.050000000745058,0.2309647500514984,290.18719482421875,291.1499938964844,258.4502868652344,257.40887451171875,279.12530517578125,293.2015686035156,290.1893920898437,1.0,0.2520577311515808,0.6715940237045288,0.6715940237045288,1.0,1.0,-1.1871846914291382,0.48118656873703,0.7059981226921082,0.194268450140953,0.0,0.0,1.0,42.27820587158203,46.0,32.435062408447266,-13273.7578125,180.36917114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0167541503906,303.2849426269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011166751384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305595138343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494100,293.11297607421875,297.1499938964844,293.1499938964844,0.1371233910322189,-2967.693359375,304.146240234375,0.8121232390403748,0.1947855204343795,0.1760162413120269,292.8675231933594,297.1499938964844,293.1499938964844,0.0068978727795183,-526.5718994140625,299.1221618652344,0.505111813545227,0.050000000745058,0.0486978217959404,293.0990600585937,297.1499938964844,293.1499938964844,0.2049612253904342,-3177.13232421875,304.1440124511719,0.901505410671234,0.2689117193222046,0.1884684115648269,293.1039428710937,297.1499938964844,293.1499938964844,0.3036161363124847,-5857.986328125,304.15789794921875,0.9990000128746032,0.4419500827789306,0.3471561968326568,293.19940185546875,297.1499938964844,293.1499938964844,0.0044031105935573,-1706.229736328125,296.30792236328125,0.505111813545227,0.050000000745058,0.2310014963150024,290.1966247558594,291.1499938964844,258.430419921875,257.3905029296875,279.1254577636719,293.1996459960937,290.19830322265625,1.0,0.2527033984661102,0.6703797578811646,0.6703797578811646,1.0,1.0,-1.1897268295288086,0.4818979799747467,0.7078288793563843,0.1944896280765533,0.0,0.0,1.0,42.5107650756836,46.0,28.206588745117188,-13303.9990234375,181.6346893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0367431640625,303.301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3011618554592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003056410059798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494160,293.1127319335937,297.1499938964844,293.1499938964844,0.1375139653682708,-2974.341552734375,304.1462097167969,0.8115578293800354,0.1953014880418777,0.1764919012784958,292.8641662597656,297.1499938964844,293.1499938964844,0.0069619440473616,-530.1139526367188,299.1867370605469,0.5042644739151001,0.050000000745058,0.0487101711332798,293.09844970703125,297.1499938964844,293.1499938964844,0.2055952250957489,-3184.84375,304.1439514160156,0.9009005427360536,0.2696825265884399,0.1890134811401367,293.1015930175781,297.1499938964844,293.1499938964844,0.3050987124443054,-5881.9658203125,304.1537780761719,0.9990000128746032,0.442997545003891,0.3488409221172333,293.197509765625,297.1499938964844,293.1499938964844,0.0044000917114317,-1704.7607421875,296.3079528808594,0.5042644739151001,0.050000000745058,0.2310600876808166,290.2032775878906,291.1499938964844,258.41070556640625,257.3722229003906,279.1253967285156,293.19775390625,290.204345703125,1.0,0.25360968708992,0.669146716594696,0.669146716594696,1.0,1.0,-1.1930588483810425,0.4829375147819519,0.7101213335990906,0.1948877424001693,0.0,0.0,1.0,42.87137985229492,49.0,21.96681404113769,-13337.4931640625,183.4134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0507202148437,303.3106384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3012335896492004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057137946598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494220,293.11236572265625,297.1499938964844,293.1499938964844,0.1384069770574569,-2989.738525390625,304.14599609375,0.8092134594917297,0.1963216662406921,0.1774454116821289,292.8575439453125,297.1499938964844,293.1499938964844,0.0070992475375533,-537.8163452148438,299.3139343261719,0.501807689666748,0.050000000745058,0.0487471036612987,293.0972900390625,297.1499938964844,293.1499938964844,0.2070427685976028,-3202.624267578125,304.1435546875,0.8983049392700195,0.2712233066558838,0.1901137977838516,293.1026306152344,297.1499938964844,293.1499938964844,0.3100653886795044,-5960.75244140625,304.14422607421875,0.9990000128746032,0.4440250396728515,0.3538298904895782,293.19384765625,297.1499938964844,293.1499938964844,0.0043972372077405,-1703.5843505859375,296.3031616210937,0.501807689666748,0.050000000745058,0.2312352657318115,290.20684814453125,291.1499938964844,258.3717041015625,257.3359069824219,279.1249389648437,293.1940612792969,290.2064819335937,1.0,0.2560998201370239,0.6666212677955627,0.6666212677955627,1.0,1.0,-1.2017661333084106,0.485858678817749,0.7159074544906616,0.196135014295578,0.0,0.0,1.0,43.932403564453125,52.0,5.297318458557129,-13410.9912109375,188.344955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.059814453125,303.3101501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3015140891075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003059984592255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494280,293.11236572265625,297.1499938964844,293.1499938964844,0.1384069770574569,-2989.738525390625,304.14599609375,0.8092134594917297,0.1963216662406921,0.1774454116821289,292.8575439453125,297.1499938964844,293.1499938964844,0.0070992475375533,-537.8163452148438,299.3139343261719,0.501807689666748,0.050000000745058,0.0487471036612987,293.0972900390625,297.1499938964844,293.1499938964844,0.2070427685976028,-3202.624267578125,304.1435546875,0.8983049392700195,0.2712233066558838,0.1901137977838516,293.1026306152344,297.1499938964844,293.1499938964844,0.3100653886795044,-5960.75244140625,304.14422607421875,0.9990000128746032,0.4440250396728515,0.3538298904895782,293.19384765625,297.1499938964844,293.1499938964844,0.0043972372077405,-1703.5843505859375,296.3031616210937,0.501807689666748,0.050000000745058,0.2312352657318115,290.20684814453125,291.1499938964844,258.3717041015625,257.3359069824219,279.1249389648437,293.1940612792969,290.2064819335937,1.0,0.2560998201370239,0.6666212677955627,0.6666212677955627,1.0,1.0,-1.2017661333084106,0.485858678817749,0.7159074544906616,0.196135014295578,0.0,0.0,1.0,43.932403564453125,52.0,5.297318458557129,-13410.9912109375,188.344955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.059814453125,303.3101501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3015140891075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003059984592255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494340,293.11212158203125,297.1499938964844,293.1499938964844,0.139461487531662,-3008.151123046875,304.14556884765625,0.805509090423584,0.1973221004009246,0.1783955842256546,292.8511047363281,297.1499938964844,293.1499938964844,0.007249055430293,-546.3626708984375,299.43817138671875,0.498583436012268,0.050000000745058,0.0487981513142585,293.0963134765625,297.1499938964844,293.1499938964844,0.2087483704090118,-3223.76708984375,304.1428527832031,0.8942444920539856,0.272754967212677,0.1912197172641754,293.11083984375,297.1499938964844,293.1499938964844,0.3174073100090027,-6075.5556640625,304.1339111328125,0.9990000128746032,0.4435757994651794,0.360611617565155,293.1904602050781,297.1499938964844,293.1499938964844,0.0043985755182802,-1704.8131103515625,296.2908630371094,0.498583436012268,0.050000000745058,0.2314774096012115,290.1959533691406,291.1499938964844,258.33319091796875,257.29986572265625,279.12432861328125,293.1906433105469,290.1941223144531,1.0,0.2593424320220947,0.6640216112136841,0.6640216112136841,1.0,1.0,-1.2127254009246826,0.4896996021270752,0.7230257987976074,0.1978708803653717,0.0,0.0,1.0,45.38494110107422,55.0,-14.253680229187012,-13489.548828125,194.88221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0448303222656,303.284912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020482063293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065405180677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494400,293.11212158203125,297.1499938964844,293.1499938964844,0.139461487531662,-3008.151123046875,304.14556884765625,0.805509090423584,0.1973221004009246,0.1783955842256546,292.8511047363281,297.1499938964844,293.1499938964844,0.007249055430293,-546.3626708984375,299.43817138671875,0.498583436012268,0.050000000745058,0.0487981513142585,293.0963134765625,297.1499938964844,293.1499938964844,0.2087483704090118,-3223.76708984375,304.1428527832031,0.8942444920539856,0.272754967212677,0.1912197172641754,293.11083984375,297.1499938964844,293.1499938964844,0.3174073100090027,-6075.5556640625,304.1339111328125,0.9990000128746032,0.4435757994651794,0.360611617565155,293.1904602050781,297.1499938964844,293.1499938964844,0.0043985755182802,-1704.8131103515625,296.2908630371094,0.498583436012268,0.050000000745058,0.2314774096012115,290.1959533691406,291.1499938964844,258.33319091796875,257.29986572265625,279.12432861328125,293.1906433105469,290.1941223144531,1.0,0.2593424320220947,0.6640216112136841,0.6640216112136841,1.0,1.0,-1.2127254009246826,0.4896996021270752,0.7230257987976074,0.1978708803653717,0.0,0.0,1.0,45.38494110107422,55.0,-14.253680229187012,-13489.548828125,194.88221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0448303222656,303.284912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020482063293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065405180677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494460,293.1120300292969,297.1499938964844,293.1499938964844,0.1406771838665008,-3029.54931640625,304.14501953125,0.8007852435112,0.1983002126216888,0.1793373376131057,292.8448181152344,297.1499938964844,293.1499938964844,0.0074117621406912,-555.7484741210938,299.5597229003906,0.4948427379131317,0.050000000745058,0.0488610677421093,293.0954895019531,297.1499938964844,293.1499938964844,0.2107159197330474,-3248.283935546875,304.1419372558594,0.8891435265541077,0.2742839455604553,0.1923277974128723,293.1254577636719,297.1499938964844,293.1499938964844,0.3267870843410492,-6220.52001953125,304.1236877441406,0.9990000128746032,0.441612958908081,0.3687982559204101,293.1872863769531,297.1499938964844,293.1499938964844,0.004403909202665,-1708.3748779296875,296.2709045410156,0.4948427379131317,0.050000000745058,0.2317758649587631,290.17059326171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1236877441406,293.1874694824219,290.1673889160156,1.0,0.2631793618202209,0.6613600254058838,0.6613600254058838,1.0,1.0,-1.2254456281661987,0.4942519068717956,0.7311937808990479,0.1999803781509399,0.0,0.0,1.0,47.165748596191406,58.0,-33.999176025390625,-13570.6328125,202.79788208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00933837890625,303.23883056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3028903603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003073952102568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494520,293.1120300292969,297.1499938964844,293.1499938964844,0.1406771838665008,-3029.54931640625,304.14501953125,0.8007852435112,0.1983002126216888,0.1793373376131057,292.8448181152344,297.1499938964844,293.1499938964844,0.0074117621406912,-555.7484741210938,299.5597229003906,0.4948427379131317,0.050000000745058,0.0488610677421093,293.0954895019531,297.1499938964844,293.1499938964844,0.2107159197330474,-3248.283935546875,304.1419372558594,0.8891435265541077,0.2742839455604553,0.1923277974128723,293.1254577636719,297.1499938964844,293.1499938964844,0.3267870843410492,-6220.52001953125,304.1236877441406,0.9990000128746032,0.441612958908081,0.3687982559204101,293.1872863769531,297.1499938964844,293.1499938964844,0.004403909202665,-1708.3748779296875,296.2709045410156,0.4948427379131317,0.050000000745058,0.2317758649587631,290.17059326171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1236877441406,293.1874694824219,290.1673889160156,1.0,0.2631793618202209,0.6613600254058838,0.6613600254058838,1.0,1.0,-1.2254456281661987,0.4942519068717956,0.7311937808990479,0.1999803781509399,0.0,0.0,1.0,47.165748596191406,58.0,-33.999176025390625,-13570.6328125,202.79788208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00933837890625,303.23883056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3028903603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003073952102568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494580,293.112060546875,297.1499938964844,293.1499938964844,0.1420394480228424,-3053.63330078125,304.1444091796875,0.795426070690155,0.1992560625076294,0.180268257856369,292.8387451171875,297.1499938964844,293.1499938964844,0.0075876796618103,-565.9336547851562,299.6792907714844,0.4907724261283874,0.050000000745058,0.0489337965846061,293.0944519042969,297.1499938964844,293.1499938964844,0.2129808664321899,-3276.567138671875,304.140869140625,0.8834463953971863,0.2758713066577911,0.1934780329465866,293.14605712890625,297.1499938964844,293.1499938964844,0.3378641605377197,-6389.81005859375,304.114013671875,0.9990000128746032,0.4380701780319214,0.3780402243137359,293.184326171875,297.1499938964844,293.1499938964844,0.0044129635207355,-1714.0843505859375,296.24420166015625,0.4907724261283874,0.050000000745058,0.232120856642723,290.1321716308594,291.1499938964844,258.2573547363281,257.2284851074219,279.1231689453125,293.1844787597656,290.1278076171875,1.0,0.2674747705459595,0.6586493849754333,0.6586493849754333,1.0,1.0,-1.2395381927490234,0.4993518888950348,0.740186333656311,0.2023731172084808,0.0,0.0,1.0,49.217716217041016,46.0,-52.052921295166016,-13653.404296875,211.9031677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9584350585937,303.1771240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040613532066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003085836069658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
