time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494640,293.112060546875,297.1499938964844,293.1499938964844,0.1420394480228424,-3053.63330078125,304.1444091796875,0.795426070690155,0.1992560625076294,0.180268257856369,292.8387451171875,297.1499938964844,293.1499938964844,0.0075876796618103,-565.9336547851562,299.6792907714844,0.4907724261283874,0.050000000745058,0.0489337965846061,293.0944519042969,297.1499938964844,293.1499938964844,0.2129808664321899,-3276.567138671875,304.140869140625,0.8834463953971863,0.2758713066577911,0.1934780329465866,293.14605712890625,297.1499938964844,293.1499938964844,0.3378641605377197,-6389.81005859375,304.114013671875,0.9990000128746032,0.4380701780319214,0.3780402243137359,293.184326171875,297.1499938964844,293.1499938964844,0.0044129635207355,-1714.0843505859375,296.24420166015625,0.4907724261283874,0.050000000745058,0.232120856642723,290.1321716308594,291.1499938964844,258.2573547363281,257.2284851074219,279.1231689453125,293.1844787597656,290.1278076171875,1.0,0.2674747705459595,0.6586493849754333,0.6586493849754333,1.0,1.0,-1.2395381927490234,0.4993518888950348,0.740186333656311,0.2023731172084808,0.0,0.0,1.0,49.217716217041016,46.0,-52.052921295166016,-13653.404296875,211.9031677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9584350585937,303.1771240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040613532066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003085836069658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494700,293.1120300292969,297.1499938964844,293.1499938964844,0.1427201330661773,-3065.66748046875,304.1441955566406,0.7959071397781372,0.1997429728507995,0.1806999891996383,292.8357238769531,297.1499938964844,293.1499938964844,0.0076732435263693,-570.8321533203125,299.7393493652344,0.490668922662735,0.050000000745058,0.0489356741309165,293.0940246582031,297.1499938964844,293.1499938964844,0.2141356319189071,-3290.95556640625,304.1404113769531,0.8841177821159363,0.2766606211662292,0.1940312832593917,293.1563415527344,297.1499938964844,293.1499938964844,0.339089572429657,-6406.095703125,304.11846923828125,0.9990000128746032,0.4360926449298858,0.3782788217067718,293.1827697753906,297.1499938964844,293.1499938964844,0.0044156671501696,-1716.39794921875,296.2298278808594,0.490668922662735,0.050000000745058,0.232129767537117,290.1101989746094,291.1499938964844,258.23858642578125,257.2107238769531,279.125244140625,293.1829528808594,290.10626220703125,1.0,0.2673722207546234,0.6575620174407959,0.6575620174407959,1.0,1.0,-1.2410268783569336,0.4995675981044769,0.741459310054779,0.2024051547050476,0.0,0.0,1.0,49.28989791870117,46.0,-54.42143249511719,-13649.89453125,212.5694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9322814941406,303.1512756347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3047333061695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003092655679211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494760,293.1119384765625,297.1499938964844,293.1499938964844,0.1433191001415252,-3076.1572265625,304.1441650390625,0.7987725734710693,0.2002424150705337,0.181119367480278,292.8326416015625,297.1499938964844,293.1499938964844,0.0077534136362373,-575.2402954101562,299.8020935058594,0.4920065999031067,0.050000000745058,0.0489112585783004,293.0937194824219,297.1499938964844,293.1499938964844,0.215149775147438,-3303.47119140625,304.14031982421875,0.8874070048332214,0.2774309515953064,0.1945563405752182,293.1620483398437,297.1499938964844,293.1499938964844,0.3366534411907196,-6365.77685546875,304.1286926269531,0.9990000128746032,0.4348860681056976,0.3752065300941467,293.18115234375,297.1499938964844,293.1499938964844,0.0044157598167657,-1717.3563232421875,296.21929931640625,0.4920065999031067,0.050000000745058,0.2320139557123184,290.09405517578125,291.1499938964844,258.2198791503906,257.1930236816406,279.12823486328125,293.1813659667969,290.0916442871094,1.0,0.2660630345344543,0.6566964387893677,0.6566964387893677,1.0,1.0,-1.2383074760437012,0.4980644881725311,0.7402429580688477,0.2014921605587005,0.0,0.0,1.0,48.63223648071289,34.0,-45.831809997558594,-13618.7021484375,210.24383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9158020019531,303.13885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3053517043590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000309893162921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494820,293.11163330078125,297.1499938964844,293.1499938964844,0.1442082375288009,-3091.345703125,304.1446533203125,0.8101617693901062,0.2012698799371719,0.1819311082363128,292.8264465332031,297.1499938964844,293.1499938964844,0.0078962743282318,-582.4443969726562,299.9374084472656,0.4981749057769775,0.050000000745058,0.0488047264516353,293.0932006835937,297.1499938964844,293.1499938964844,0.2166673839092254,-3321.78125,304.1410522460937,0.9003880620002747,0.2789610624313354,0.1955425441265106,293.1549987792969,297.1499938964844,293.1499938964844,0.3229219317436218,-6148.93408203125,304.158935546875,0.9990000128746032,0.4359571933746338,0.3614889681339264,293.1776733398437,297.1499938964844,293.1499938964844,0.0044078328646719,-1714.76123046875,296.2138671875,0.4981749057769775,0.050000000745058,0.2315086126327514,290.0865478515625,291.1499938964844,258.1825866699219,257.1576538085937,279.1354064941406,293.1778869628906,290.0876770019531,1.0,0.2602697312831878,0.6555867195129395,0.6555867195129395,1.0,1.0,-1.2232706546783447,0.4911683201789856,0.7321022748947144,0.1976327002048492,0.0,0.0,1.0,45.713321685791016,37.0,-9.374887466430664,-13503.6435546875,199.04470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9250793457031,303.1630554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061967492103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003107507654931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1442082375288009,-3091.345703125,304.1446533203125,0.8101617693901062,0.2012698799371719,0.1819311082363128,292.8264465332031,297.1499938964844,293.1499938964844,0.0078962743282318,-582.4443969726562,299.9374084472656,0.4981749057769775,0.050000000745058,0.0488047264516353,293.0932006835937,297.1499938964844,293.1499938964844,0.2166673839092254,-3321.78125,304.1410522460937,0.9003880620002747,0.2789610624313354,0.1955425441265106,293.1549987792969,297.1499938964844,293.1499938964844,0.3229219317436218,-6148.93408203125,304.158935546875,0.9990000128746032,0.4359571933746338,0.3614889681339264,293.1776733398437,297.1499938964844,293.1499938964844,0.0044078328646719,-1714.76123046875,296.2138671875,0.4981749057769775,0.050000000745058,0.2315086126327514,290.0865478515625,291.1499938964844,258.1825866699219,257.1576538085937,279.1354064941406,293.1778869628906,290.0876770019531,1.0,0.2602697312831878,0.6555867195129395,0.6555867195129395,1.0,1.0,-1.2232706546783447,0.4911683201789856,0.7321022748947144,0.1976327002048492,0.0,0.0,1.0,45.713321685791016,37.0,-9.374887466430664,-13503.6435546875,199.04470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9250793457031,303.1630554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061967492103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003107507654931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
494940,293.1114196777344,297.1499938964844,293.1499938964844,0.1448075175285339,-3101.083251953125,304.1454162597656,0.8181341886520386,0.2022825181484222,0.1827814429998397,292.8204345703125,297.1499938964844,293.1499938964844,0.0080381594598293,-588.9183959960938,300.0830383300781,0.5025667548179626,0.050000000745058,0.0487353913486003,293.0928649902344,297.1499938964844,293.1499938964844,0.2177179008722305,-3333.971435546875,304.14227294921875,0.91033273935318,0.2804710865020752,0.1965521425008773,293.1298217773437,297.1499938964844,293.1499938964844,0.3125690221786499,-5988.31005859375,304.1726989746094,0.9990000128746032,0.4409220516681671,0.3522710800170898,293.1739501953125,297.1499938964844,293.1499938964844,0.0043990430422127,-1710.1761474609375,296.2267150878906,0.5025667548179626,0.050000000745058,0.2311796993017196,290.10797119140625,291.1499938964844,258.1454162597656,257.122314453125,279.13739013671875,293.1741943359375,290.1105041503906,1.0,0.25700643658638,0.6544570326805115,0.6544570326805115,1.0,1.0,-1.213953971862793,0.486776202917099,0.7271777987480164,0.1950277686119079,0.0,0.0,1.0,43.81956100463867,40.0,22.48109245300293,-13459.7763671875,192.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98150634765625,303.2253723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3064262568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109837125521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495000,293.1114196777344,297.1499938964844,293.1499938964844,0.1448075175285339,-3101.083251953125,304.1454162597656,0.8181341886520386,0.2022825181484222,0.1827814429998397,292.8204345703125,297.1499938964844,293.1499938964844,0.0080381594598293,-588.9183959960938,300.0830383300781,0.5025667548179626,0.050000000745058,0.0487353913486003,293.0928649902344,297.1499938964844,293.1499938964844,0.2177179008722305,-3333.971435546875,304.14227294921875,0.91033273935318,0.2804710865020752,0.1965521425008773,293.1298217773437,297.1499938964844,293.1499938964844,0.3125690221786499,-5988.31005859375,304.1726989746094,0.9990000128746032,0.4409220516681671,0.3522710800170898,293.1739501953125,297.1499938964844,293.1499938964844,0.0043990430422127,-1710.1761474609375,296.2267150878906,0.5025667548179626,0.050000000745058,0.2311796993017196,290.10797119140625,291.1499938964844,258.1454162597656,257.122314453125,279.13739013671875,293.1741943359375,290.1105041503906,1.0,0.25700643658638,0.6544570326805115,0.6544570326805115,1.0,1.0,-1.213953971862793,0.486776202917099,0.7271777987480164,0.1950277686119079,0.0,0.0,1.0,43.81956100463867,40.0,22.48109245300293,-13459.7763671875,192.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98150634765625,303.2253723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3064262568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109837125521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495060,293.11138916015625,297.1499938964844,293.1499938964844,0.1451343894004821,-3106.332275390625,304.14581298828125,0.8211109638214111,0.2028785496950149,0.1832971274852752,292.81689453125,297.1499938964844,293.1499938964844,0.0081290248781442,-592.9741821289062,300.1719970703125,0.504084050655365,0.050000000745058,0.0487126894295215,293.0928955078125,297.1499938964844,293.1499938964844,0.2182728946208953,-3340.3486328125,304.1429443359375,0.9143613576889038,0.2813326418399811,0.1971462815999984,293.1142578125,297.1499938964844,293.1499938964844,0.308756560087204,-5930.03369140625,304.174560546875,0.9990000128746032,0.444308876991272,0.3492011129856109,293.171630859375,297.1499938964844,293.1499938964844,0.0043955561704933,-1707.91015625,296.2371826171875,0.504084050655365,0.050000000745058,0.2310720235109329,290.1240234375,291.1499938964844,258.1231384277344,257.10113525390625,279.13726806640625,293.171875,290.1268310546875,1.0,0.2559619545936584,0.6536881923675537,0.6536881923675537,1.0,1.0,-1.211443305015564,0.4854183197021484,0.7260249853134155,0.1941730231046676,0.0,0.0,1.0,43.20813751220703,40.0,31.549116134643555,-13460.3486328125,189.97813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02020263671875,303.2640075683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3063969016075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109539102297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495120,293.1113586425781,297.1499938964844,293.1499938964844,0.1453504711389541,-3109.804443359375,304.1460266113281,0.8225164413452148,0.2032723426818847,0.1836430877447128,292.8145446777344,297.1499938964844,293.1499938964844,0.0081913648173213,-595.7337646484375,300.23162841796875,0.5047113299369812,0.050000000745058,0.0487034879624843,293.0929260253906,297.1499938964844,293.1499938964844,0.2186277657747268,-3344.424560546875,304.1433410644531,0.9163021445274352,0.2819030284881592,0.1975362598896026,293.1048278808594,297.1499938964844,293.1499938964844,0.3070226907730102,-5903.9423828125,304.17413330078125,0.9990000128746032,0.4465127885341644,0.3479492962360382,293.1700439453125,297.1499938964844,293.1499938964844,0.0043939654715359,-1706.658447265625,296.2447509765625,0.5047113299369812,0.050000000745058,0.2310283780097961,290.135009765625,291.1499938964844,258.1083068847656,257.0870056152344,279.1368713378906,293.1702880859375,290.1377868652344,1.0,0.2555957436561584,0.6531331539154053,0.6531331539154053,1.0,1.0,-1.2107598781585691,0.4849201440811157,0.7258397340774536,0.1938191801309585,0.0,0.0,1.0,42.96529006958008,43.0,34.522918701171875,-13468.0,189.25721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0448303222656,303.28765869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3063382506370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003108943928964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495180,293.11138916015625,297.1499938964844,293.1499938964844,0.1459270417690277,-3119.18359375,304.1463928222656,0.8242407441139221,0.204244315624237,0.1845137774944305,292.80877685546875,297.1499938964844,293.1499938964844,0.0083560245111584,-603.0184936523438,300.38092041015625,0.5050606727600098,0.050000000745058,0.0486984029412269,293.0928955078125,297.1499938964844,293.1499938964844,0.2195933014154434,-3355.6708984375,304.1439208984375,0.9187867045402528,0.2833554148674011,0.1985380053520202,293.0865173339844,297.1499938964844,293.1499938964844,0.3052968680858612,-5879.671875,304.1688232421875,0.9990000128746032,0.4513836205005646,0.3472562730312347,293.1659851074219,297.1499938964844,293.1499938964844,0.0043928404338657,-1704.7630615234375,296.2633056640625,0.5050606727600098,0.050000000745058,0.2310042530298233,290.15966796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1352844238281,293.1662292480469,290.16180419921875,1.0,0.2556959092617035,0.6515880823135376,0.6515880823135376,1.0,1.0,-1.2121387720108032,0.4849303364753723,0.7272084355354309,0.1935949176549911,0.0,0.0,1.0,42.85704040527344,46.0,32.82476043701172,-13505.9150390625,189.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0954895019531,303.3334045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061441779136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106974181719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495240,293.11138916015625,297.1499938964844,293.1499938964844,0.1459270417690277,-3119.18359375,304.1463928222656,0.8242407441139221,0.204244315624237,0.1845137774944305,292.80877685546875,297.1499938964844,293.1499938964844,0.0083560245111584,-603.0184936523438,300.38092041015625,0.5050606727600098,0.050000000745058,0.0486984029412269,293.0928955078125,297.1499938964844,293.1499938964844,0.2195933014154434,-3355.6708984375,304.1439208984375,0.9187867045402528,0.2833554148674011,0.1985380053520202,293.0865173339844,297.1499938964844,293.1499938964844,0.3052968680858612,-5879.671875,304.1688232421875,0.9990000128746032,0.4513836205005646,0.3472562730312347,293.1659851074219,297.1499938964844,293.1499938964844,0.0043928404338657,-1704.7630615234375,296.2633056640625,0.5050606727600098,0.050000000745058,0.2310042530298233,290.15966796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1352844238281,293.1662292480469,290.16180419921875,1.0,0.2556959092617035,0.6515880823135376,0.6515880823135376,1.0,1.0,-1.2121387720108032,0.4849303364753723,0.7272084355354309,0.1935949176549911,0.0,0.0,1.0,42.85704040527344,46.0,32.82476043701172,-13505.9150390625,189.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0954895019531,303.3334045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3061441779136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106974181719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495300,293.1114501953125,297.1499938964844,293.1499938964844,0.1462526768445968,-3124.576904296875,304.1464538574219,0.8242658972740173,0.2047232836484909,0.1849508583545684,292.805908203125,297.1499938964844,293.1499938964844,0.0084437541663646,-606.9241333007812,300.4552307128906,0.5046632289886475,0.050000000745058,0.0487041734158992,293.0928649902344,297.1499938964844,293.1499938964844,0.220142588019371,-3362.173095703125,304.14404296875,0.9188942313194276,0.284083217382431,0.1990492045879364,293.08056640625,297.1499938964844,293.1499938964844,0.3057114779949188,-5887.4677734375,304.1646423339844,0.9990000128746032,0.4533563256263733,0.348044753074646,293.1639709472656,297.1499938964844,293.1499938964844,0.0043938769958913,-1704.5953369140625,296.2713317871094,0.5046632289886475,0.050000000745058,0.2310316264629364,290.1688842773437,291.1499938964844,258.0525207519531,257.03387451171875,279.13433837890625,293.1641845703125,290.17047119140625,1.0,0.256217896938324,0.6507338881492615,0.6507338881492615,1.0,1.0,-1.2142624855041504,0.4855135977268219,0.7287489175796509,0.1937844157218933,0.0,0.0,1.0,43.03455352783203,46.0,28.055633544921875,-13531.98046875,190.53453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1127014160156,303.3471984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060631453990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000310615170747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495360,293.1115417480469,297.1499938964844,293.1499938964844,0.1466123312711715,-3130.60595703125,304.1464538574219,0.8238080143928528,0.2051971703767776,0.1853880882263183,292.8031005859375,297.1499938964844,293.1499938964844,0.0085356682538986,-611.04296875,300.5291442871094,0.5039393901824951,0.050000000745058,0.0487147979438304,293.0928649902344,297.1499938964844,293.1499938964844,0.2207455337047577,-3369.379150390625,304.1440124511719,0.918337881565094,0.2848073542118072,0.1995623856782913,293.0768127441406,297.1499938964844,293.1499938964844,0.3069050014019012,-5907.3271484375,304.1598205566406,0.9990000128746032,0.454974502325058,0.3494910001754761,293.1619873046875,297.1499938964844,293.1499938964844,0.0043960106559097,-1705.0068359375,296.27801513671875,0.5039393901824951,0.050000000745058,0.2310820370912552,290.1752319335937,291.1499938964844,258.03387451171875,257.01611328125,279.13336181640625,293.1622009277344,290.1761779785156,1.0,0.2570126354694366,0.6498289108276367,0.6498289108276367,1.0,1.0,-1.2172119617462158,0.4864270985126495,0.7307848334312439,0.1941446810960769,0.0,0.0,1.0,43.3471908569336,49.0,21.33369827270508,-13561.2724609375,192.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1236267089844,303.35430908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060166835784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003105680225417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495420,293.1117553710937,297.1499938964844,293.1499938964844,0.1474511474370956,-3144.8837890625,304.146240234375,0.821658730506897,0.2061285078525543,0.1862603574991226,292.79754638671875,297.1499938964844,293.1499938964844,0.0087330304086208,-619.974853515625,300.675537109375,0.5016810894012451,0.050000000745058,0.0487488880753517,293.09295654296875,297.1499938964844,293.1499938964844,0.2221346199512481,-3386.175048828125,304.1436767578125,0.9155449867248536,0.2862382233142853,0.2005876302719116,293.0756225585937,297.1499938964844,293.1499938964844,0.3114173412322998,-5979.66650390625,304.1490173339844,0.9990000128746032,0.4570850133895874,0.3540899753570556,293.158203125,297.1499938964844,293.1499938964844,0.0044035678729414,-1707.654296875,296.28619384765625,0.5016810894012451,0.050000000745058,0.2312437295913696,290.1776428222656,291.1499938964844,257.99639892578125,256.98046875,279.1315002441406,293.1584167480469,290.1771545410156,1.0,0.2593100070953369,0.6478815078735352,0.6478815078735352,1.0,1.0,-1.2252438068389893,0.4891013503074646,0.7361424565315247,0.1952996701002121,0.0,0.0,1.0,44.32944107055664,52.0,3.9089627265930176,-13626.3759765625,196.82167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,303.3483581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060841858386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106365329585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495480,293.1117553710937,297.1499938964844,293.1499938964844,0.1474511474370956,-3144.8837890625,304.146240234375,0.821658730506897,0.2061285078525543,0.1862603574991226,292.79754638671875,297.1499938964844,293.1499938964844,0.0087330304086208,-619.974853515625,300.675537109375,0.5016810894012451,0.050000000745058,0.0487488880753517,293.09295654296875,297.1499938964844,293.1499938964844,0.2221346199512481,-3386.175048828125,304.1436767578125,0.9155449867248536,0.2862382233142853,0.2005876302719116,293.0756225585937,297.1499938964844,293.1499938964844,0.3114173412322998,-5979.66650390625,304.1490173339844,0.9990000128746032,0.4570850133895874,0.3540899753570556,293.158203125,297.1499938964844,293.1499938964844,0.0044035678729414,-1707.654296875,296.28619384765625,0.5016810894012451,0.050000000745058,0.2312437295913696,290.1776428222656,291.1499938964844,257.99639892578125,256.98046875,279.1315002441406,293.1584167480469,290.1771545410156,1.0,0.2593100070953369,0.6478815078735352,0.6478815078735352,1.0,1.0,-1.2252438068389893,0.4891013503074646,0.7361424565315247,0.1952996701002121,0.0,0.0,1.0,44.32944107055664,52.0,3.9089627265930176,-13626.3759765625,196.82167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,303.3483581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060841858386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106365329585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495540,293.1120300292969,297.1499938964844,293.1499938964844,0.148462638258934,-3162.345458984375,304.1457824707031,0.8181882500648499,0.2070370018482208,0.1871262192726135,292.7921447753906,297.1499938964844,293.1499938964844,0.0089493477717041,-629.8568725585938,300.8199157714844,0.4986026883125305,0.050000000745058,0.04879767075181,293.0931701660156,297.1499938964844,293.1499938964844,0.2237866222858429,-3406.35791015625,304.1430358886719,0.911043107509613,0.2876411974430084,0.2016050517559051,293.0821533203125,297.1499938964844,293.1499938964844,0.3184283077716827,-6089.8076171875,304.1376647949219,0.9990000128746032,0.4576584100723266,0.3605690896511078,293.1546936035156,297.1499938964844,293.1499938964844,0.0044153966009616,-1712.7568359375,296.28662109375,0.4986026883125305,0.050000000745058,0.23147514462471,290.1653137207031,291.1499938964844,257.95867919921875,256.9446105957031,279.1298217773437,293.1549072265625,290.1633605957031,1.0,0.2623897790908813,0.6457773447036743,0.6457773447036743,1.0,1.0,-1.23561692237854,0.4926980435848236,0.7429189085960388,0.19692163169384,0.0,0.0,1.0,45.71965789794922,55.0,-16.093652725219727,-13696.693359375,203.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1044921875,303.3175354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3064331710338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109906974714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495600,293.1120300292969,297.1499938964844,293.1499938964844,0.148462638258934,-3162.345458984375,304.1457824707031,0.8181882500648499,0.2070370018482208,0.1871262192726135,292.7921447753906,297.1499938964844,293.1499938964844,0.0089493477717041,-629.8568725585938,300.8199157714844,0.4986026883125305,0.050000000745058,0.04879767075181,293.0931701660156,297.1499938964844,293.1499938964844,0.2237866222858429,-3406.35791015625,304.1430358886719,0.911043107509613,0.2876411974430084,0.2016050517559051,293.0821533203125,297.1499938964844,293.1499938964844,0.3184283077716827,-6089.8076171875,304.1376647949219,0.9990000128746032,0.4576584100723266,0.3605690896511078,293.1546936035156,297.1499938964844,293.1499938964844,0.0044153966009616,-1712.7568359375,296.28662109375,0.4986026883125305,0.050000000745058,0.23147514462471,290.1653137207031,291.1499938964844,257.95867919921875,256.9446105957031,279.1298217773437,293.1549072265625,290.1633605957031,1.0,0.2623897790908813,0.6457773447036743,0.6457773447036743,1.0,1.0,-1.23561692237854,0.4926980435848236,0.7429189085960388,0.19692163169384,0.0,0.0,1.0,45.71965789794922,55.0,-16.093652725219727,-13696.693359375,203.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1044921875,303.3175354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3064331710338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003109906974714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495660,293.1124267578125,297.1499938964844,293.1499938964844,0.1496460735797882,-3182.9482421875,304.1452331542969,0.8137154579162598,0.207923024892807,0.1879833340644836,292.7869567871094,297.1499938964844,293.1499938964844,0.0091859716922044,-640.6911010742188,300.9627380371094,0.4949683248996734,0.050000000745058,0.0488587245345115,293.0934143066406,297.1499938964844,293.1499938964844,0.2257065623998642,-3429.947509765625,304.14215087890625,0.9054833650588988,0.2890297174453735,0.2026154547929763,293.0955505371094,297.1499938964844,293.1499938964844,0.3275637328624725,-6231.3623046875,304.1265869140625,0.9990000128746032,0.4566749334335327,0.3685170412063598,293.1515197753906,297.1499938964844,293.1499938964844,0.0044312737882137,-1720.219970703125,296.279296875,0.4949683248996734,0.050000000745058,0.2317647635936737,290.138427734375,291.1499938964844,257.9206237792969,256.90850830078125,279.12841796875,293.15167236328125,290.1351318359375,1.0,0.2660861313343048,0.6435461044311523,0.6435461044311523,1.0,1.0,-1.2478190660476685,0.49700728058815,0.7508118152618408,0.1988969147205352,0.0,0.0,1.0,47.4495735168457,58.0,-36.03101348876953,-13769.8798828125,211.029525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0626220703125,303.26611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3071130514144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003116806910838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495720,293.1124267578125,297.1499938964844,293.1499938964844,0.1496460735797882,-3182.9482421875,304.1452331542969,0.8137154579162598,0.207923024892807,0.1879833340644836,292.7869567871094,297.1499938964844,293.1499938964844,0.0091859716922044,-640.6911010742188,300.9627380371094,0.4949683248996734,0.050000000745058,0.0488587245345115,293.0934143066406,297.1499938964844,293.1499938964844,0.2257065623998642,-3429.947509765625,304.14215087890625,0.9054833650588988,0.2890297174453735,0.2026154547929763,293.0955505371094,297.1499938964844,293.1499938964844,0.3275637328624725,-6231.3623046875,304.1265869140625,0.9990000128746032,0.4566749334335327,0.3685170412063598,293.1515197753906,297.1499938964844,293.1499938964844,0.0044312737882137,-1720.219970703125,296.279296875,0.4949683248996734,0.050000000745058,0.2317647635936737,290.138427734375,291.1499938964844,257.9206237792969,256.90850830078125,279.12841796875,293.15167236328125,290.1351318359375,1.0,0.2660861313343048,0.6435461044311523,0.6435461044311523,1.0,1.0,-1.2478190660476685,0.49700728058815,0.7508118152618408,0.1988969147205352,0.0,0.0,1.0,47.4495735168457,58.0,-36.03101348876953,-13769.8798828125,211.029525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0626220703125,303.26611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3071130514144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003116806910838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495780,293.11285400390625,297.1499938964844,293.1499938964844,0.1509873121976852,-3206.4013671875,304.14459228515625,0.8084661364555359,0.2087891697883606,0.1888312846422195,292.78192138671875,297.1499938964844,293.1499938964844,0.0094432113692164,-652.4022216796875,301.10467529296875,0.4909705221652984,0.050000000745058,0.0489299930632114,293.09344482421875,297.1499938964844,293.1499938964844,0.2279252111911773,-3457.270263671875,304.1410827636719,0.8994907140731812,0.2904561161994934,0.2036564201116562,293.1152038574219,297.1499938964844,293.1499938964844,0.338478147983551,-6398.42822265625,304.1162414550781,0.9990000128746032,0.4540764391422272,0.3775825500488281,293.1485290527344,297.1499938964844,293.1499938964844,0.0044509344734251,-1729.8623046875,296.26519775390625,0.4909705221652984,0.050000000745058,0.2321028262376785,290.09844970703125,291.1499938964844,257.88214111328125,256.8720703125,279.12725830078125,293.148681640625,290.0940246582031,1.0,0.2702633738517761,0.6412109732627869,0.6412109732627869,1.0,1.0,-1.2614591121673584,0.5018689036369324,0.759590208530426,0.201138287782669,0.0,0.0,1.0,49.461944580078125,61.0,-54.065185546875,-13845.2119140625,220.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00567626953125,303.1993408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3081436157226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003127266245428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495840,293.11285400390625,297.1499938964844,293.1499938964844,0.1509873121976852,-3206.4013671875,304.14459228515625,0.8084661364555359,0.2087891697883606,0.1888312846422195,292.78192138671875,297.1499938964844,293.1499938964844,0.0094432113692164,-652.4022216796875,301.10467529296875,0.4909705221652984,0.050000000745058,0.0489299930632114,293.09344482421875,297.1499938964844,293.1499938964844,0.2279252111911773,-3457.270263671875,304.1410827636719,0.8994907140731812,0.2904561161994934,0.2036564201116562,293.1152038574219,297.1499938964844,293.1499938964844,0.338478147983551,-6398.42822265625,304.1162414550781,0.9990000128746032,0.4540764391422272,0.3775825500488281,293.1485290527344,297.1499938964844,293.1499938964844,0.0044509344734251,-1729.8623046875,296.26519775390625,0.4909705221652984,0.050000000745058,0.2321028262376785,290.09844970703125,291.1499938964844,257.88214111328125,256.8720703125,279.12725830078125,293.148681640625,290.0940246582031,1.0,0.2702633738517761,0.6412109732627869,0.6412109732627869,1.0,1.0,-1.2614591121673584,0.5018689036369324,0.759590208530426,0.201138287782669,0.0,0.0,1.0,49.461944580078125,61.0,-54.065185546875,-13845.2119140625,220.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00567626953125,303.1993408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3081436157226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003127266245428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495900,293.1130065917969,297.1499938964844,293.1499938964844,0.1517135947942733,-3219.119140625,304.1442565917969,0.8055940866470337,0.2092261016368866,0.1892561018466949,292.7794494628906,297.1499938964844,293.1499938964844,0.0095799909904599,-658.5697631835938,301.1756286621094,0.4888703525066376,0.050000000745058,0.0489689521491527,293.0936584472656,297.1499938964844,293.1499938964844,0.2291128486394882,-3471.892822265625,304.1405334472656,0.8963190317153931,0.2911344170570373,0.204170823097229,293.1271057128906,297.1499938964844,293.1499938964844,0.3445080518722534,-6489.921875,304.1114196777344,0.9990000128746032,0.4521838128566742,0.3824471831321716,293.1470642089844,297.1499938964844,293.1499938964844,0.00446213549003,-1735.4412841796875,296.2561340332031,0.4888703525066376,0.050000000745058,0.2322876304388046,290.07427978515625,291.1499938964844,257.8627014160156,256.8537292480469,279.12677001953125,293.1472473144531,290.06939697265625,1.0,0.2724949419498443,0.6400112509727478,0.6400112509727478,1.0,1.0,-1.2686941623687744,0.5044558048248291,0.7642383575439453,0.2023311108350753,0.0,0.0,1.0,50.5595588684082,61.0,-61.97938919067383,-13883.53515625,225.0589141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9732971191406,303.1619567871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087889552116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133815480396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
495960,293.1131896972656,297.1499938964844,293.1499938964844,0.1524774134159088,-3232.494384765625,304.1438903808594,0.8026115298271179,0.2096582055091858,0.1896870881319046,292.77703857421875,297.1499938964844,293.1499938964844,0.0097221229225397,-664.9208374023438,301.2467346191406,0.4867096841335296,0.050000000745058,0.0490099191665649,293.09405517578125,297.1499938964844,293.1499938964844,0.230311632156372,-3486.6416015625,304.1400756835937,0.8930178284645081,0.2917660474777221,0.2046562731266021,293.14019775390625,297.1499938964844,293.1499938964844,0.3508767187595367,-6585.9892578125,304.1068725585937,0.9990000128746032,0.4499040842056274,0.3874967992305755,293.1455993652344,297.1499938964844,293.1499938964844,0.0044742273166775,-1741.4903564453125,296.2460632324219,0.4867096841335296,0.050000000745058,0.2324819564819336,290.0477600097656,291.1499938964844,257.8431396484375,256.8352966308594,279.1263122558594,293.1457824707031,290.04248046875,1.0,0.2748040854930877,0.6387935280799866,0.6387935280799866,1.0,1.0,-1.2761378288269043,0.5071186423301697,0.7690191864967346,0.2035568207502365,0.0,0.0,1.0,51.71195983886719,49.0,-69.00646209716797,-13922.220703125,230.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.939208984375,303.1228332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3095175325870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003141209599561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496020,293.1136169433594,297.1499938964844,293.1499938964844,0.1538135707378387,-3255.7578125,304.14373779296875,0.8052902221679688,0.2105059921741485,0.1904297471046447,292.77215576171875,297.1499938964844,293.1499938964844,0.0099855698645114,-676.1326904296875,301.39239501953125,0.4876719415187835,0.050000000745058,0.0489915311336517,293.09490966796875,297.1499938964844,293.1499938964844,0.2324386984109878,-3512.609375,304.1398620605469,0.8960872292518616,0.2930100858211517,0.205509066581726,293.1600341796875,297.1499938964844,293.1499938964844,0.3506906628608703,-6576.70068359375,304.1222229003906,0.9990000128746032,0.4460912942886352,0.3852438330650329,293.1423645019531,297.1499938964844,293.1499938964844,0.0044908290728926,-1750.33251953125,296.2310485839844,0.4876719415187835,0.050000000745058,0.232394739985466,290.0005187988281,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.1425476074219,289.9974670410156,1.0,0.2735856175422668,0.6370940208435059,0.6370940208435059,1.0,1.0,-1.2752323150634766,0.5059422254562378,0.7692900896072388,0.2027136385440826,0.0,0.0,1.0,51.23588180541992,37.0,-58.8228645324707,-13884.4453125,228.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88653564453125,303.07489013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3110069334506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003156324964947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496080,293.1136169433594,297.1499938964844,293.1499938964844,0.1538135707378387,-3255.7578125,304.14373779296875,0.8052902221679688,0.2105059921741485,0.1904297471046447,292.77215576171875,297.1499938964844,293.1499938964844,0.0099855698645114,-676.1326904296875,301.39239501953125,0.4876719415187835,0.050000000745058,0.0489915311336517,293.09490966796875,297.1499938964844,293.1499938964844,0.2324386984109878,-3512.609375,304.1398620605469,0.8960872292518616,0.2930100858211517,0.205509066581726,293.1600341796875,297.1499938964844,293.1499938964844,0.3506906628608703,-6576.70068359375,304.1222229003906,0.9990000128746032,0.4460912942886352,0.3852438330650329,293.1423645019531,297.1499938964844,293.1499938964844,0.0044908290728926,-1750.33251953125,296.2310485839844,0.4876719415187835,0.050000000745058,0.232394739985466,290.0005187988281,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.1425476074219,289.9974670410156,1.0,0.2735856175422668,0.6370940208435059,0.6370940208435059,1.0,1.0,-1.2752323150634766,0.5059422254562378,0.7692900896072388,0.2027136385440826,0.0,0.0,1.0,51.23588180541992,37.0,-58.8228645324707,-13884.4453125,228.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88653564453125,303.07489013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3110069334506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003156324964947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496140,293.1137084960937,297.1499938964844,293.1499938964844,0.1546924114227295,-3270.600341796875,304.1443786621094,0.8155421018600464,0.2114092260599136,0.1911231577396392,292.7672424316406,297.1499938964844,293.1499938964844,0.0102129019796848,-684.6317749023438,301.5472717285156,0.493391752243042,0.050000000745058,0.0488862507045269,293.0953369140625,297.1499938964844,293.1499938964844,0.2338954657316208,-3529.877685546875,304.1408386230469,0.9082884788513184,0.2943165600299835,0.206325814127922,293.15625,297.1499938964844,293.1499938964844,0.337653249502182,-6371.23779296875,304.1534729003906,0.9990000128746032,0.4465500712394714,0.37205570936203,293.1387634277344,297.1499938964844,293.1499938964844,0.0044955583289265,-1752.708984375,296.23699951171875,0.493391752243042,0.050000000745058,0.231895312666893,289.986572265625,291.1499938964844,257.7633972167969,256.76043701171875,279.1375732421875,293.13897705078125,289.98712158203125,1.0,0.2679677009582519,0.6361750960350037,0.6361750960350037,1.0,1.0,-1.2604939937591553,0.4992134869098663,0.7612805366516113,0.1989494860172271,0.0,0.0,1.0,48.34542846679688,40.0,-19.12244415283203,-13770.5703125,217.3703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8897705078125,303.0929260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3120425045490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003166834940202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496200,293.1137084960937,297.1499938964844,293.1499938964844,0.1546924114227295,-3270.600341796875,304.1443786621094,0.8155421018600464,0.2114092260599136,0.1911231577396392,292.7672424316406,297.1499938964844,293.1499938964844,0.0102129019796848,-684.6317749023438,301.5472717285156,0.493391752243042,0.050000000745058,0.0488862507045269,293.0953369140625,297.1499938964844,293.1499938964844,0.2338954657316208,-3529.877685546875,304.1408386230469,0.9082884788513184,0.2943165600299835,0.206325814127922,293.15625,297.1499938964844,293.1499938964844,0.337653249502182,-6371.23779296875,304.1534729003906,0.9990000128746032,0.4465500712394714,0.37205570936203,293.1387634277344,297.1499938964844,293.1499938964844,0.0044955583289265,-1752.708984375,296.23699951171875,0.493391752243042,0.050000000745058,0.231895312666893,289.986572265625,291.1499938964844,257.7633972167969,256.76043701171875,279.1375732421875,293.13897705078125,289.98712158203125,1.0,0.2679677009582519,0.6361750960350037,0.6361750960350037,1.0,1.0,-1.2604939937591553,0.4992134869098663,0.7612805366516113,0.1989494860172271,0.0,0.0,1.0,48.34542846679688,40.0,-19.12244415283203,-13770.5703125,217.3703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8897705078125,303.0929260253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3120425045490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003166834940202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496260,293.1136474609375,297.1499938964844,293.1499938964844,0.1552786231040954,-3280.00634765625,304.145263671875,0.8227054476737976,0.2123391330242157,0.1918922662734985,292.761962890625,297.1499938964844,293.1499938964844,0.010442966595292,-692.34375,301.71063232421875,0.4973323047161102,0.050000000745058,0.0488184839487075,293.0954895019531,297.1499938964844,293.1499938964844,0.2348876297473907,-3541.16259765625,304.1422424316406,0.917931318283081,0.2956734001636505,0.2072151899337768,293.1336975097656,297.1499938964844,293.1499938964844,0.3278660476207733,-6220.142578125,304.1680908203125,0.9990000128746032,0.4509494602680206,0.363311231136322,293.1351928710937,297.1499938964844,293.1499938964844,0.0044985748827457,-1752.67431640625,296.2611694335937,0.4973323047161102,0.050000000745058,0.2315738648176193,290.0029296875,291.1499938964844,257.72247314453125,256.7222900390625,279.13897705078125,293.1354064941406,290.0049743652344,1.0,0.2648653984069824,0.6351755261421204,0.6351755261421204,1.0,1.0,-1.2515143156051636,0.4949692189693451,0.7565450668334961,0.1963971108198166,0.0,0.0,1.0,46.49131393432617,43.0,14.903759956359863,-13729.4375,210.27235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9425964355469,303.1512756347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.312457263469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171043936163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496320,293.1136474609375,297.1499938964844,293.1499938964844,0.1552786231040954,-3280.00634765625,304.145263671875,0.8227054476737976,0.2123391330242157,0.1918922662734985,292.761962890625,297.1499938964844,293.1499938964844,0.010442966595292,-692.34375,301.71063232421875,0.4973323047161102,0.050000000745058,0.0488184839487075,293.0954895019531,297.1499938964844,293.1499938964844,0.2348876297473907,-3541.16259765625,304.1422424316406,0.917931318283081,0.2956734001636505,0.2072151899337768,293.1336975097656,297.1499938964844,293.1499938964844,0.3278660476207733,-6220.142578125,304.1680908203125,0.9990000128746032,0.4509494602680206,0.363311231136322,293.1351928710937,297.1499938964844,293.1499938964844,0.0044985748827457,-1752.67431640625,296.2611694335937,0.4973323047161102,0.050000000745058,0.2315738648176193,290.0029296875,291.1499938964844,257.72247314453125,256.7222900390625,279.13897705078125,293.1354064941406,290.0049743652344,1.0,0.2648653984069824,0.6351755261421204,0.6351755261421204,1.0,1.0,-1.2515143156051636,0.4949692189693451,0.7565450668334961,0.1963971108198166,0.0,0.0,1.0,46.49131393432617,43.0,14.903759956359863,-13729.4375,210.27235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9425964355469,303.1512756347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.312457263469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171043936163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496380,293.1136474609375,297.1499938964844,293.1499938964844,0.1558095812797546,-3288.423095703125,304.1459655761719,0.8265706300735474,0.2132581621408462,0.1926914900541305,292.7566223144531,297.1499938964844,293.1499938964844,0.0106918513774871,-700.3904418945312,301.8768310546875,0.4991642534732818,0.050000000745058,0.048788446933031,293.0955810546875,297.1499938964844,293.1499938964844,0.235796570777893,-3551.44970703125,304.143310546875,0.9234113693237304,0.297037661075592,0.2081431299448013,293.1105651855469,297.1499938964844,293.1499938964844,0.3227880001068115,-6143.43798828125,304.1702880859375,0.9990000128746032,0.4560556709766388,0.3593685030937195,293.131591796875,297.1499938964844,293.1499938964844,0.0045048566535115,-1753.46533203125,296.2904357910156,0.4991642534732818,0.050000000745058,0.2314313948154449,290.02593994140625,291.1499938964844,257.6807556152344,256.6835327148437,279.1380310058594,293.1318054199219,290.0282897949219,1.0,0.2635900676250458,0.6339418292045593,0.6339418292045593,1.0,1.0,-1.2486456632614136,0.4932126104831695,0.7554330229759216,0.1951837390661239,0.0,0.0,1.0,45.68681335449219,46.0,28.68779563903809,-13740.6845703125,207.5736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0043334960937,303.2115783691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125447332859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171931602992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
