time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496440,293.1136474609375,297.1499938964844,293.1499938964844,0.1558095812797546,-3288.423095703125,304.1459655761719,0.8265706300735474,0.2132581621408462,0.1926914900541305,292.7566223144531,297.1499938964844,293.1499938964844,0.0106918513774871,-700.3904418945312,301.8768310546875,0.4991642534732818,0.050000000745058,0.048788446933031,293.0955810546875,297.1499938964844,293.1499938964844,0.235796570777893,-3551.44970703125,304.143310546875,0.9234113693237304,0.297037661075592,0.2081431299448013,293.1105651855469,297.1499938964844,293.1499938964844,0.3227880001068115,-6143.43798828125,304.1702880859375,0.9990000128746032,0.4560556709766388,0.3593685030937195,293.131591796875,297.1499938964844,293.1499938964844,0.0045048566535115,-1753.46533203125,296.2904357910156,0.4991642534732818,0.050000000745058,0.2314313948154449,290.02593994140625,291.1499938964844,257.6807556152344,256.6835327148437,279.1380310058594,293.1318054199219,290.0282897949219,1.0,0.2635900676250458,0.6339418292045593,0.6339418292045593,1.0,1.0,-1.2486456632614136,0.4932126104831695,0.7554330229759216,0.1951837390661239,0.0,0.0,1.0,45.68681335449219,46.0,28.68779563903809,-13740.6845703125,207.5736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0043334960937,303.2115783691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125447332859039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171931602992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496500,293.1137084960937,297.1499938964844,293.1499938964844,0.1560768485069275,-3292.680908203125,304.1462097167969,0.8275260925292969,0.2137078791856765,0.1930937469005584,292.7540283203125,297.1499938964844,293.1499938964844,0.0108233736827969,-704.5772705078125,301.9602966308594,0.4994402527809143,0.050000000745058,0.048784002661705,293.0956420898437,297.1499938964844,293.1499938964844,0.2362537682056427,-3556.657958984375,304.1436767578125,0.92480731010437,0.2977118194103241,0.2086114287376403,293.1009826660156,297.1499938964844,293.1499938964844,0.3216927647590637,-6127.68505859375,304.1685791015625,0.9990000128746032,0.4584400057792663,0.3587816953659057,293.1297607421875,297.1499938964844,293.1499938964844,0.004509299993515,-1754.3482666015625,296.3056030273437,0.4994402527809143,0.050000000745058,0.2314103096723556,290.0374450683594,291.1499938964844,257.6595458984375,256.6639404296875,279.1371459960937,293.1299743652344,290.0395812988281,1.0,0.2635290026664734,0.6332315802574158,0.6332315802574158,1.0,1.0,-1.2489546537399292,0.4930330216884613,0.7559216022491455,0.1949349790811538,0.0,0.0,1.0,45.5786361694336,46.0,30.10881233215332,-13758.1904296875,207.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0319519042969,303.2369384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125312924385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171795397065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496560,293.11383056640625,297.1499938964844,293.1499938964844,0.1563578248023986,-3297.20263671875,304.1463928222656,0.827907145023346,0.2141472250223159,0.1934940367937088,292.7514343261719,297.1499938964844,293.1499938964844,0.0109609020873904,-708.9374389648438,302.0438537597656,0.4993407726287842,0.050000000745058,0.0487855933606624,293.09576416015625,297.1499938964844,293.1499938964844,0.2367324084043502,-3562.15966796875,304.1439514160156,0.9254014492034912,0.2983771562576294,0.2090787291526794,293.0932922363281,297.1499938964844,293.1499938964844,0.3214792609214782,-6125.61865234375,304.16558837890625,0.9990000128746032,0.4605748057365417,0.3589929044246673,293.1279296875,297.1499938964844,293.1499938964844,0.0045147626660764,-1755.6878662109375,296.3204040527344,0.4993407726287842,0.050000000745058,0.2314178645610809,290.047607421875,291.1499938964844,257.6381530761719,256.6441955566406,279.1361083984375,293.1281433105469,290.0494079589844,1.0,0.2637983560562134,0.6324597001075745,0.6324597001075745,1.0,1.0,-1.2502597570419312,0.4932475388050079,0.7570121884346008,0.194885104894638,0.0,0.0,1.0,45.63840866088867,49.0,28.57563018798828,-13781.142578125,208.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05523681640625,303.2572326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125102519989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317158177495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496620,293.1141052246094,297.1499938964844,293.1499938964844,0.1569944024085998,-3307.64306640625,304.1465148925781,0.8271805644035339,0.2150070071220398,0.1942867785692215,292.7462463378906,297.1499938964844,293.1499938964844,0.0112567152827978,-718.299072265625,302.2110900878906,0.4981763362884521,0.050000000745058,0.0488044992089271,293.0961303710937,297.1499938964844,293.1499938964844,0.2378019988536834,-3574.644775390625,304.1441650390625,0.9245025515556335,0.2996782958507538,0.2100049555301666,293.0841979980469,297.1499938964844,293.1499938964844,0.3234628736972809,-6158.59912109375,304.1570129394531,0.9990000128746032,0.4638712704181671,0.3614841997623443,293.1242980957031,297.1499938964844,293.1499938964844,0.0045289499685168,-1759.9737548828125,296.34722900390625,0.4981763362884521,0.050000000745058,0.2315075397491455,290.06121826171875,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.12451171875,290.06201171875,1.0,0.2651921510696411,0.6307424306869507,0.6307424306869507,1.0,1.0,-1.255442500114441,0.4946836829185486,0.7607588768005371,0.1952861547470092,0.0,0.0,1.0,46.19506072998047,52.0,18.702566146850582,-13838.259765625,211.0043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0853881835937,303.2799377441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125195801258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171676653437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496680,293.1141052246094,297.1499938964844,293.1499938964844,0.1569944024085998,-3307.64306640625,304.1465148925781,0.8271805644035339,0.2150070071220398,0.1942867785692215,292.7462463378906,297.1499938964844,293.1499938964844,0.0112567152827978,-718.299072265625,302.2110900878906,0.4981763362884521,0.050000000745058,0.0488044992089271,293.0961303710937,297.1499938964844,293.1499938964844,0.2378019988536834,-3574.644775390625,304.1441650390625,0.9245025515556335,0.2996782958507538,0.2100049555301666,293.0841979980469,297.1499938964844,293.1499938964844,0.3234628736972809,-6158.59912109375,304.1570129394531,0.9990000128746032,0.4638712704181671,0.3614841997623443,293.1242980957031,297.1499938964844,293.1499938964844,0.0045289499685168,-1759.9737548828125,296.34722900390625,0.4981763362884521,0.050000000745058,0.2315075397491455,290.06121826171875,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.12451171875,290.06201171875,1.0,0.2651921510696411,0.6307424306869507,0.6307424306869507,1.0,1.0,-1.255442500114441,0.4946836829185486,0.7607588768005371,0.1952861547470092,0.0,0.0,1.0,46.19506072998047,52.0,18.702566146850582,-13838.259765625,211.0043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0853881835937,303.2799377441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125195801258087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171676653437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496740,293.1143798828125,297.1499938964844,293.1499938964844,0.1577881872653961,-3320.956787109375,304.1463623046875,0.824869692325592,0.2158589214086532,0.1950863897800445,292.7410583496094,297.1499938964844,293.1499938964844,0.0115846302360296,-728.662841796875,302.3785400390625,0.4959881901741028,0.050000000745058,0.0488410778343677,293.0966186523437,297.1499938964844,293.1499938964844,0.2390827983617782,-3589.857666015625,304.1439819335937,0.9213566780090332,0.300943911075592,0.2109182327985763,293.0836181640625,297.1499938964844,293.1499938964844,0.3282866775989532,-6234.78076171875,304.1466369628906,0.9990000128746032,0.4656708240509033,0.3662547171115875,293.1207580566406,297.1499938964844,293.1499938964844,0.004547662101686,-1766.6466064453125,296.3684387207031,0.4959881901741028,0.050000000745058,0.2316810339689254,290.0628662109375,291.1499938964844,257.54998779296875,256.5633850097656,279.1318359375,293.1209411621094,290.0623779296875,1.0,0.267532080411911,0.6288178563117981,0.6288178563117981,1.0,1.0,-1.263476014137268,0.4972224235534668,0.7662535309791565,0.1962247937917709,0.0,0.0,1.0,47.2429084777832,55.0,2.9361040592193604,-13904.4814453125,216.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.091552734375,303.2774963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3126966953277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003173473814968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1577881872653961,-3320.956787109375,304.1463623046875,0.824869692325592,0.2158589214086532,0.1950863897800445,292.7410583496094,297.1499938964844,293.1499938964844,0.0115846302360296,-728.662841796875,302.3785400390625,0.4959881901741028,0.050000000745058,0.0488410778343677,293.0966186523437,297.1499938964844,293.1499938964844,0.2390827983617782,-3589.857666015625,304.1439819335937,0.9213566780090332,0.300943911075592,0.2109182327985763,293.0836181640625,297.1499938964844,293.1499938964844,0.3282866775989532,-6234.78076171875,304.1466369628906,0.9990000128746032,0.4656708240509033,0.3662547171115875,293.1207580566406,297.1499938964844,293.1499938964844,0.004547662101686,-1766.6466064453125,296.3684387207031,0.4959881901741028,0.050000000745058,0.2316810339689254,290.0628662109375,291.1499938964844,257.54998779296875,256.5633850097656,279.1318359375,293.1209411621094,290.0623779296875,1.0,0.267532080411911,0.6288178563117981,0.6288178563117981,1.0,1.0,-1.263476014137268,0.4972224235534668,0.7662535309791565,0.1962247937917709,0.0,0.0,1.0,47.2429084777832,55.0,2.9361040592193604,-13904.4814453125,216.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.091552734375,303.2774963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3126966953277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003173473814968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496860,293.1146240234375,297.1499938964844,293.1499938964844,0.1587682068347931,-3337.6337890625,304.1459350585937,0.8213750720024109,0.2167095839977264,0.1958972811698913,292.73583984375,297.1499938964844,293.1499938964844,0.0119481831789016,-740.0853881835938,302.5463562011719,0.4930530190467834,0.050000000745058,0.0488922148942947,293.09716796875,297.1499938964844,293.1499938964844,0.2406206727027893,-3608.33544921875,304.1434020996094,0.9165779948234558,0.3021862208843231,0.2118234634399414,293.0909423828125,297.1499938964844,293.1499938964844,0.3355433344841003,-6347.30078125,304.1356811523437,0.9990000128746032,0.4658834040164947,0.37282195687294,293.1173400878906,297.1499938964844,293.1499938964844,0.004570925142616,-1775.8128662109375,296.383056640625,0.4930530190467834,0.050000000745058,0.2319236248731613,290.0509033203125,291.1499938964844,257.5039978027344,256.5215148925781,279.1299133300781,293.1175231933594,290.0491027832031,1.0,0.2706236839294433,0.6267104744911194,0.6267104744911194,1.0,1.0,-1.2737706899642944,0.5006204843521118,0.7731502056121826,0.1975648999214172,0.0,0.0,1.0,48.69497680664063,58.0,-15.483512878417969,-13975.4951171875,222.8576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0748596191406,303.25152587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3131247460842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317781814374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496920,293.1146240234375,297.1499938964844,293.1499938964844,0.1587682068347931,-3337.6337890625,304.1459350585937,0.8213750720024109,0.2167095839977264,0.1958972811698913,292.73583984375,297.1499938964844,293.1499938964844,0.0119481831789016,-740.0853881835938,302.5463562011719,0.4930530190467834,0.050000000745058,0.0488922148942947,293.09716796875,297.1499938964844,293.1499938964844,0.2406206727027893,-3608.33544921875,304.1434020996094,0.9165779948234558,0.3021862208843231,0.2118234634399414,293.0909423828125,297.1499938964844,293.1499938964844,0.3355433344841003,-6347.30078125,304.1356811523437,0.9990000128746032,0.4658834040164947,0.37282195687294,293.1173400878906,297.1499938964844,293.1499938964844,0.004570925142616,-1775.8128662109375,296.383056640625,0.4930530190467834,0.050000000745058,0.2319236248731613,290.0509033203125,291.1499938964844,257.5039978027344,256.5215148925781,279.1299133300781,293.1175231933594,290.0491027832031,1.0,0.2706236839294433,0.6267104744911194,0.6267104744911194,1.0,1.0,-1.2737706899642944,0.5006204843521118,0.7731502056121826,0.1975648999214172,0.0,0.0,1.0,48.69497680664063,58.0,-15.483512878417969,-13975.4951171875,222.8576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0748596191406,303.25152587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3131247460842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317781814374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.159938707947731,-3357.71533203125,304.14532470703125,0.8170121908187866,0.2175613194704055,0.1967200189828872,292.7308044433594,297.1499938964844,293.1499938964844,0.0123496716842055,-752.5320434570312,302.7144775390625,0.4895847737789154,0.050000000745058,0.0489554479718208,293.09765625,297.1499938964844,293.1499938964844,0.2424345761537552,-3630.2666015625,304.142578125,0.9107581973075868,0.3034211993217468,0.2127295434474945,293.105224609375,297.1499938964844,293.1499938964844,0.3448667228221893,-6489.9619140625,304.1249389648437,0.9990000128746032,0.4644965827465057,0.3807852268218994,293.1140441894531,297.1499938964844,293.1499938964844,0.0045986557379364,-1787.4390869140625,296.39117431640625,0.4895847737789154,0.050000000745058,0.2322235703468322,290.0253601074219,291.1499938964844,257.45635986328125,256.4782409667969,279.1282043457031,293.1142272949219,290.0223388671875,1.0,0.2743065655231476,0.6244431734085083,0.6244431734085083,1.0,1.0,-1.2858399152755735,0.5046772360801697,0.781162679195404,0.1991939544677734,0.0,0.0,1.0,50.48188018798828,61.0,-34.00131607055664,-14049.0390625,231.1355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0387878417969,303.20587158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3138541281223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003185220411978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.159938707947731,-3357.71533203125,304.14532470703125,0.8170121908187866,0.2175613194704055,0.1967200189828872,292.7308044433594,297.1499938964844,293.1499938964844,0.0123496716842055,-752.5320434570312,302.7144775390625,0.4895847737789154,0.050000000745058,0.0489554479718208,293.09765625,297.1499938964844,293.1499938964844,0.2424345761537552,-3630.2666015625,304.142578125,0.9107581973075868,0.3034211993217468,0.2127295434474945,293.105224609375,297.1499938964844,293.1499938964844,0.3448667228221893,-6489.9619140625,304.1249389648437,0.9990000128746032,0.4644965827465057,0.3807852268218994,293.1140441894531,297.1499938964844,293.1499938964844,0.0045986557379364,-1787.4390869140625,296.39117431640625,0.4895847737789154,0.050000000745058,0.2322235703468322,290.0253601074219,291.1499938964844,257.45635986328125,256.4782409667969,279.1282043457031,293.1142272949219,290.0223388671875,1.0,0.2743065655231476,0.6244431734085083,0.6244431734085083,1.0,1.0,-1.2858399152755735,0.5046772360801697,0.781162679195404,0.1991939544677734,0.0,0.0,1.0,50.48188018798828,61.0,-34.00131607055664,-14049.0390625,231.1355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0387878417969,303.20587158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3138541281223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003185220411978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497100,293.1149597167969,297.1499938964844,293.1499938964844,0.1605910062789917,-3368.942626953125,304.1449890136719,0.8145824670791626,0.2179883420467376,0.1971358507871627,292.7284851074219,297.1499938964844,293.1499938964844,0.0125644616782665,-759.0904541015625,302.7984924316406,0.4876995384693146,0.050000000745058,0.0489909052848815,293.097900390625,297.1499938964844,293.1499938964844,0.2434425055980682,-3642.47900390625,304.14208984375,0.9076426029205322,0.3040401041507721,0.2131856977939605,293.1146240234375,297.1499938964844,293.1499938964844,0.3501893281936645,-6570.6865234375,304.1198425292969,0.9990000128746032,0.4632177650928497,0.3851783275604248,293.1124267578125,297.1499938964844,293.1499938964844,0.0046141352504491,-1794.1256103515625,296.3931579589844,0.4876995384693146,0.050000000745058,0.2323917597532272,290.0079345703125,291.1499938964844,257.4319763183594,256.4560852050781,279.12744140625,293.11260986328125,290.0043640136719,1.0,0.2763248383998871,0.6232588887214661,0.6232588887214661,1.0,1.0,-1.2924041748046875,0.5068978667259216,0.7855063080787659,0.2000877857208252,0.0,0.0,1.0,51.481422424316406,61.0,-42.70298767089844,-14086.427734375,235.7562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0150451660156,303.17724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3143377304077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003190128481946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497160,293.1150207519531,297.1499938964844,293.1499938964844,0.1612851917743683,-3380.905029296875,304.1446533203125,0.8120117783546448,0.2184165120124817,0.1975547522306442,292.726318359375,297.1499938964844,293.1499938964844,0.0127890212461352,-765.8596801757812,302.8823547363281,0.4857264161109924,0.050000000745058,0.0490286573767662,293.0980834960937,297.1499938964844,293.1499938964844,0.2445140779018402,-3655.468505859375,304.1416015625,0.9044775366783142,0.3046599328517914,0.2136443108320236,293.1253967285156,297.1499938964844,293.1499938964844,0.3559067249298095,-6656.89208984375,304.11492919921875,0.9990000128746032,0.4615488052368164,0.3898012936115265,293.1107788085937,297.1499938964844,293.1499938964844,0.0046307714655995,-1801.406494140625,296.3939514160156,0.4857264161109924,0.050000000745058,0.2325708419084549,289.9876708984375,291.1499938964844,257.4071960449219,256.4336242675781,279.12677001953125,293.1109619140625,289.983642578125,1.0,0.2784431278705597,0.6220448017120361,0.6220448017120361,1.0,1.0,-1.299266695976257,0.5092243552207947,0.7900424003601074,0.20102259516716,0.0,0.0,1.0,52.54423522949219,64.0,-50.80050659179688,-14124.1826171875,240.6705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98828125,303.1455383300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3149024844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003195859899278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497220,293.1151428222656,297.1499938964844,293.1499938964844,0.1627845466136932,-3406.75390625,304.1439208984375,0.8065035343170166,0.2192772775888443,0.1984018683433532,292.7228698730469,297.1499938964844,293.1499938964844,0.0132638607174158,-779.854248046875,303.0489807128906,0.4815357029438019,0.050000000745058,0.0491101779043674,293.09844970703125,297.1499938964844,293.1499938964844,0.2468242347240448,-3683.458984375,304.1405334472656,0.8981047868728638,0.3059021532535553,0.2145677506923675,293.1506042480469,297.1499938964844,293.1499938964844,0.3683664500713348,-6843.111328125,304.1058959960937,0.9990000128746032,0.4570668637752533,0.3996012508869171,293.1073608398437,297.1499938964844,293.1499938964844,0.0046671866439282,-1817.555419921875,296.39306640625,0.4815357029438019,0.050000000745058,0.2329575270414352,289.94000244140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1255798339844,293.1075439453125,289.9351806640625,1.0,0.2829242050647735,0.6195390820503235,0.6195390820503235,1.0,1.0,-1.3137173652648926,0.5141268968582153,0.799590528011322,0.2029789388179779,0.0,0.0,1.0,54.83524703979492,52.0,-64.74071502685547,-14200.8525390625,251.2869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92840576171875,303.0756530761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3162680566310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003209718852303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497280,293.1151428222656,297.1499938964844,293.1499938964844,0.1627845466136932,-3406.75390625,304.1439208984375,0.8065035343170166,0.2192772775888443,0.1984018683433532,292.7228698730469,297.1499938964844,293.1499938964844,0.0132638607174158,-779.854248046875,303.0489807128906,0.4815357029438019,0.050000000745058,0.0491101779043674,293.09844970703125,297.1499938964844,293.1499938964844,0.2468242347240448,-3683.458984375,304.1405334472656,0.8981047868728638,0.3059021532535553,0.2145677506923675,293.1506042480469,297.1499938964844,293.1499938964844,0.3683664500713348,-6843.111328125,304.1058959960937,0.9990000128746032,0.4570668637752533,0.3996012508869171,293.1073608398437,297.1499938964844,293.1499938964844,0.0046671866439282,-1817.555419921875,296.39306640625,0.4815357029438019,0.050000000745058,0.2329575270414352,289.94000244140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1255798339844,293.1075439453125,289.9351806640625,1.0,0.2829242050647735,0.6195390820503235,0.6195390820503235,1.0,1.0,-1.3137173652648926,0.5141268968582153,0.799590528011322,0.2029789388179779,0.0,0.0,1.0,54.83524703979492,52.0,-64.74071502685547,-14200.8525390625,251.2869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92840576171875,303.0756530761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3162680566310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003209718852303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497340,293.1149597167969,297.1499938964844,293.1499938964844,0.1641705334186554,-3430.486083984375,304.1436767578125,0.8091813921928406,0.2201971262693405,0.1991889625787735,292.7203674316406,297.1499938964844,293.1499938964844,0.0137101160362362,-791.98876953125,303.2155456542969,0.4825524091720581,0.050000000745058,0.0490902625024318,293.0985107421875,297.1499938964844,293.1499938964844,0.2489881813526153,-3709.453369140625,304.14013671875,0.901196539402008,0.3071953058242798,0.2154405862092971,293.1700134277344,297.1499938964844,293.1499938964844,0.3680314421653747,-6831.04443359375,304.1218566894531,0.9990000128746032,0.453078418970108,0.3972345292568207,293.1035461425781,297.1499938964844,293.1499938964844,0.004696283955127,-1830.6494140625,296.39703369140625,0.4825524091720581,0.050000000745058,0.2328630685806274,289.8963317871094,291.1499938964844,257.3047790527344,256.3409118652344,279.1298828125,293.103759765625,289.8936767578125,1.0,0.2816651165485382,0.6177141070365906,0.6177141070365906,1.0,1.0,-1.3127423524856567,0.5127472281455994,0.7999950647354126,0.2017917484045028,0.0,0.0,1.0,54.31590270996094,40.0,-54.24053192138672,-14165.494140625,249.7485198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8816833496094,303.03338623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3177285492420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003224540851078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497400,293.1149597167969,297.1499938964844,293.1499938964844,0.1641705334186554,-3430.486083984375,304.1436767578125,0.8091813921928406,0.2201971262693405,0.1991889625787735,292.7203674316406,297.1499938964844,293.1499938964844,0.0137101160362362,-791.98876953125,303.2155456542969,0.4825524091720581,0.050000000745058,0.0490902625024318,293.0985107421875,297.1499938964844,293.1499938964844,0.2489881813526153,-3709.453369140625,304.14013671875,0.901196539402008,0.3071953058242798,0.2154405862092971,293.1700134277344,297.1499938964844,293.1499938964844,0.3680314421653747,-6831.04443359375,304.1218566894531,0.9990000128746032,0.453078418970108,0.3972345292568207,293.1035461425781,297.1499938964844,293.1499938964844,0.004696283955127,-1830.6494140625,296.39703369140625,0.4825524091720581,0.050000000745058,0.2328630685806274,289.8963317871094,291.1499938964844,257.3047790527344,256.3409118652344,279.1298828125,293.103759765625,289.8936767578125,1.0,0.2816651165485382,0.6177141070365906,0.6177141070365906,1.0,1.0,-1.3127423524856567,0.5127472281455994,0.7999950647354126,0.2017917484045028,0.0,0.0,1.0,54.31590270996094,40.0,-54.24053192138672,-14165.494140625,249.7485198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8816833496094,303.03338623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3177285492420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003224540851078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497460,293.1144714355469,297.1499938964844,293.1499938964844,0.1651080846786499,-3446.048095703125,304.14422607421875,0.8190193772315979,0.2211812734603881,0.1999546736478805,292.7170104980469,297.1499938964844,293.1499938964844,0.0141064506024122,-801.1102294921875,303.38848876953125,0.4881834089756012,0.050000000745058,0.0489816516637802,293.09832763671875,297.1499938964844,293.1499938964844,0.250465452671051,-3726.65966796875,304.1409912109375,0.9135100841522216,0.3085362315177917,0.216286227107048,293.1651306152344,297.1499938964844,293.1499938964844,0.3547505438327789,-6623.4189453125,304.15362548828125,0.9990000128746032,0.4535036981105804,0.3840473294258117,293.099609375,297.1499938964844,293.1499938964844,0.004712332971394,-1836.8350830078125,296.4207458496094,0.4881834089756012,0.050000000745058,0.2323478609323501,289.8854675292969,291.1499938964844,257.25177001953125,256.2929992675781,279.13604736328125,293.099853515625,289.8862609863281,1.0,0.2760537266731262,0.6166217923164368,0.6166217923164368,1.0,1.0,-1.2981034517288208,0.5059685111045837,0.7921349406242371,0.1978065520524978,0.0,0.0,1.0,51.33243179321289,43.0,-15.269481658935549,-14056.26171875,237.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8887634277344,303.0546569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187365233898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003234770556446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497520,293.1144714355469,297.1499938964844,293.1499938964844,0.1651080846786499,-3446.048095703125,304.14422607421875,0.8190193772315979,0.2211812734603881,0.1999546736478805,292.7170104980469,297.1499938964844,293.1499938964844,0.0141064506024122,-801.1102294921875,303.38848876953125,0.4881834089756012,0.050000000745058,0.0489816516637802,293.09832763671875,297.1499938964844,293.1499938964844,0.250465452671051,-3726.65966796875,304.1409912109375,0.9135100841522216,0.3085362315177917,0.216286227107048,293.1651306152344,297.1499938964844,293.1499938964844,0.3547505438327789,-6623.4189453125,304.15362548828125,0.9990000128746032,0.4535036981105804,0.3840473294258117,293.099609375,297.1499938964844,293.1499938964844,0.004712332971394,-1836.8350830078125,296.4207458496094,0.4881834089756012,0.050000000745058,0.2323478609323501,289.8854675292969,291.1499938964844,257.25177001953125,256.2929992675781,279.13604736328125,293.099853515625,289.8862609863281,1.0,0.2760537266731262,0.6166217923164368,0.6166217923164368,1.0,1.0,-1.2981034517288208,0.5059685111045837,0.7921349406242371,0.1978065520524978,0.0,0.0,1.0,51.33243179321289,43.0,-15.269481658935549,-14056.26171875,237.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8887634277344,303.0546569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187365233898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003234770556446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497580,293.11407470703125,297.1499938964844,293.1499938964844,0.1657283753156662,-3455.8388671875,304.1451110839844,0.8259282112121582,0.222165897488594,0.20077645778656,292.7114562988281,297.1499938964844,293.1499938964844,0.0145264314487576,-809.70751953125,303.5707397460937,0.4919271767139435,0.050000000745058,0.0489123277366161,293.0982360839844,297.1499938964844,293.1499938964844,0.2514154314994812,-3737.2216796875,304.14239501953125,0.922991156578064,0.3098657727241516,0.2171655297279358,293.142333984375,297.1499938964844,293.1499938964844,0.3448373079299927,-6471.884765625,304.1683959960937,0.9990000128746032,0.457728773355484,0.3753852844238281,293.0958251953125,297.1499938964844,293.1499938964844,0.0047268643975257,-1840.685791015625,296.4613037109375,0.4919271767139435,0.050000000745058,0.2320190221071243,289.9037170410156,291.1499938964844,257.1976928710937,256.2441711425781,279.1371154785156,293.0960388183594,289.90582275390625,1.0,0.2729820013046264,0.6154149174690247,0.6154149174690247,1.0,1.0,-1.289262771606445,0.5016549825668335,0.787607729434967,0.1949830800294876,0.0,0.0,1.0,49.43309020996094,46.0,17.378864288330078,-14018.78515625,230.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9432067871094,303.1141357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.319135308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003238817735109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497640,293.11407470703125,297.1499938964844,293.1499938964844,0.1657283753156662,-3455.8388671875,304.1451110839844,0.8259282112121582,0.222165897488594,0.20077645778656,292.7114562988281,297.1499938964844,293.1499938964844,0.0145264314487576,-809.70751953125,303.5707397460937,0.4919271767139435,0.050000000745058,0.0489123277366161,293.0982360839844,297.1499938964844,293.1499938964844,0.2514154314994812,-3737.2216796875,304.14239501953125,0.922991156578064,0.3098657727241516,0.2171655297279358,293.142333984375,297.1499938964844,293.1499938964844,0.3448373079299927,-6471.884765625,304.1683959960937,0.9990000128746032,0.457728773355484,0.3753852844238281,293.0958251953125,297.1499938964844,293.1499938964844,0.0047268643975257,-1840.685791015625,296.4613037109375,0.4919271767139435,0.050000000745058,0.2320190221071243,289.9037170410156,291.1499938964844,257.1976928710937,256.2441711425781,279.1371154785156,293.0960388183594,289.90582275390625,1.0,0.2729820013046264,0.6154149174690247,0.6154149174690247,1.0,1.0,-1.289262771606445,0.5016549825668335,0.787607729434967,0.1949830800294876,0.0,0.0,1.0,49.43309020996094,46.0,17.378864288330078,-14018.78515625,230.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9432067871094,303.1141357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.319135308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003238817735109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497700,293.1138916015625,297.1499938964844,293.1499938964844,0.1660126298666,-3460.280517578125,304.1454772949219,0.8281242847442627,0.2226539701223373,0.2011966407299041,292.7081298828125,297.1499938964844,293.1499938964844,0.0147548234090209,-814.2379760742188,303.6641540527344,0.4929880201816559,0.050000000745058,0.0488932654261589,293.09820556640625,297.1499938964844,293.1499938964844,0.251842051744461,-3741.930908203125,304.1430053710937,0.926052987575531,0.3105249404907226,0.2176109850406646,293.130126953125,297.1499938964844,293.1499938964844,0.3417730927467346,-6425.82421875,304.17059326171875,0.9990000128746032,0.4602231085300445,0.3729686439037323,293.093994140625,297.1499938964844,293.1499938964844,0.004735333379358,-1842.892578125,296.4832763671875,0.4929880201816559,0.050000000745058,0.231928601861,289.9154357910156,291.1499938964844,257.1703186035156,256.2194519042969,279.13671875,293.0942077636719,289.9177551269531,1.0,0.2721551358699798,0.6147231459617615,0.6147231459617615,1.0,1.0,-1.2872682809829712,0.5004722476005554,0.7867960333824158,0.1940867751836776,0.0,0.0,1.0,48.917083740234375,46.0,25.60094451904297,-14020.9921875,228.2377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9747314453125,303.1453857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.319202184677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239496145397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497760,293.1137390136719,297.1499938964844,293.1499938964844,0.1662956327199936,-3464.7080078125,304.1457824707031,0.8296557068824768,0.223140999674797,0.2016229331493377,292.7046813964844,297.1499938964844,293.1499938964844,0.0149947432801127,-818.9130249023438,303.7584228515625,0.4936184883117676,0.050000000745058,0.048882070928812,293.09820556640625,297.1499938964844,293.1499938964844,0.2522616982460022,-3746.576904296875,304.1435241699219,0.9281835556030272,0.3111826181411743,0.2180607318878173,293.11871337890625,297.1499938964844,293.1499938964844,0.3397317230701446,-6395.7001953125,304.1705322265625,0.9990000128746032,0.4627213180065155,0.37154221534729,293.0922241210937,297.1499938964844,293.1499938964844,0.0047446060925722,-1845.3631591796875,296.5057373046875,0.4936184883117676,0.050000000745058,0.2318754941225052,289.9276428222656,291.1499938964844,257.1427307128906,256.19451904296875,279.1360168457031,293.0924072265625,289.929931640625,1.0,0.2717427313327789,0.6139713525772095,0.6139713525772095,1.0,1.0,-1.2865294218063354,0.4997877180576324,0.7867416739463806,0.1934388130903244,0.0,0.0,1.0,48.61982727050781,49.0,29.90274238586425,-14032.275390625,227.3176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00518798828125,303.17437744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3192167580127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239644283894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497820,293.11346435546875,297.1499938964844,293.1499938964844,0.1669110655784607,-3474.47216796875,304.1461486816406,0.8309783935546875,0.224114328622818,0.2024929672479629,292.6978759765625,297.1499938964844,293.1499938964844,0.0155125260353088,-828.8175048828125,303.9481506347656,0.493753433227539,0.050000000745058,0.0488796792924404,293.09820556640625,297.1499938964844,293.1499938964844,0.2531639039516449,-3756.7216796875,304.1441650390625,0.9299920797348022,0.312497079372406,0.2189733833074569,293.1005249023437,297.1499938964844,293.1499938964844,0.3384434580802917,-6378.5791015625,304.16571044921875,0.9990000128746032,0.4672152996063232,0.3712377846240997,293.0886535644531,297.1499938964844,293.1499938964844,0.0047662570141255,-1851.5947265625,296.55010986328125,0.493753433227539,0.050000000745058,0.2318641543388366,289.94940185546875,291.1499938964844,257.08697509765625,256.1441955566406,279.1341247558594,293.0888671875,289.9511413574219,1.0,0.271982192993164,0.6122915148735046,0.6122915148735046,1.0,1.0,-1.288285493850708,0.4996841549873352,0.7886013388633728,0.1927628517150879,0.0,0.0,1.0,48.58195114135742,52.0,28.863075256347656,-14073.88671875,227.8769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0555114746094,303.21929931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3191852569580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239324432797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497880,293.11346435546875,297.1499938964844,293.1499938964844,0.1669110655784607,-3474.47216796875,304.1461486816406,0.8309783935546875,0.224114328622818,0.2024929672479629,292.6978759765625,297.1499938964844,293.1499938964844,0.0155125260353088,-828.8175048828125,303.9481506347656,0.493753433227539,0.050000000745058,0.0488796792924404,293.09820556640625,297.1499938964844,293.1499938964844,0.2531639039516449,-3756.7216796875,304.1441650390625,0.9299920797348022,0.312497079372406,0.2189733833074569,293.1005249023437,297.1499938964844,293.1499938964844,0.3384434580802917,-6378.5791015625,304.16571044921875,0.9990000128746032,0.4672152996063232,0.3712377846240997,293.0886535644531,297.1499938964844,293.1499938964844,0.0047662570141255,-1851.5947265625,296.55010986328125,0.493753433227539,0.050000000745058,0.2318641543388366,289.94940185546875,291.1499938964844,257.08697509765625,256.1441955566406,279.1341247558594,293.0888671875,289.9511413574219,1.0,0.271982192993164,0.6122915148735046,0.6122915148735046,1.0,1.0,-1.288285493850708,0.4996841549873352,0.7886013388633728,0.1927628517150879,0.0,0.0,1.0,48.58195114135742,52.0,28.863075256347656,-14073.88671875,227.8769989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0555114746094,303.21929931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3191852569580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239324432797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
497940,293.1132202148437,297.1499938964844,293.1499938964844,0.1676580607891082,-3486.60888671875,304.14617919921875,0.8303824663162231,0.2250893861055374,0.2033846527338028,292.6915283203125,297.1499938964844,293.1499938964844,0.0168783012777566,-854.0375366210938,304.13690185546875,0.4927358627319336,0.050000000745058,0.048923023045063,293.0981750488281,297.1499938964844,293.1499938964844,0.254254013299942,-3769.280029296875,304.144287109375,0.9291000366210938,0.3138143718242645,0.2199033498764038,293.09033203125,297.1499938964844,293.1499938964844,0.3404485285282135,-6411.724609375,304.1570739746094,0.9990000128746032,0.4705548882484436,0.3737340271472931,293.0850524902344,297.1499938964844,293.1499938964844,0.0047926907427608,-1860.0789794921875,296.59130859375,0.492650955915451,0.050000000745058,0.2319570779800415,289.96270751953125,291.1499938964844,257.0305480957031,256.09326171875,279.132080078125,293.08526611328125,289.96343994140625,1.0,0.2733947932720184,0.6103972792625427,0.6103972792625427,1.0,1.0,-1.293630599975586,0.5009654760360718,0.7926651835441589,0.1927516460418701,0.0,0.0,1.0,49.156497955322266,55.0,18.420942306518555,-14131.5400390625,231.102279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0848999023437,303.2412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3192023932933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239498473703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498000,293.1132202148437,297.1499938964844,293.1499938964844,0.1676580607891082,-3486.60888671875,304.14617919921875,0.8303824663162231,0.2250893861055374,0.2033846527338028,292.6915283203125,297.1499938964844,293.1499938964844,0.0168783012777566,-854.0375366210938,304.13690185546875,0.4927358627319336,0.050000000745058,0.048923023045063,293.0981750488281,297.1499938964844,293.1499938964844,0.254254013299942,-3769.280029296875,304.144287109375,0.9291000366210938,0.3138143718242645,0.2199033498764038,293.09033203125,297.1499938964844,293.1499938964844,0.3404485285282135,-6411.724609375,304.1570739746094,0.9990000128746032,0.4705548882484436,0.3737340271472931,293.0850524902344,297.1499938964844,293.1499938964844,0.0047926907427608,-1860.0789794921875,296.59130859375,0.492650955915451,0.050000000745058,0.2319570779800415,289.96270751953125,291.1499938964844,257.0305480957031,256.09326171875,279.132080078125,293.08526611328125,289.96343994140625,1.0,0.2733947932720184,0.6103972792625427,0.6103972792625427,1.0,1.0,-1.293630599975586,0.5009654760360718,0.7926651835441589,0.1927516460418701,0.0,0.0,1.0,49.156497955322266,55.0,18.420942306518555,-14131.5400390625,231.102279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0848999023437,303.2412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3192023932933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239498473703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498060,293.113037109375,297.1499938964844,293.1499938964844,0.1686208099126815,-3502.634765625,304.1458435058594,0.8300532102584839,0.2260613590478897,0.2042711079120636,292.6907043457031,297.1499938964844,293.1499938964844,0.0216589737683534,-975.03076171875,304.1386413574219,0.5199349522590637,0.0612094700336456,0.0568976178765296,293.0981750488281,297.1499938964844,293.1499938964844,0.2556748688220978,-3786.021728515625,304.143798828125,0.9285858273506165,0.3151292204856872,0.2208299040794372,293.086669921875,297.1499938964844,293.1499938964844,0.3426616191864013,-6446.91796875,304.151123046875,0.9990000128746032,0.4728149771690368,0.3758423626422882,293.08160400390625,297.1499938964844,293.1499938964844,0.0048218718729913,-1870.5927734375,296.6249389648437,0.4917270839214325,0.050000000745058,0.232035756111145,289.96002197265625,291.1499938964844,256.9735717773437,256.0418395996094,279.12823486328125,293.081787109375,289.9584045410156,1.0,0.27592933177948,0.6080430150032043,0.6080430150032043,1.0,1.0,-1.3079994916915894,0.5057945847511292,0.8022049069404602,0.1944531351327896,0.0,0.0,1.0,49.79648208618164,58.0,-5.594326019287109,-14242.0419921875,237.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0840759277344,303.2260437011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194586038589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003242098609916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498120,293.113037109375,297.1499938964844,293.1499938964844,0.1686208099126815,-3502.634765625,304.1458435058594,0.8300532102584839,0.2260613590478897,0.2042711079120636,292.6907043457031,297.1499938964844,293.1499938964844,0.0216589737683534,-975.03076171875,304.1386413574219,0.5199349522590637,0.0612094700336456,0.0568976178765296,293.0981750488281,297.1499938964844,293.1499938964844,0.2556748688220978,-3786.021728515625,304.143798828125,0.9285858273506165,0.3151292204856872,0.2208299040794372,293.086669921875,297.1499938964844,293.1499938964844,0.3426616191864013,-6446.91796875,304.151123046875,0.9990000128746032,0.4728149771690368,0.3758423626422882,293.08160400390625,297.1499938964844,293.1499938964844,0.0048218718729913,-1870.5927734375,296.6249389648437,0.4917270839214325,0.050000000745058,0.232035756111145,289.96002197265625,291.1499938964844,256.9735717773437,256.0418395996094,279.12823486328125,293.081787109375,289.9584045410156,1.0,0.27592933177948,0.6080430150032043,0.6080430150032043,1.0,1.0,-1.3079994916915894,0.5057945847511292,0.8022049069404602,0.1944531351327896,0.0,0.0,1.0,49.79648208618164,58.0,-5.594326019287109,-14242.0419921875,237.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0840759277344,303.2260437011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3194586038589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003242098609916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
498180,293.1127624511719,297.1499938964844,293.1499938964844,0.1699713617563247,-3525.5517578125,304.1449584960937,0.8285215497016907,0.2270541191101074,0.2051847279071808,292.7025451660156,297.1499938964844,293.1499938964844,0.029840312898159,-1135.791748046875,304.1288757324219,0.5506654977798462,0.0704621076583862,0.0661859661340713,293.0980529785156,297.1499938964844,293.1499938964844,0.2576762735843658,-3809.996337890625,304.1425170898437,0.9263713955879213,0.31646528840065,0.2217775285243988,293.0868530273437,297.1499938964844,293.1499938964844,0.3476279377937317,-6524.1484375,304.14239501953125,0.9990000128746032,0.4743925631046295,0.3797745704650879,293.0787658691406,297.1499938964844,293.1499938964844,0.004857163876295,-1885.0001220703125,296.6439819335937,0.4900197386741638,0.050000000745058,0.2321838587522506,289.9308166503906,291.1499938964844,256.91619873046875,255.99002075195312,279.1254577636719,293.07891845703125,289.9271850585937,1.0,0.2794311642646789,0.6054349541664124,0.6054349541664124,1.0,1.0,-1.3262808322906494,0.5120851397514343,0.8141956925392151,0.1968722939491272,0.0,0.0,1.0,50.87335586547852,61.0,-37.17180252075195,-14358.396484375,247.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0428466796875,303.16961669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3202065825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003249689762014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
